time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 15:15:00,356.6766666666667,0.0,69.5,70.66666666666667,360.21,70.0,34.42333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,365.15333333333336,0.0,68.66666666666667,70.78666666666668,360.21,70.0,34.50666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,358.7966666666666,0.0,68.5,70.52666666666666,360.21,70.0,33.413333333333334,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,361.6233333333333,0.0,68.33333333333333,69.39333333333333,360.21,70.0,28.986666666666668,74.0,70.0,72.0,70.23333333333333,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,362.33,0.0,68.16666666666667,66.53,360.21,70.0,18.28333333333333,74.0,70.0,72.0,70.60333333333334,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,364.45,0.0,68.83333333333333,65.76,360.21,70.0,14.58,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,357.3866666666666,0.0,69.66666666666667,66.98,360.21,70.0,17.836666666666666,74.0,70.0,72.0,70.21666666666667,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,358.09,0.0,70.0,67.52666666666666,360.21,70.0,18.876666666666665,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,360.21000000000004,0.0,69.83333333333333,67.52,360.21,70.0,18.366666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,354.56,0.0,69.83333333333333,67.91,360.21,70.0,18.33666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,363.0366666666666,0.0,70.16666666666667,68.01666666666667,360.21,70.0,17.849999999999998,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,356.6766666666667,0.0,70.0,67.85000000000001,360.21,70.0,15.826666666666668,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,357.3833333333334,0.0,70.33333333333333,67.19333333333333,360.21,70.0,12.356666666666667,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,361.6233333333333,0.0,70.33333333333333,67.63,360.21,70.0,14.323333333333332,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,355.97333333333336,0.0,70.5,67.68666666666667,360.21,70.0,13.456666666666663,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,357.3866666666667,0.0,70.5,67.33333333333333,360.21,70.0,11.743333333333334,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,359.50333333333333,0.0,69.66666666666667,67.13000000000001,360.21,70.0,11.08,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,361.6233333333333,0.0,67.66666666666667,66.87333333333333,360.21,70.0,11.203333333333331,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,359.50333333333333,0.0,67.33333333333333,67.01666666666667,360.21,70.0,12.636666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,358.09,0.0,66.66666666666667,67.14,360.21,70.0,12.733333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,363.0366666666667,0.0,66.0,66.90666666666667,360.21,70.0,12.873333333333331,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,361.6233333333333,0.0,65.5,67.02333333333333,360.21,70.0,12.383333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,360.9166666666667,0.0,65.16666666666667,66.85666666666667,360.21,70.0,11.773333333333332,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,358.7966666666666,0.0,64.66666666666667,66.41000000000001,360.21,70.0,9.356666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,360.9166666666667,0.0,64.33333333333333,66.2,360.21,70.0,7.71,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,358.7966666666666,0.0,64.33333333333333,66.07000000000001,360.21,70.0,4.463333333333334,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,354.5566666666667,0.0,63.66666666666666,65.90666666666667,360.21,70.0,4.1000000000000005,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,358.7966666666667,0.0,63.5,65.77,360.21,70.0,6.046666666666667,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,361.6233333333333,0.0,63.5,65.76666666666667,360.21,70.0,4.1866666666666665,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,360.21000000000004,0.0,63.333333333333336,65.66,360.21,70.0,4.19,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,360.9166666666667,0.0,63.0,65.5,360.21,70.0,5.526666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,358.09,0.0,63.333333333333336,65.42,360.21,70.0,8.043333333333335,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,362.33,0.0,64.33333333333333,65.77999999999999,360.21,70.0,11.1,74.0,70.0,72.0,69.78333333333333,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,360.2133333333333,0.0,64.16666666666667,66.23666666666666,360.21,70.0,14.83,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,363.0333333333333,0.0,63.5,66.52333333333333,360.21,70.0,17.253333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,351.7333333333333,0.0,63.16666666666666,67.20666666666666,360.21,70.0,21.22,74.0,70.0,72.0,69.62333333333333,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,360.9166666666667,0.0,64.83333333333333,67.97666666666667,360.21,70.0,24.98333333333333,74.0,70.0,72.0,69.58,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,354.56,0.0,65.5,68.40333333333334,360.21,70.0,26.866666666666664,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,364.45,0.0,65.5,68.63,360.21,70.0,28.1,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,359.50666666666666,0.0,65.66666666666667,69.2,360.21,70.0,29.956666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,363.0366666666666,0.0,66.5,69.41000000000001,360.21,70.0,29.80666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,353.8500000000001,0.0,67.16666666666667,69.68333333333334,360.21,70.0,30.256666666666664,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,362.33,0.0,67.66666666666667,69.77666666666666,360.21,70.0,30.256666666666664,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,357.3833333333334,0.0,68.0,69.55333333333333,360.21,70.0,29.55666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,362.33,0.0,68.0,69.61333333333333,360.21,70.0,29.676666666666662,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,359.50333333333333,0.0,68.83333333333333,69.72,360.21,70.0,29.563333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,359.50333333333333,0.0,69.0,69.61999999999999,360.21,70.0,29.44666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,360.21000000000004,0.0,68.66666666666667,69.55,360.21,70.0,29.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,355.97,0.0,69.33333333333333,69.64999999999999,360.21,70.0,29.516666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,360.21000000000004,0.0,69.0,69.76333333333334,360.21,70.0,29.376666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,358.7966666666666,0.0,68.16666666666667,69.52999999999999,360.21,70.0,29.12,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,359.50666666666666,0.0,68.33333333333333,69.54,360.21,70.0,28.92,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,362.33,0.0,69.0,69.58333333333333,360.21,70.0,28.926666666666662,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,361.62000000000006,0.0,68.83333333333333,69.50666666666666,360.21,70.0,28.790000000000003,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,360.9166666666667,0.0,69.5,69.28666666666668,360.21,70.0,27.51,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,361.6233333333333,0.0,70.0,69.29,360.21,70.0,27.296666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,363.0366666666667,0.0,70.0,69.13333333333334,360.21,70.0,26.493333333333336,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,362.33,0.0,70.0,69.12333333333333,360.21,70.0,27.096666666666664,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,353.8500000000001,0.0,69.16666666666667,69.18666666666667,360.21,70.0,27.07333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,358.09,0.0,69.16666666666667,69.08666666666666,360.21,70.0,26.993333333333336,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,361.6233333333333,0.0,70.0,69.13000000000001,360.21,70.0,27.32333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,354.5566666666667,0.0,70.0,69.16666666666667,360.21,70.0,27.133333333333336,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,363.7433333333333,0.0,70.0,69.05333333333333,360.21,70.0,26.85,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,360.21000000000004,0.0,70.0,69.09666666666666,360.21,70.0,27.026666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,355.97,0.0,70.16666666666667,69.04333333333334,360.21,70.0,26.51,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,363.0366666666666,0.0,70.16666666666667,68.99,360.21,70.0,26.406666666666663,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,363.0366666666666,0.0,70.0,68.84666666666668,360.21,70.0,25.786666666666665,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,358.7966666666666,0.0,69.33333333333333,69.08,360.21,70.0,26.37,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,361.6233333333333,0.0,69.33333333333333,69.04666666666667,360.21,70.0,26.133333333333336,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,358.09,0.0,69.33333333333333,68.99666666666667,360.21,70.0,26.16,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,358.09,0.0,68.83333333333333,68.94,360.21,70.0,25.86,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,370.0966666666666,0.0,70.66666666666667,67.74,360.21,70.0,17.406666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,364.45,0.0,64.83333333333333,64.28333333333335,360.21,70.0,3.676666666666667,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,356.6766666666667,0.0,64.66666666666667,64.91000000000001,360.21,70.0,10.763333333333334,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,358.09,0.0,66.0,65.89666666666666,360.21,70.0,14.57,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,363.74,0.0,66.33333333333333,66.79666666666667,360.21,70.0,18.02,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,358.8,0.0,66.0,67.59333333333335,360.21,70.0,21.19,74.0,70.0,72.0,69.56333333333333,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,355.2633333333333,0.0,65.83333333333333,68.26,360.21,70.0,23.616666666666664,74.0,70.0,72.0,69.6,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,363.0333333333333,0.0,66.5,68.62,360.21,70.0,24.35,74.0,70.0,72.0,69.68666666666667,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,351.02666666666664,0.0,66.83333333333333,68.66333333333334,360.21,70.0,24.15,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,354.5566666666667,0.0,66.83333333333333,68.73,360.21,70.0,24.55333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,358.09,0.0,67.0,69.08999999999999,360.21,70.0,25.62,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,355.26666666666665,0.0,67.5,69.27,360.21,70.0,25.843333333333334,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,359.50333333333333,0.0,67.16666666666667,69.01333333333334,360.21,70.0,24.68,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,357.3833333333334,0.0,67.5,68.87666666666667,360.21,70.0,24.656666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,360.2133333333333,0.0,67.16666666666667,68.98333333333333,360.21,70.0,24.71333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,355.2633333333333,0.0,66.83333333333333,69.01,360.21,70.0,24.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,355.97,0.0,66.16666666666667,69.10666666666667,360.21,70.0,24.636666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,359.50333333333333,0.0,66.0,68.86333333333333,360.21,70.0,23.48333333333333,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,355.97333333333336,0.0,66.16666666666667,68.93,360.21,70.0,23.19,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,356.6766666666667,0.0,67.16666666666667,69.13333333333334,360.21,70.0,23.05666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,355.26666666666665,0.0,67.66666666666667,69.49333333333333,360.21,70.0,23.49666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,360.9166666666667,0.0,67.33333333333333,69.47,360.21,70.0,21.80666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,363.7433333333333,0.0,66.0,69.26,360.21,70.0,19.87,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,360.21000000000004,0.0,63.5,68.74,360.21,70.0,18.9,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,355.97,0.0,61.5,68.31,360.21,70.0,20.19,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,355.97,0.0,61.16666666666666,68.72666666666667,360.21,70.0,21.37,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,364.45,0.0,61.5,69.08666666666666,360.21,70.0,21.24,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,360.21000000000004,0.0,60.5,68.98,360.21,70.0,21.48333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,356.68,0.0,56.66666666666666,69.19,360.21,70.0,22.78,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,358.09,0.0,55.66666666666666,69.27333333333333,360.21,70.0,23.903333333333336,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,360.21,0.0,56.66666666666666,68.99666666666667,360.21,70.0,21.936666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,357.3833333333334,0.0,55.5,69.12666666666667,360.21,70.0,23.546666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,363.0366666666667,0.0,54.66666666666666,69.21666666666667,360.21,70.0,24.076666666666668,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,360.9166666666667,0.0,52.333333333333336,69.23333333333333,360.21,70.0,24.2,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,360.9166666666667,0.0,50.5,68.81333333333333,360.21,70.0,24.84,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,360.21000000000004,0.0,50.5,69.05,360.21,70.0,24.973333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,360.21,0.0,50.5,69.32,360.21,70.0,24.986666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,362.33,0.0,49.0,68.28333333333333,360.21,70.0,21.973333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,360.21000000000004,0.0,50.16666666666666,68.56666666666668,360.21,70.0,24.01,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,358.09,0.0,50.5,68.94333333333333,360.21,70.0,26.086666666666662,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,358.09,0.0,50.833333333333336,68.85666666666667,360.21,70.0,25.22666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,356.6766666666667,0.0,50.833333333333336,69.18666666666667,360.21,70.0,27.08666666666667,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,361.6233333333333,0.0,51.0,69.5,360.21,70.0,28.543333333333333,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,355.2633333333333,0.0,51.0,69.84666666666666,360.21,70.0,28.876666666666665,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,358.7966666666666,0.0,51.0,69.71,360.21,70.0,27.67333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,353.1466666666667,0.0,51.333333333333336,69.75999999999999,360.21,70.0,27.526666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,360.21,0.0,51.5,69.83666666666666,360.21,70.0,27.656666666666663,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,358.09,0.0,51.5,69.79,360.21,70.0,26.896666666666665,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,354.5566666666667,0.0,51.333333333333336,69.22333333333334,360.21,70.0,24.75,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,363.74,0.0,50.833333333333336,68.83333333333333,360.21,70.0,23.67333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,360.9166666666667,0.0,51.0,68.76666666666667,360.21,70.0,23.53,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,363.0366666666666,0.0,49.333333333333336,69.39666666666666,360.21,70.0,25.796666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,358.8,0.0,49.16666666666666,69.52999999999999,360.21,70.0,26.19666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,360.21000000000004,0.0,48.16666666666666,69.31666666666666,360.21,70.0,25.626666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,355.26666666666665,0.0,48.66666666666666,69.23333333333333,360.21,70.0,25.593333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,353.8533333333333,0.0,48.833333333333336,69.09666666666666,360.21,70.0,25.063333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,360.21,0.0,48.5,69.41,360.21,70.0,26.243333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,360.9166666666667,0.0,47.66666666666666,69.36333333333333,360.21,70.0,25.28,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,357.3866666666666,0.0,47.66666666666666,69.36,360.21,70.0,25.90333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,360.21000000000004,0.0,47.5,69.44666666666667,360.21,70.0,26.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,363.0366666666666,0.0,47.5,69.43333333333334,360.21,70.0,26.57333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,356.6766666666667,0.0,47.333333333333336,69.27,360.21,70.0,26.92333333333333,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,356.6766666666667,0.0,47.16666666666666,69.38,360.21,70.0,28.74,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,357.3833333333334,0.0,47.5,69.44666666666667,360.21,70.0,29.98,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,357.3833333333334,0.0,47.5,69.46,360.21,70.0,31.36,74.0,70.0,72.0,69.85,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,361.62000000000006,0.0,47.16666666666666,69.30666666666667,360.21,70.0,32.526666666666664,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,356.6766666666667,0.0,48.5,69.42666666666666,360.21,70.0,34.25,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,356.6766666666667,0.0,51.16666666666666,70.36333333333334,360.21,70.0,33.99666666666666,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,360.9166666666667,0.0,51.333333333333336,70.27999999999999,360.21,70.0,31.74333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,359.50333333333333,0.0,51.16666666666666,69.38,360.21,70.0,32.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,354.56,0.0,51.333333333333336,69.54,360.21,70.0,32.23666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,360.9166666666667,0.0,51.5,69.58333333333333,360.21,70.0,32.51333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,361.6233333333333,0.0,51.5,69.79333333333334,360.21,70.0,32.473333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,358.7966666666666,0.0,51.333333333333336,69.86,360.21,70.0,32.4,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,359.50333333333333,0.0,51.5,69.73,360.21,70.0,32.513333333333335,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,360.9166666666667,0.0,51.5,69.92333333333333,360.21,70.0,32.35666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,363.0366666666666,0.0,51.5,69.36333333333333,360.21,70.0,32.419999999999995,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,358.09,0.0,52.0,69.29666666666667,360.21,70.0,32.5,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,353.8500000000001,0.0,52.16666666666666,69.06666666666666,360.21,70.0,31.736666666666665,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,360.9166666666667,0.0,52.5,69.24666666666667,360.21,70.0,32.02,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,361.6233333333333,0.0,52.5,69.33666666666666,360.21,70.0,31.826666666666664,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,358.09,0.0,52.5,69.16666666666667,360.21,70.0,31.76,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,358.09,0.0,52.66666666666666,69.11666666666666,360.21,70.0,31.28333333333333,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,356.68,0.0,53.0,68.96,360.21,70.0,31.05,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,346.79,0.0,53.5,69.02,360.21,70.0,31.30666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,357.3833333333334,0.0,55.16666666666666,68.71333333333332,360.21,70.0,29.586666666666662,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,356.6766666666667,0.0,57.66666666666666,68.7,360.21,70.0,29.23333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,355.27,0.0,60.0,68.62333333333333,360.21,70.0,28.153333333333336,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,357.3866666666666,0.0,60.833333333333336,68.61333333333333,360.21,70.0,28.126666666666665,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,356.68,0.0,61.5,68.76333333333334,360.21,70.0,27.73,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,355.97,0.0,62.16666666666666,68.84666666666666,360.21,70.0,27.41333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,356.68,0.0,62.66666666666666,68.84,360.21,70.0,27.24666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,360.9166666666667,0.0,62.833333333333336,68.83,360.21,70.0,27.23333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,353.8533333333333,0.0,62.333333333333336,68.91666666666667,360.21,70.0,27.42,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,355.97,0.0,62.16666666666666,68.86999999999999,360.21,70.0,27.53333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,361.6233333333333,0.0,62.16666666666666,68.87333333333333,360.21,70.0,27.646666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,358.7966666666666,0.0,61.66666666666666,68.86333333333333,360.21,70.0,27.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,360.9166666666667,0.0,62.333333333333336,68.83,360.21,70.0,27.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,357.3833333333334,0.0,61.66666666666666,68.81666666666666,360.21,70.0,27.883333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,355.97,0.0,61.16666666666666,68.83333333333333,360.21,70.0,28.12333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,353.8500000000001,0.0,61.66666666666666,68.87333333333333,360.21,70.0,28.28333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,356.6766666666667,0.0,62.66666666666666,69.06,360.21,70.0,28.436666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,360.9166666666667,0.0,62.833333333333336,69.10333333333334,360.21,70.0,28.563333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,358.7966666666666,0.0,61.5,69.09333333333333,360.21,70.0,28.543333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,360.9166666666667,0.0,61.66666666666666,69.07000000000001,360.21,70.0,28.69666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,356.6766666666667,0.0,61.5,69.06666666666666,360.21,70.0,28.98,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,355.2633333333333,0.0,62.833333333333336,69.22666666666667,360.21,70.0,29.11,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,358.09,0.0,64.33333333333333,69.40333333333334,360.21,70.0,29.006666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,358.7966666666666,0.0,63.333333333333336,69.34333333333333,360.21,70.0,28.93,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,358.7966666666666,0.0,62.833333333333336,69.28666666666668,360.21,70.0,28.98333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,358.7966666666666,0.0,63.0,69.28,360.21,70.0,28.96333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,355.97,0.0,64.16666666666667,69.36666666666666,360.21,70.0,28.866666666666664,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,357.3833333333334,0.0,65.5,69.3,360.21,70.0,27.416666666666668,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,354.5566666666667,0.0,65.5,69.39666666666666,360.21,70.0,27.39333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,361.6233333333333,0.0,65.33333333333333,69.23,360.21,70.0,26.680000000000003,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,362.33,0.0,64.83333333333333,69.19,360.21,70.0,26.46,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,361.6233333333333,0.0,64.0,69.2,360.21,70.0,26.85,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,353.8533333333333,0.0,64.16666666666667,69.30333333333334,360.21,70.0,27.25,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,358.7966666666666,0.0,65.0,69.19,360.21,70.0,26.183333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,358.7966666666666,0.0,65.16666666666667,69.17333333333333,360.21,70.0,26.66333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,357.3833333333334,0.0,65.16666666666667,69.2,360.21,70.0,26.83333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,358.7966666666667,0.0,64.66666666666667,69.36666666666667,360.21,70.0,26.85,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,360.9166666666667,0.0,65.0,69.65666666666667,360.21,70.0,26.796666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,361.6233333333333,0.0,64.5,69.57333333333334,360.21,70.0,25.243333333333336,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,363.7433333333333,0.0,64.5,69.48666666666666,360.21,70.0,24.413333333333338,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,355.2633333333333,0.0,64.5,69.45333333333333,360.21,70.0,23.53333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,361.6233333333333,0.0,65.16666666666667,69.59333333333333,360.21,70.0,23.42333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,360.9166666666667,0.0,65.0,69.39666666666666,360.21,70.0,22.06,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,355.97,0.0,64.83333333333333,69.39666666666666,360.21,70.0,21.44,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,360.9166666666667,0.0,64.5,69.39,360.21,70.0,20.486666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,358.7966666666667,0.0,64.5,69.32333333333334,360.21,70.0,19.61,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,363.7433333333333,0.0,62.333333333333336,68.96666666666665,360.21,70.0,19.82333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,365.1566666666667,0.0,61.16666666666666,69.09666666666666,360.21,70.0,20.85333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,359.50666666666666,0.0,59.66666666666666,69.08,360.21,70.0,20.896666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,355.26666666666665,0.0,58.16666666666666,68.96666666666665,360.21,70.0,21.03333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,365.8633333333333,0.0,54.833333333333336,68.71,360.21,70.0,22.21,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,367.2733333333333,0.0,55.16666666666666,69.01666666666667,360.21,70.0,23.71666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,363.7433333333333,0.0,54.333333333333336,69.17666666666666,360.21,70.0,23.94333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,355.97,0.0,54.66666666666666,69.25,360.21,70.0,24.453333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,361.6233333333333,0.0,54.333333333333336,69.38666666666667,360.21,70.0,24.156666666666663,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,360.9166666666667,0.0,54.333333333333336,69.31333333333333,360.21,70.0,24.37333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,364.4466666666667,0.0,53.16666666666666,69.33666666666666,360.21,70.0,24.313333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,361.6233333333333,0.0,54.0,69.12333333333333,360.21,70.0,24.80333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,358.09,0.0,53.5,69.18333333333334,360.21,70.0,25.706666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,360.21,0.0,52.66666666666666,69.41666666666667,360.21,70.0,26.23333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,358.7966666666666,0.0,53.16666666666666,69.26666666666667,360.21,70.0,26.1,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,360.91333333333336,0.0,53.66666666666666,69.44,360.21,70.0,26.22,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,359.50333333333333,0.0,53.5,69.42666666666666,360.21,70.0,26.48333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,362.33,0.0,52.66666666666666,69.39666666666666,360.21,70.0,26.81,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,361.6233333333333,0.0,52.16666666666666,69.33,360.21,70.0,26.95,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,356.6766666666667,0.0,52.66666666666666,69.30666666666667,360.21,70.0,27.286666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,355.97,0.0,53.0,69.32000000000001,360.21,70.0,27.46333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,360.21000000000004,0.0,52.66666666666666,69.22,360.21,70.0,27.680000000000003,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,360.91333333333336,0.0,52.333333333333336,69.14666666666666,360.21,70.0,28.126666666666665,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,360.21000000000004,0.0,52.0,68.93666666666667,360.21,70.0,28.66333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,358.7966666666666,0.0,53.16666666666666,69.03333333333333,360.21,70.0,30.046666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,362.33,0.0,54.0,69.17,360.21,70.0,31.51333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,355.97,0.0,54.5,69.56666666666666,360.21,70.0,32.52333333333333,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,363.0366666666667,0.0,55.16666666666666,69.63333333333334,360.21,70.0,32.64333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,358.7966666666667,0.0,56.16666666666666,69.82666666666667,360.21,70.0,32.75666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,364.45,0.0,55.833333333333336,69.71,360.21,70.0,32.73,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,350.32,0.0,59.833333333333336,69.83333333333333,360.21,70.0,32.74666666666666,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,354.56,0.0,61.66666666666666,70.38,360.21,70.0,32.13,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,360.21000000000004,0.0,61.333333333333336,69.84666666666668,360.21,70.0,31.506666666666664,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,352.44,0.0,62.333333333333336,69.64333333333333,360.21,70.0,30.98333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,353.8533333333333,0.0,63.833333333333336,69.66666666666667,360.21,70.0,29.703333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,365.8633333333333,0.0,64.0,69.56,360.21,70.0,28.82,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,360.9166666666667,0.0,63.66666666666666,69.42,360.21,70.0,28.093333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,360.21,0.0,63.16666666666666,69.23666666666666,360.21,70.0,27.896666666666665,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,356.6766666666667,0.0,62.833333333333336,68.96666666666665,360.21,70.0,27.903333333333336,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,354.55999999999995,0.0,64.5,69.14999999999999,360.21,70.0,27.866666666666664,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,359.50333333333333,0.0,64.83333333333333,68.91333333333334,360.21,70.0,26.92,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,355.97333333333336,0.0,65.16666666666667,68.97666666666667,360.21,70.0,27.80333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,358.0933333333333,0.0,66.16666666666667,68.88333333333334,360.21,70.0,26.883333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,361.6233333333333,0.0,67.0,68.66333333333334,360.21,70.0,25.916666666666668,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,358.7966666666666,0.0,66.66666666666667,68.69666666666667,360.21,70.0,25.956666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,361.6233333333333,0.0,66.33333333333333,68.77,360.21,70.0,26.626666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,353.1433333333334,0.0,66.66666666666667,68.78666666666668,360.21,70.0,26.843333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,360.21000000000004,0.0,67.33333333333333,68.81,360.21,70.0,26.846666666666664,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,353.8500000000001,0.0,67.83333333333333,68.88666666666667,360.21,70.0,26.58,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,358.09,0.0,68.16666666666667,68.88666666666667,360.21,70.0,26.69666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,355.2633333333333,0.0,67.83333333333333,68.87666666666667,360.21,70.0,26.77333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,363.0366666666666,0.0,67.16666666666667,68.89333333333333,360.21,70.0,26.78333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,357.3833333333334,0.0,66.66666666666667,68.91333333333334,360.21,70.0,26.80666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,355.97,0.0,67.16666666666667,68.99666666666667,360.21,70.0,26.793333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,355.97,0.0,68.0,68.97,360.21,70.0,26.703333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,359.50333333333333,0.0,68.16666666666667,68.95666666666666,360.21,70.0,26.80666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,355.97,0.0,68.0,68.97,360.21,70.0,26.820000000000004,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,357.3833333333334,0.0,67.83333333333333,68.95333333333333,360.21,70.0,26.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,355.26666666666665,0.0,67.33333333333333,68.87333333333333,360.21,70.0,26.956666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,358.7966666666666,0.0,66.83333333333333,68.88666666666667,360.21,70.0,27.00333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,359.50333333333333,0.0,67.83333333333333,68.83333333333333,360.21,70.0,27.096666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,358.09,0.0,68.0,68.80666666666667,360.21,70.0,27.246666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,358.09,0.0,67.66666666666667,68.80333333333333,360.21,70.0,27.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,364.45,0.0,67.0,68.75666666666666,360.21,70.0,27.77,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,358.8,0.0,67.0,68.89999999999999,360.21,70.0,28.14,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,358.7966666666666,0.0,66.83333333333333,68.93666666666667,360.21,70.0,28.296666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,355.97333333333336,0.0,67.0,68.90333333333332,360.21,70.0,28.633333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,360.9166666666667,0.0,67.33333333333333,68.99333333333334,360.21,70.0,28.87,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,358.7966666666666,0.0,67.66666666666667,69.10333333333334,360.21,70.0,29.19333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,358.09,0.0,67.83333333333333,69.16,360.21,70.0,29.37333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,360.9166666666667,0.0,67.33333333333333,69.16000000000001,360.21,70.0,29.44666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,360.9166666666667,0.0,67.16666666666667,69.15,360.21,70.0,29.626666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,362.33,0.0,66.66666666666667,69.20333333333333,360.21,70.0,30.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,355.97,0.0,67.0,69.14999999999999,360.21,70.0,30.223333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,363.7433333333333,0.0,67.33333333333333,69.22333333333334,360.21,70.0,30.433333333333334,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,355.97,0.0,67.0,69.28333333333333,360.21,70.0,30.67,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,360.9166666666667,0.0,66.83333333333333,69.42666666666666,360.21,70.0,30.886666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,363.0333333333333,0.0,67.5,69.68333333333334,360.21,70.0,30.88,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,359.50333333333333,0.0,68.0,69.93333333333334,360.21,70.0,30.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,360.21,0.0,68.0,70.17333333333333,360.21,70.0,30.106666666666666,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,354.5566666666667,0.0,68.16666666666667,69.95333333333333,360.21,70.0,28.39333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,360.21000000000004,0.0,68.33333333333333,69.95,360.21,70.0,27.426666666666662,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,357.3833333333334,0.0,68.16666666666667,70.03333333333333,360.21,70.0,26.146666666666665,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,357.3866666666667,0.0,68.5,69.96,360.21,70.0,25.006666666666664,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,358.7966666666667,0.0,68.83333333333333,70.3,360.21,70.0,23.149999999999995,74.0,70.0,72.0,70.15666666666667,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,364.45,0.0,64.83333333333333,69.63,360.21,70.0,21.826666666666668,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,359.50333333333333,0.0,62.5,69.39,360.21,70.0,22.08,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,361.6233333333333,0.0,60.16666666666666,69.49333333333333,360.21,70.0,23.08333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,363.0366666666666,0.0,55.0,69.17666666666666,360.21,70.0,23.94333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,355.97,0.0,54.333333333333336,69.39666666666666,360.21,70.0,25.98333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,352.44,0.0,55.333333333333336,69.88,360.21,70.0,26.23333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,365.1566666666667,0.0,54.333333333333336,69.91666666666667,360.21,70.0,26.016666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,363.0366666666666,0.0,53.5,69.90333333333332,360.21,70.0,26.356666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,355.2633333333333,0.0,53.16666666666666,70.01333333333334,360.21,70.0,26.75,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,363.0366666666666,0.0,52.5,69.97333333333333,360.21,70.0,27.08,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,358.7966666666667,0.0,51.5,70.05,360.21,70.0,27.496666666666663,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,361.6233333333333,0.0,50.833333333333336,70.17333333333333,360.21,70.0,27.863333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,363.7433333333333,0.0,49.833333333333336,70.21333333333332,360.21,70.0,28.09,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,361.6233333333333,0.0,48.66666666666666,70.65333333333334,360.21,70.0,29.5,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,357.3833333333334,0.0,47.833333333333336,70.90666666666667,360.21,70.0,31.22666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,359.50333333333333,0.0,47.5,70.91666666666667,360.21,70.0,32.123333333333335,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,363.7433333333333,0.0,46.833333333333336,71.28666666666668,360.21,70.0,31.44,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,359.50333333333333,0.0,45.333333333333336,71.03,360.21,70.0,30.96333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,358.7966666666666,0.0,45.0,71.44333333333333,360.21,70.0,30.84,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,358.09,0.0,44.66666666666666,71.35333333333334,360.21,70.0,30.746666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,357.3833333333334,0.0,45.0,71.22666666666667,360.21,70.0,31.166666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,359.50333333333333,0.0,45.5,70.95333333333333,360.21,70.0,32.02333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,358.09,0.0,45.333333333333336,70.77666666666667,360.21,70.0,33.10666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,360.21000000000004,0.0,45.333333333333336,70.83999999999999,360.21,70.0,32.126666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,353.1433333333334,0.0,45.66666666666666,71.22,360.21,70.0,32.39,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,357.3833333333334,0.0,45.333333333333336,71.24,360.21,70.0,33.693333333333335,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,358.09,0.0,45.833333333333336,71.42666666666666,360.21,70.0,33.92,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,358.09,0.0,45.66666666666666,71.18,360.21,70.0,33.57333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,356.68,0.0,45.333333333333336,70.39333333333333,360.21,70.0,32.50333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,361.62000000000006,0.0,45.5,70.7,360.21,70.0,33.29333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,361.6233333333333,0.0,45.16666666666666,69.88333333333333,360.21,70.0,31.03,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,360.2066666666667,0.0,45.0,69.07000000000001,360.21,70.0,29.953333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,356.6766666666667,0.0,45.5,69.73,360.21,70.0,33.4,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,362.33,0.0,45.66666666666666,70.36666666666666,360.21,70.0,35.42333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,352.44000000000005,0.0,45.333333333333336,70.20333333333333,360.21,70.0,36.8,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,357.3833333333334,0.0,45.333333333333336,70.26333333333334,360.21,70.0,38.03,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,365.1566666666667,0.0,45.16666666666666,71.11,360.21,70.0,41.43666666666667,74.0,70.0,72.0,69.74666666666666,67.0,69.0,68.0,68.0,3650
