time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 00:15:00,357.3833333333334,0.0,44.66666666666666,71.81,360.21,70.0,42.16666666666666,74.0,70.0,72.0,69.79666666666667,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,351.7333333333333,0.0,46.833333333333336,72.05666666666667,360.21,70.0,42.24333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,364.45,0.0,50.0,72.09333333333333,360.21,70.0,41.223333333333336,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,361.6233333333333,0.0,51.833333333333336,71.99333333333334,360.21,70.0,39.28666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,354.56,0.0,53.66666666666666,71.18,360.21,70.0,37.120000000000005,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,356.68,0.0,54.0,70.7,360.21,70.0,35.93333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,358.09,0.0,54.66666666666666,69.97,360.21,70.0,34.18333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,358.7966666666666,0.0,56.0,69.94666666666667,360.21,70.0,34.16,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,360.21,0.0,56.0,69.87666666666667,360.21,70.0,33.03666666666667,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,358.7966666666666,0.0,58.16666666666666,69.52333333333333,360.21,70.0,32.160000000000004,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,360.21000000000004,0.0,62.16666666666666,69.62,360.21,70.0,31.25333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,353.8533333333333,0.0,63.16666666666666,69.67666666666666,360.21,70.0,30.1,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,355.26666666666665,0.0,63.5,69.29333333333334,360.21,70.0,29.126666666666665,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,358.09,0.0,63.0,68.8,360.21,70.0,28.320000000000004,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,359.50333333333333,0.0,63.66666666666666,68.68333333333334,360.21,70.0,27.756666666666664,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,357.3833333333334,0.0,63.833333333333336,68.51666666666667,360.21,70.0,27.18,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,355.97,0.0,64.33333333333333,68.82333333333334,360.21,70.0,28.746666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,360.9166666666667,0.0,64.5,68.86,360.21,70.0,28.75,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,358.7966666666666,0.0,65.66666666666667,68.83999999999999,360.21,70.0,27.4,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,365.86,0.0,66.5,68.62333333333333,360.21,70.0,26.48333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,361.6233333333333,0.0,66.5,68.66333333333334,360.21,70.0,27.186666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,360.9166666666667,0.0,67.33333333333333,68.70666666666666,360.21,70.0,26.76,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,359.50333333333333,0.0,68.5,68.62333333333333,360.21,70.0,25.36,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,358.09,0.0,68.5,68.69,360.21,70.0,25.76333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,360.9166666666667,0.0,68.66666666666667,68.58,360.21,70.0,25.36,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,356.68,0.0,68.5,68.50666666666666,360.21,70.0,25.113333333333333,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,356.6766666666667,0.0,68.83333333333333,68.06666666666666,360.21,70.0,23.686666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,358.095,0.0,69.25,68.56,360.21,70.0,25.305,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,359.50333333333333,0.0,69.33333333333333,68.42666666666666,360.21,70.0,25.35,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,362.33,0.0,69.16666666666667,68.41666666666667,360.21,70.0,25.37,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,358.7966666666666,0.0,68.33333333333333,68.35666666666667,360.21,70.0,25.55666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,355.97,0.0,65.33333333333333,66.83333333333333,360.21,70.0,19.25,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,354.56,0.0,57.833333333333336,63.77,360.21,70.0,9.66,74.0,70.0,72.0,69.61333333333333,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,355.97,0.0,57.5,65.43666666666667,360.21,70.0,16.663333333333334,74.0,70.0,72.0,69.42666666666666,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,354.55999999999995,0.0,58.5,66.67,360.21,70.0,20.49333333333333,74.0,70.0,72.0,69.44,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,359.50333333333333,0.0,59.833333333333336,67.22666666666667,360.21,70.0,22.94333333333333,74.0,70.0,72.0,69.5,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,355.2633333333333,0.0,60.16666666666666,67.91000000000001,360.21,70.0,25.71666666666667,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,358.7966666666666,0.0,60.0,68.63333333333334,360.21,70.0,27.96,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,359.50333333333333,0.0,59.833333333333336,68.84666666666668,360.21,70.0,28.84,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,359.50333333333333,0.0,59.5,69.30666666666667,360.21,70.0,30.59,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,360.21000000000004,0.0,59.66666666666666,69.29666666666667,360.21,70.0,30.116666666666664,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,362.33,0.0,60.16666666666666,69.50333333333333,360.21,70.0,31.22,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,363.0366666666666,0.0,60.333333333333336,69.74,360.21,70.0,31.956666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,363.0366666666667,0.0,60.0,69.8,360.21,70.0,31.676666666666662,74.0,70.0,72.0,69.9,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,360.9166666666667,0.0,59.5,69.60000000000001,360.21,70.0,31.403333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,358.09,0.0,59.0,69.61,360.21,70.0,31.50666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,359.50333333333333,0.0,59.0,69.68,360.21,70.0,31.506666666666664,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,360.21000000000004,0.0,59.0,69.74666666666667,360.21,70.0,31.58333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,356.6766666666667,0.0,59.0,69.73333333333333,360.21,70.0,31.786666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,360.21000000000004,0.0,59.333333333333336,69.96333333333332,360.21,70.0,32.050000000000004,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,358.09,0.0,60.333333333333336,70.16000000000001,360.21,70.0,32.053333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,361.6233333333333,0.0,60.333333333333336,70.42999999999999,360.21,70.0,31.94,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,363.7433333333333,0.0,60.333333333333336,70.59333333333335,360.21,70.0,31.48,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,355.2633333333333,0.0,60.5,70.45666666666666,360.21,70.0,30.45,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,363.0366666666666,0.0,60.833333333333336,70.55666666666667,360.21,70.0,28.82333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,358.09,0.0,60.833333333333336,70.67999999999999,360.21,70.0,27.416666666666668,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,358.7966666666666,0.0,61.0,70.56333333333333,360.21,70.0,25.51,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,358.7966666666667,0.0,61.0,70.55,360.21,70.0,23.80666666666667,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,356.6766666666667,0.0,55.16666666666666,69.76333333333334,360.21,70.0,22.89,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,363.74,0.0,50.0,69.36666666666666,360.21,70.0,23.116666666666664,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,358.7966666666666,0.0,46.66666666666666,69.52999999999999,360.21,70.0,24.83,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,360.9166666666667,0.0,43.66666666666666,69.49,360.21,70.0,25.206666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,363.7433333333333,0.0,41.66666666666666,69.64,360.21,70.0,25.816666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,359.50333333333333,0.0,40.5,69.90333333333332,360.21,70.0,27.01,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,360.9166666666667,0.0,38.66666666666666,70.25333333333333,360.21,70.0,28.37333333333333,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,363.7433333333333,0.0,36.5,70.22666666666667,360.21,70.0,27.933333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,357.3833333333334,0.0,36.0,70.42333333333333,360.21,70.0,27.76,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,360.9166666666667,0.0,36.833333333333336,70.14666666666666,360.21,70.0,27.76,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,358.7966666666667,0.0,37.5,69.84666666666666,360.21,70.0,26.613333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,365.1566666666667,0.0,37.333333333333336,70.07666666666667,360.21,70.0,27.113333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,363.0366666666666,0.0,37.5,70.36,360.21,70.0,26.60333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,360.9166666666667,0.0,37.833333333333336,70.71666666666667,360.21,70.0,25.17,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,361.6233333333333,0.0,37.5,67.17333333333333,360.21,70.0,26.30666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,360.9166666666667,0.0,37.66666666666666,70.83333333333333,360.21,70.0,33.559999999999995,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,357.3833333333334,0.0,37.333333333333336,68.23,360.21,70.0,31.973333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,357.3833333333334,0.0,37.5,68.17,360.21,70.0,38.89,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,354.55999999999995,0.0,37.333333333333336,69.39999999999999,360.21,70.0,41.57666666666666,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,355.97333333333336,0.0,37.5,69.90333333333332,360.21,70.0,43.53333333333333,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,361.6233333333333,0.0,37.5,70.55333333333333,360.21,70.0,44.53333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,362.33,0.0,37.5,70.64999999999999,360.21,70.0,43.97,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,353.8533333333333,0.0,37.66666666666666,70.67,360.21,70.0,43.196666666666665,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,358.7966666666667,0.0,37.66666666666666,70.19,360.21,70.0,42.11333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,362.33,0.0,37.5,70.47,360.21,70.0,42.13666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,358.09,0.0,37.5,70.47666666666667,360.21,70.0,42.45333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,360.21000000000004,0.0,37.16666666666666,71.0,360.21,70.0,44.01,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,350.32,0.0,37.0,71.03666666666668,360.21,70.0,43.52666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,358.09,0.0,37.0,71.11333333333333,360.21,70.0,43.223333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,361.6233333333333,0.0,37.0,71.00666666666666,360.21,70.0,43.446666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,351.7333333333333,0.0,37.0,71.08999999999999,360.21,70.0,44.336666666666666,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,361.6233333333333,0.0,37.0,71.18,360.21,70.0,44.76333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,358.09,0.0,37.0,70.80666666666667,360.21,70.0,43.86666666666667,74.0,70.0,72.0,69.97333333333333,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,361.6233333333333,0.0,37.0,70.65666666666667,360.21,70.0,44.41333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,355.97,0.0,37.0,70.92666666666666,360.21,70.0,46.086666666666666,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,362.33,0.0,37.333333333333336,73.00333333333333,360.21,70.0,47.42,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,363.0366666666666,0.0,37.5,75.20666666666666,360.21,70.0,42.153333333333336,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,356.6766666666667,0.0,37.833333333333336,72.53,360.21,70.0,42.35,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,359.50333333333333,0.0,38.0,73.81333333333333,360.21,70.0,35.74333333333333,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,363.0366666666667,0.0,38.0,71.78666666666668,360.21,70.0,32.03666666666667,74.0,70.0,72.0,70.36333333333333,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,360.21000000000004,0.0,38.0,71.07666666666667,360.21,70.0,31.89,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,351.7333333333333,0.0,38.333333333333336,70.85666666666667,360.21,70.0,31.94333333333333,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,358.7966666666667,0.0,38.0,70.62333333333333,360.21,70.0,31.680000000000003,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,357.3866666666666,0.0,38.0,70.28666666666668,360.21,70.0,31.376666666666665,74.0,70.0,72.0,70.09666666666666,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,355.97333333333336,0.0,38.0,69.87666666666667,360.21,70.0,31.776666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,362.33,0.0,38.333333333333336,69.96666666666665,360.21,70.0,33.25,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,358.09,0.0,38.333333333333336,70.13,360.21,70.0,34.196666666666665,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,356.6766666666667,0.0,38.5,70.47666666666667,360.21,70.0,35.80666666666667,74.0,70.0,72.0,69.88000000000001,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,360.21,0.0,38.333333333333336,70.74333333333334,360.21,70.0,37.14666666666667,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,359.50333333333333,0.0,38.16666666666666,71.25333333333333,360.21,70.0,39.696666666666665,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,360.9166666666667,0.0,38.0,70.89,360.21,70.0,40.07333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,355.2633333333333,0.0,38.0,70.89999999999999,360.21,70.0,39.71333333333333,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,363.7433333333333,0.0,38.333333333333336,71.45333333333333,360.21,70.0,39.42,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,358.09,0.0,38.0,70.81333333333333,360.21,70.0,37.93666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,357.3833333333334,0.0,37.333333333333336,69.52,360.21,70.0,40.76,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,351.7366666666667,0.0,40.333333333333336,70.33333333333333,360.21,70.0,40.85666666666666,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,359.50333333333333,0.0,47.333333333333336,70.77333333333333,360.21,70.0,36.3,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,359.50333333333333,0.0,47.0,69.64,360.21,70.0,32.833333333333336,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,360.21000000000004,0.0,47.16666666666666,69.16000000000001,360.21,70.0,31.08333333333333,74.0,70.0,72.0,70.22333333333333,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,358.7966666666667,0.0,47.66666666666666,70.09333333333333,360.21,70.0,28.92,74.0,70.0,72.0,70.24333333333333,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,362.33,0.0,43.333333333333336,70.09333333333333,360.21,70.0,26.536666666666665,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,355.2633333333333,0.0,41.16666666666666,69.19333333333334,360.21,70.0,26.146666666666665,74.0,70.0,72.0,70.18333333333334,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,362.33,0.0,41.5,69.24666666666667,360.21,70.0,26.64333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,361.6233333333333,0.0,41.66666666666666,69.07333333333334,360.21,70.0,25.586666666666662,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,353.85,0.0,41.5,68.75,360.21,70.0,25.02,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,352.44000000000005,0.0,41.5,68.76333333333334,360.21,70.0,25.886666666666667,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,357.3866666666667,0.0,41.5,68.94333333333333,360.21,70.0,26.576666666666668,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,361.6233333333333,0.0,41.5,68.82000000000001,360.21,70.0,26.01,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,362.33,0.0,41.5,68.76666666666667,360.21,70.0,26.02,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,354.5566666666667,0.0,41.5,68.96,360.21,70.0,26.22,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,352.43666666666667,0.0,41.333333333333336,68.51666666666667,360.21,70.0,26.38,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,359.50333333333333,0.0,41.333333333333336,68.50999999999999,360.21,70.0,26.49,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,359.50333333333333,0.0,41.16666666666666,68.62,360.21,70.0,26.64333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,355.2633333333333,0.0,41.16666666666666,68.58333333333333,360.21,70.0,26.546666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,363.7433333333333,0.0,41.333333333333336,68.72666666666667,360.21,70.0,26.563333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,353.8500000000001,0.0,41.16666666666666,68.28,360.21,70.0,25.19,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,357.3833333333334,0.0,40.833333333333336,68.11,360.21,70.0,26.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,353.8533333333333,0.0,44.833333333333336,67.03666666666666,360.21,70.0,26.71333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,356.6766666666667,0.0,47.333333333333336,67.61666666666666,360.21,70.0,26.820000000000004,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,359.50333333333333,0.0,47.66666666666666,67.60666666666667,360.21,70.0,26.5,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,363.0366666666667,0.0,47.16666666666666,68.89666666666666,360.21,70.0,24.146666666666665,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,363.0366666666666,0.0,44.0,68.56,360.21,70.0,22.64333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,359.50333333333333,0.0,43.833333333333336,68.46,360.21,70.0,22.683333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,353.8533333333333,0.0,44.333333333333336,67.67666666666666,360.21,70.0,21.32333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,357.3833333333334,0.0,46.16666666666666,66.10000000000001,360.21,70.0,21.540000000000003,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,357.3833333333334,0.0,47.66666666666666,66.69333333333333,360.21,70.0,22.953333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,358.7966666666666,0.0,48.16666666666666,66.98,360.21,70.0,22.956666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,363.0366666666666,0.0,48.0,67.15333333333334,360.21,70.0,23.32333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,361.6233333333333,0.0,48.0,68.54666666666667,360.21,70.0,23.03,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,360.9166666666667,0.0,44.333333333333336,68.37666666666667,360.21,70.0,20.866666666666664,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,359.50333333333333,0.0,42.833333333333336,68.19666666666666,360.21,70.0,21.36,74.0,70.0,72.0,70.02666666666667,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,359.50333333333333,0.0,41.5,67.81333333333333,360.21,70.0,19.19333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,357.3833333333334,0.0,40.66666666666666,68.33,360.21,70.0,22.346666666666664,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,359.50333333333333,0.0,39.833333333333336,69.39666666666666,360.21,70.0,25.81,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,362.33,0.0,38.5,69.87,360.21,70.0,26.743333333333336,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,361.6233333333333,0.0,37.5,69.73333333333333,360.21,70.0,24.89,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,348.2033333333334,0.0,37.16666666666666,68.37,360.21,70.0,19.05666666666667,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,366.57,0.0,38.833333333333336,69.37,360.21,70.0,23.90333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,363.0366666666667,0.0,38.833333333333336,70.52,360.21,70.0,23.27,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,361.6233333333333,0.0,38.66666666666666,65.64333333333333,360.21,70.0,27.266666666666666,74.0,70.0,72.0,69.78666666666666,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,363.74,0.0,38.66666666666666,67.75333333333333,360.21,70.0,34.23333333333333,74.0,70.0,72.0,69.58666666666666,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,360.9166666666667,0.0,38.833333333333336,69.36333333333333,360.21,70.0,35.49666666666667,74.0,70.0,72.0,69.65666666666665,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,358.7966666666667,0.0,38.833333333333336,70.14,360.21,70.0,33.873333333333335,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,360.9166666666667,0.0,38.833333333333336,70.32333333333332,360.21,70.0,30.9,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,356.6766666666667,0.0,39.0,70.48,360.21,70.0,28.62,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,355.2633333333333,0.0,38.66666666666666,70.01,360.21,70.0,24.436666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,366.57,0.0,38.333333333333336,67.53000000000002,360.21,70.0,13.276666666666666,74.0,70.0,72.0,70.63333333333334,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,358.09,0.0,38.833333333333336,66.42333333333333,360.21,70.0,7.039999999999999,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,361.6233333333333,0.0,38.333333333333336,66.78333333333333,360.21,70.0,7.093333333333334,74.0,70.0,72.0,70.46,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,365.8633333333333,0.0,38.333333333333336,62.406666666666666,360.21,70.0,5.646666666666667,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,355.97,0.0,37.66666666666666,60.03,360.21,70.0,5.296666666666667,74.0,70.0,72.0,70.25333333333333,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,358.0933333333333,0.0,58.16666666666666,61.00666666666667,360.21,70.0,11.44,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,362.32666666666665,0.0,59.0,62.79666666666666,360.21,70.0,8.083333333333334,74.0,70.0,72.0,70.10000000000001,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,360.9166666666667,0.0,60.16666666666666,62.69,360.21,70.0,6.926666666666667,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,355.97333333333336,0.0,60.0,62.946666666666665,360.21,70.0,7.359999999999999,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,353.8500000000001,0.0,59.66666666666666,63.91,360.21,70.0,11.296666666666669,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,365.15333333333336,0.0,60.16666666666666,63.873333333333335,360.21,70.0,11.006666666666668,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,356.68,0.0,60.333333333333336,63.883333333333326,360.21,70.0,10.323333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,358.7966666666667,0.0,60.0,63.85999999999999,360.21,70.0,10.393333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,359.50333333333333,0.0,60.5,63.653333333333336,360.21,70.0,9.473333333333334,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,355.97333333333336,0.0,60.833333333333336,63.27666666666666,360.21,70.0,5.913333333333334,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,351.7333333333333,0.0,60.0,63.18,360.21,70.0,1.7233333333333334,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,355.97,0.0,60.0,63.16333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,364.44666666666666,0.0,60.16666666666666,63.16,360.21,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,358.09,0.0,59.833333333333336,63.156666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,358.7966666666666,0.0,60.16666666666666,63.10333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,354.55999999999995,0.0,60.0,62.99,360.21,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,365.86,0.0,60.0,62.78333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,357.3833333333334,0.0,59.833333333333336,62.60666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,357.3833333333334,0.0,60.333333333333336,62.373333333333335,360.21,70.0,0.0,74.0,70.0,72.0,70.26666666666667,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,357.3833333333334,0.0,60.333333333333336,62.120000000000005,360.21,70.0,1.8833333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,364.45,0.0,61.0,61.806666666666665,360.21,70.0,6.533333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,360.21000000000004,0.0,60.16666666666666,62.13333333333333,360.21,70.0,11.52,74.0,70.0,72.0,69.60666666666667,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,356.6766666666667,0.0,61.0,63.61333333333334,360.21,70.0,18.03,74.0,70.0,72.0,69.45666666666666,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,358.0933333333333,0.0,53.16666666666666,65.32,360.21,70.0,24.816666666666663,74.0,70.0,72.0,69.32000000000001,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,362.33,0.0,38.5,69.16,360.21,70.0,32.92333333333334,74.0,70.0,72.0,69.21333333333332,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,360.9166666666667,0.0,39.16666666666666,69.84666666666668,360.21,70.0,34.82333333333333,74.0,70.0,72.0,69.37333333333333,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,358.09,0.0,39.333333333333336,70.38333333333334,360.21,70.0,35.49333333333333,74.0,70.0,72.0,69.53666666666668,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,354.5566666666667,0.0,39.833333333333336,69.74666666666667,360.21,70.0,36.82333333333333,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,358.7966666666666,0.0,39.833333333333336,70.14,360.21,70.0,38.84333333333333,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,356.6766666666667,0.0,39.833333333333336,69.83,360.21,70.0,40.10333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,357.3833333333334,0.0,40.333333333333336,71.12,360.21,70.0,44.68333333333334,74.0,70.0,72.0,69.59333333333332,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,360.9166666666667,0.0,40.0,71.34666666666666,360.21,70.0,45.57333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,355.97333333333336,0.0,40.0,73.54333333333334,360.21,70.0,45.5,74.0,70.0,72.0,69.77999999999999,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,354.5566666666667,0.0,40.0,74.25666666666667,360.21,70.0,38.04666666666667,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,357.3833333333334,0.0,40.0,72.35333333333334,360.21,70.0,34.416666666666664,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,355.97,0.0,40.5,71.74,360.21,70.0,35.550000000000004,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,354.56,0.0,40.16666666666666,71.24333333333334,360.21,70.0,34.413333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,350.3233333333333,0.0,40.0,70.84333333333333,360.21,70.0,33.6,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,358.09,0.0,39.833333333333336,70.26666666666667,360.21,70.0,35.026666666666664,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,362.33,0.0,40.16666666666666,71.05333333333333,360.21,70.0,38.54,74.0,70.0,72.0,69.86,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,357.3833333333334,0.0,40.0,70.95666666666666,360.21,70.0,40.373333333333335,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,363.0366666666667,0.0,40.16666666666666,71.45,360.21,70.0,43.60999999999999,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,360.21000000000004,0.0,40.0,71.66666666666667,360.21,70.0,43.84,74.0,70.0,72.0,69.80666666666667,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,358.0933333333333,0.0,40.0,71.63666666666667,360.21,70.0,44.98333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,354.56,0.0,39.833333333333336,72.18,360.21,70.0,45.95,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,363.7433333333333,0.0,40.0,72.55333333333333,360.21,70.0,46.27666666666666,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,359.50333333333333,0.0,40.0,72.80666666666667,360.21,70.0,45.26333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,358.09,0.0,40.0,72.54333333333334,360.21,70.0,47.63666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,356.6766666666667,0.0,39.0,72.49333333333333,360.21,70.0,48.1,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,357.3833333333334,0.0,39.16666666666666,73.05333333333333,360.21,70.0,45.62,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,356.68,0.0,41.833333333333336,73.00666666666666,360.21,70.0,43.09333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,358.8,0.0,42.333333333333336,72.38,360.21,70.0,40.31666666666667,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,358.7966666666666,0.0,42.5,71.80333333333333,360.21,70.0,39.38666666666666,74.0,70.0,72.0,70.17666666666668,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,356.6766666666667,0.0,42.5,71.45,360.21,70.0,38.29,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,355.97,0.0,42.66666666666666,71.25333333333333,360.21,70.0,37.876666666666665,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,362.33,0.0,42.5,70.97000000000001,360.21,70.0,37.50333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,358.7966666666666,0.0,42.5,70.98666666666666,360.21,70.0,37.24333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,361.6233333333333,0.0,42.66666666666666,70.91666666666667,360.21,70.0,36.97,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,363.0366666666666,0.0,42.5,70.69,360.21,70.0,36.96666666666667,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,360.21000000000004,0.0,42.5,70.94666666666666,360.21,70.0,37.50666666666667,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,357.3833333333334,0.0,43.0,70.71666666666667,360.21,70.0,37.53666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,355.97,0.0,43.0,71.03,360.21,70.0,37.67,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,356.6766666666667,0.0,43.0,71.06666666666666,360.21,70.0,36.796666666666674,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,359.50333333333333,0.0,43.0,71.11333333333333,360.21,70.0,36.75666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,360.20666666666665,0.0,43.0,70.70666666666666,360.21,70.0,36.29,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,357.3833333333334,0.0,43.0,70.45666666666666,360.21,70.0,35.81,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,353.8533333333333,0.0,43.333333333333336,70.35000000000001,360.21,70.0,36.51,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,358.7966666666666,0.0,43.5,71.0,360.21,70.0,36.73666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,359.50333333333333,0.0,43.5,70.55,360.21,70.0,35.13333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,353.8533333333333,0.0,43.66666666666666,70.51,360.21,70.0,34.34,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,360.9166666666667,0.0,41.5,71.36,360.21,70.0,31.30333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,358.09,0.0,40.333333333333336,70.30333333333333,360.21,70.0,29.09,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,365.1566666666667,0.0,40.0,69.69666666666666,360.21,70.0,26.62333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,353.8500000000001,0.0,39.5,70.25666666666666,360.21,70.0,28.576666666666668,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,359.5,0.0,39.16666666666666,70.11333333333333,360.21,70.0,29.83666666666667,74.0,70.0,72.0,69.99,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,362.33,0.0,39.16666666666666,70.75333333333333,360.21,70.0,29.53333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,360.21,0.0,39.333333333333336,70.26333333333334,360.21,70.0,26.36,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,357.3866666666667,0.0,40.5,70.14666666666666,360.21,70.0,26.73333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,357.3833333333334,0.0,40.5,71.2,360.21,70.0,26.45,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,360.20666666666665,0.0,40.66666666666666,67.02333333333333,360.21,70.0,32.24333333333333,74.0,70.0,72.0,69.77,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,361.6233333333333,0.0,40.5,71.07666666666667,360.21,70.0,33.00666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,353.8533333333333,0.0,40.0,67.34333333333332,360.21,70.0,34.19,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,355.2633333333333,0.0,40.333333333333336,69.04666666666667,360.21,70.0,37.27666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,359.50333333333333,0.0,40.333333333333336,67.26666666666667,360.21,70.0,29.793333333333333,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,361.6233333333333,0.0,40.5,66.49333333333334,360.21,70.0,24.416666666666668,74.0,70.0,72.0,70.33,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,363.0333333333333,0.0,40.5,66.24000000000001,360.21,70.0,20.33,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,362.33,0.0,53.5,64.22000000000001,360.21,70.0,15.043333333333337,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,355.97,0.0,59.833333333333336,62.82666666666668,360.21,70.0,13.28,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,355.26666666666665,0.0,60.833333333333336,62.61666666666667,360.21,70.0,12.246666666666668,74.0,70.0,72.0,70.31666666666666,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,355.9766666666667,0.0,61.66666666666666,62.70666666666667,360.21,70.0,11.193333333333332,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,361.6233333333333,0.0,60.16666666666666,62.66333333333333,360.21,70.0,9.18,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,357.3866666666666,0.0,61.16666666666666,63.03333333333333,360.21,70.0,9.396666666666668,74.0,70.0,72.0,70.16,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,358.09,0.0,61.0,63.93666666666667,360.21,70.0,10.633333333333333,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,352.44000000000005,0.0,61.5,67.08666666666666,360.21,70.0,8.723333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,350.3233333333333,0.0,61.16666666666666,63.76666666666667,360.21,70.0,5.193333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,363.7433333333333,0.0,59.66666666666666,63.64333333333334,360.21,70.0,7.013333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,354.56,0.0,60.0,63.92666666666667,360.21,70.0,7.893333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,358.7966666666666,0.0,60.16666666666666,64.06333333333333,360.21,70.0,9.12,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,353.15000000000003,0.0,60.0,64.58,360.21,70.0,12.106666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,359.50333333333333,0.0,59.66666666666666,64.68666666666667,360.21,70.0,12.3,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,353.8533333333333,0.0,59.333333333333336,64.21666666666667,360.21,70.0,9.673333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,352.43666666666667,0.0,58.333333333333336,63.78333333333334,360.21,70.0,0.6966666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,360.21000000000004,0.0,59.333333333333336,63.803333333333335,360.21,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,356.68,0.0,59.333333333333336,63.96666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,359.50333333333333,0.0,59.333333333333336,63.94,360.21,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,360.21000000000004,0.0,60.16666666666666,63.85333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,353.1466666666667,0.0,60.16666666666666,64.02333333333333,360.21,70.0,0.1033333333333333,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,356.6766666666667,0.0,60.333333333333336,63.89333333333334,360.21,70.0,1.7133333333333332,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,356.68,0.0,59.0,63.9,360.21,70.0,4.5200000000000005,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,359.50333333333333,0.0,59.833333333333336,63.836666666666666,360.21,70.0,5.420000000000001,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,359.50666666666666,0.0,58.5,63.696666666666665,360.21,70.0,1.5666666666666669,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,355.97,0.0,58.833333333333336,63.48,360.21,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,356.6766666666667,0.0,59.333333333333336,63.38,360.21,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,364.44666666666666,0.0,59.5,63.19,360.21,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,358.09,0.0,59.0,62.95,360.21,70.0,0.0,74.0,70.0,72.0,70.41333333333334,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,360.9166666666667,0.0,59.66666666666666,62.49666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.15333333333332,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,359.5,0.0,59.333333333333336,62.18,360.21,70.0,0.1433333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,353.15000000000003,0.0,60.16666666666666,61.85,360.21,70.0,0.5866666666666666,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,357.3866666666666,0.0,60.333333333333336,61.64000000000001,360.21,70.0,7.033333333333334,74.0,70.0,72.0,69.7,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,356.68,0.0,60.333333333333336,62.10666666666666,360.21,70.0,12.896666666666668,74.0,70.0,72.0,69.55666666666666,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,355.97,0.0,53.833333333333336,63.45666666666667,360.21,70.0,16.553333333333335,74.0,70.0,72.0,69.55,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,355.97,0.0,40.0,64.64,360.21,70.0,12.806666666666668,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,358.7966666666666,0.0,40.333333333333336,63.31999999999999,360.21,70.0,7.419999999999999,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,360.9166666666667,0.0,40.833333333333336,63.303333333333335,360.21,70.0,15.05,74.0,70.0,72.0,69.71666666666667,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,363.7433333333333,0.0,41.16666666666666,65.86333333333333,360.21,70.0,29.153333333333336,74.0,70.0,72.0,69.25,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,353.1433333333334,0.0,41.16666666666666,66.47333333333334,360.21,70.0,33.556666666666665,74.0,70.0,72.0,69.28666666666668,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,362.33,0.0,41.66666666666666,68.24666666666667,360.21,70.0,38.193333333333335,74.0,70.0,72.0,69.31666666666666,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,354.5566666666667,0.0,42.0,72.60333333333334,360.21,70.0,33.60666666666666,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,355.2633333333333,0.0,42.0,71.23,360.21,70.0,28.66,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,360.21000000000004,0.0,42.0,70.49333333333334,360.21,70.0,25.426666666666662,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,353.85,0.0,42.0,69.76,360.21,70.0,24.41,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,358.7966666666667,0.0,42.0,69.23666666666666,360.21,70.0,23.73,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,358.09,0.0,42.0,68.71,360.21,70.0,22.96666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,355.2633333333333,0.0,42.0,68.46666666666667,360.21,70.0,24.35333333333333,74.0,70.0,72.0,70.00999999999999,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,361.6233333333333,0.0,42.0,67.91666666666667,360.21,70.0,25.37333333333333,74.0,70.0,72.0,69.97000000000001,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,358.09,0.0,42.16666666666666,68.36666666666667,360.21,70.0,27.97666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,357.3833333333334,0.0,42.333333333333336,68.84666666666668,360.21,70.0,29.683333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,359.50333333333333,0.0,42.0,68.45666666666666,360.21,70.0,29.866666666666664,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,357.3833333333334,0.0,42.16666666666666,68.82666666666667,360.21,70.0,30.316666666666663,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,363.0366666666666,0.0,42.16666666666666,68.28666666666668,360.21,70.0,32.38,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,365.15333333333336,0.0,42.0,67.97,360.21,70.0,33.72,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,360.9166666666667,0.0,42.16666666666666,68.36,360.21,70.0,35.346666666666664,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,359.50333333333333,0.0,42.16666666666666,69.29,360.21,70.0,38.25666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,358.7966666666666,0.0,42.333333333333336,69.37333333333333,360.21,70.0,37.67666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,362.33,0.0,42.0,68.77,360.21,70.0,36.28666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,357.3833333333334,0.0,42.0,68.86666666666666,360.21,70.0,37.28666666666667,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,360.21,0.0,42.16666666666666,69.28666666666668,360.21,70.0,40.370000000000005,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,356.6766666666667,0.0,42.333333333333336,70.10666666666667,360.21,70.0,42.21,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,360.21000000000004,0.0,42.16666666666666,69.99000000000001,360.21,70.0,41.876666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,360.21000000000004,0.0,42.0,69.72333333333334,360.21,70.0,40.50333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,355.97,0.0,41.16666666666666,69.23,360.21,70.0,40.123333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,358.09,0.0,40.833333333333336,70.46,360.21,70.0,39.46333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,358.7966666666667,0.0,43.333333333333336,69.78333333333333,360.21,70.0,36.31666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,355.2633333333333,0.0,45.16666666666666,69.10333333333334,360.21,70.0,32.54333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,358.0933333333333,0.0,45.5,68.62666666666667,360.21,70.0,29.71333333333333,74.0,70.0,72.0,70.28666666666666,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,363.0366666666666,0.0,45.5,68.23,360.21,70.0,28.69,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3975
