time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 09:30:00,355.2633333333333,0.0,45.5,68.46666666666665,360.21,70.0,26.35,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,360.9166666666667,0.0,45.66666666666666,68.44333333333333,360.21,70.0,23.39,74.0,70.0,72.0,70.3,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,360.21,0.0,45.5,68.0,360.21,70.0,21.886666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,355.97,0.0,45.833333333333336,67.80333333333333,360.21,70.0,19.88,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,356.68,0.0,45.833333333333336,67.37333333333333,360.21,70.0,18.19666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,360.21000000000004,0.0,45.66666666666666,67.08333333333333,360.21,70.0,16.689999999999998,74.0,70.0,72.0,70.19333333333333,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,355.97,0.0,45.5,67.05333333333333,360.21,70.0,16.616666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,370.1,0.0,44.5,67.38666666666667,360.21,70.0,16.44333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,360.9166666666667,0.0,43.0,66.69,360.21,70.0,16.953333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,363.0366666666667,0.0,42.66666666666666,66.17,360.21,70.0,16.063333333333333,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,355.97,0.0,42.833333333333336,65.63333333333333,360.21,70.0,16.493333333333336,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,358.09,0.0,42.66666666666666,65.15666666666668,360.21,70.0,15.623333333333337,74.0,70.0,72.0,70.05333333333333,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,360.9166666666667,0.0,42.5,64.73333333333333,360.21,70.0,15.203333333333331,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,355.97,0.0,42.5,65.52666666666666,360.21,70.0,18.723333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,360.9166666666667,0.0,42.833333333333336,66.20666666666666,360.21,70.0,20.543333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,357.3833333333334,0.0,42.66666666666666,66.82666666666667,360.21,70.0,20.43,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,360.9166666666667,0.0,42.66666666666666,66.86333333333333,360.21,70.0,18.290000000000003,74.0,70.0,72.0,70.02,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,366.56666666666666,0.0,42.0,67.51666666666667,360.21,70.0,18.48,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,365.8633333333333,0.0,40.833333333333336,68.29,360.21,70.0,17.78333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,354.5566666666667,0.0,41.833333333333336,68.06666666666666,360.21,70.0,16.98,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,359.5,0.0,41.833333333333336,68.06666666666666,360.21,70.0,16.286666666666665,74.0,70.0,72.0,70.07000000000001,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,355.2633333333333,0.0,41.66666666666666,67.01,360.21,70.0,9.163333333333334,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,357.3833333333334,0.0,41.333333333333336,64.96333333333332,360.21,70.0,0.0,74.0,70.0,72.0,71.05666666666667,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,358.09,0.0,41.833333333333336,59.803333333333335,360.21,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,359.50333333333333,0.0,41.16666666666666,60.36666666666667,360.21,70.0,3.5033333333333334,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,345.3766666666667,0.0,57.16666666666666,60.39333333333334,360.21,70.0,8.013333333333334,74.0,70.0,72.0,69.7,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,358.08666666666664,0.0,62.66666666666666,61.446666666666665,360.21,70.0,12.003333333333332,74.0,70.0,72.0,69.61,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,360.21000000000004,0.0,63.5,63.23,360.21,70.0,15.33,74.0,70.0,72.0,69.60333333333334,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,362.32666666666665,0.0,62.66666666666666,63.96333333333333,360.21,70.0,15.983333333333334,74.0,70.0,72.0,69.69666666666666,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,357.3833333333334,0.0,62.16666666666666,63.77666666666666,360.21,70.0,15.066666666666668,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,366.56666666666666,0.0,62.66666666666666,65.13666666666667,360.21,70.0,18.79,74.0,70.0,72.0,69.73666666666666,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,361.6233333333333,0.0,61.333333333333336,65.56333333333333,360.21,70.0,19.12333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,359.50333333333333,0.0,60.833333333333336,65.86,360.21,70.0,19.42,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,348.20666666666665,0.0,59.5,66.08666666666666,360.21,70.0,19.846666666666668,74.0,70.0,72.0,69.86999999999999,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,363.0333333333333,0.0,61.0,66.15333333333334,360.21,70.0,19.66333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,359.50666666666666,0.0,61.833333333333336,66.67999999999999,360.21,70.0,20.856666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,356.6766666666667,0.0,60.0,66.78666666666668,360.21,70.0,20.633333333333333,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,351.73,0.0,61.66666666666666,67.01333333333334,360.21,70.0,20.616666666666664,74.0,70.0,72.0,69.95666666666666,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,355.2633333333333,0.0,60.833333333333336,67.22,360.21,70.0,20.09,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,357.3833333333334,0.0,60.333333333333336,66.74,360.21,70.0,20.106666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,358.09,0.0,59.0,65.57,360.21,70.0,15.966666666666669,74.0,70.0,72.0,70.16000000000001,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,358.09,0.0,59.16666666666666,63.64000000000001,360.21,70.0,3.453333333333333,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,361.6233333333333,0.0,59.5,63.47,360.21,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,357.3833333333334,0.0,58.333333333333336,63.56,360.21,70.0,0.0,74.0,70.0,72.0,70.72000000000001,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,357.3833333333334,0.0,58.0,63.28333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,361.6233333333333,0.0,58.16666666666666,62.57666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,358.09,0.0,58.333333333333336,61.51333333333334,360.21,70.0,0.0133333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,360.21,0.0,59.833333333333336,59.833333333333336,360.21,70.0,1.0833333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,355.97333333333336,0.0,61.333333333333336,59.54,360.21,70.0,5.116666666666666,74.0,70.0,72.0,69.78333333333332,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,355.97,0.0,62.5,60.3,360.21,70.0,10.116666666666667,74.0,70.0,72.0,69.63666666666667,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,364.45,0.0,61.833333333333336,60.93333333333334,360.21,70.0,12.466666666666669,74.0,70.0,72.0,69.66,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,360.21000000000004,0.0,62.5,62.45,360.21,70.0,14.216666666666669,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,357.3833333333334,0.0,63.0,63.18333333333334,360.21,70.0,15.336666666666668,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,364.45,0.0,63.5,63.00333333333333,360.21,70.0,14.42,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,356.6766666666667,0.0,63.333333333333336,63.19333333333333,360.21,70.0,15.663333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,356.68,0.0,62.833333333333336,63.56,360.21,70.0,16.88,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,357.3866666666667,0.0,63.333333333333336,62.81666666666666,360.21,70.0,13.933333333333332,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,353.8500000000001,0.0,63.0,63.03333333333334,360.21,70.0,16.503333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,355.2633333333333,0.0,64.33333333333333,63.620000000000005,360.21,70.0,18.46333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,357.56,0.0,64.25,63.7075,360.21,70.0,19.9725,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,356.6766666666667,0.0,64.66666666666667,64.02666666666666,360.21,70.0,21.46666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,358.09,0.0,64.0,64.42333333333333,360.21,70.0,22.723333333333333,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,356.6766666666667,0.0,64.83333333333333,64.55666666666667,360.21,70.0,23.58,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,360.2066666666667,0.0,63.5,64.67,360.21,70.0,24.576666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,353.1466666666667,0.0,64.33333333333333,64.80666666666667,360.21,70.0,25.58333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,355.97,0.0,64.5,64.74666666666667,360.21,70.0,26.12333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,353.8533333333333,0.0,64.83333333333333,65.07000000000001,360.21,70.0,26.526666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,361.6233333333333,0.0,64.33333333333333,64.98,360.21,70.0,26.76,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,353.1466666666667,0.0,64.83333333333333,65.21666666666667,360.21,70.0,28.026666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,358.09,0.0,64.0,66.38666666666667,360.21,70.0,28.536666666666665,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,358.0933333333333,0.0,64.33333333333333,66.50333333333333,360.21,70.0,21.91,74.0,70.0,72.0,70.2,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,358.7966666666666,0.0,65.0,68.87333333333333,360.21,70.0,21.5,74.0,70.0,72.0,70.18,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,358.7966666666667,0.0,64.83333333333333,63.06333333333333,360.21,70.0,19.593333333333334,74.0,70.0,72.0,70.16333333333334,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,362.33,0.0,50.0,63.73333333333333,360.21,70.0,27.613333333333333,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,348.2033333333333,0.0,55.5,71.96,360.21,70.0,27.4,74.0,70.0,72.0,69.88,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,358.7966666666666,0.0,50.5,64.08666666666666,360.21,70.0,28.816666666666663,74.0,70.0,72.0,69.79333333333334,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,363.7433333333333,0.0,57.333333333333336,71.21333333333332,360.21,70.0,27.38,74.0,70.0,72.0,69.96666666666667,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,354.55999999999995,0.0,44.66666666666666,66.04333333333334,360.21,70.0,33.26333333333333,74.0,70.0,72.0,69.69,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,359.50666666666666,0.0,45.0,70.25666666666666,360.21,70.0,31.416666666666668,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,353.8533333333333,0.0,51.0,71.61666666666667,360.21,70.0,28.266666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,360.21000000000004,0.0,45.16666666666666,66.18333333333334,360.21,70.0,29.42,74.0,70.0,72.0,69.94666666666667,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,357.3833333333334,0.0,45.5,70.47666666666667,360.21,70.0,28.80333333333333,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,363.7433333333333,0.0,45.333333333333336,70.00666666666666,360.21,70.0,26.39333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,360.21000000000004,0.0,45.5,69.87666666666667,360.21,70.0,24.44333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,362.32666666666665,0.0,45.333333333333336,69.28,360.21,70.0,25.526666666666667,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,360.21000000000004,0.0,45.16666666666666,68.39,360.21,70.0,24.566666666666663,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,361.6233333333333,0.0,45.0,67.75,360.21,70.0,25.92333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,358.09,0.0,45.16666666666666,67.80666666666667,360.21,70.0,30.366666666666664,74.0,70.0,72.0,69.83999999999999,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,358.7966666666666,0.0,45.333333333333336,67.75,360.21,70.0,31.433333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,360.21000000000004,0.0,45.333333333333336,68.17333333333333,360.21,70.0,34.306666666666665,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,356.6766666666667,0.0,45.16666666666666,68.27333333333333,360.21,70.0,34.74666666666667,74.0,70.0,72.0,69.78333333333335,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,361.6233333333333,0.0,45.5,68.79333333333334,360.21,70.0,36.78333333333333,74.0,70.0,72.0,69.79,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,358.7966666666666,0.0,45.16666666666666,68.87666666666667,360.21,70.0,37.50666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,363.0366666666666,0.0,44.5,68.20333333333333,360.21,70.0,38.93333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,352.795,0.0,44.25,69.93,360.21,70.0,38.22,74.0,70.0,72.0,69.91499999999999,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,353.8533333333333,0.0,46.5,69.78333333333335,360.21,70.0,35.36,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,356.6766666666667,0.0,46.66666666666666,69.38333333333334,360.21,70.0,33.10333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,362.33,0.0,46.66666666666666,69.05666666666667,360.21,70.0,32.12,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,360.21,0.0,47.16666666666666,68.3,360.21,70.0,31.176666666666662,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,355.26666666666665,0.0,48.0,68.35666666666667,360.21,70.0,30.176666666666662,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,360.9166666666667,0.0,48.16666666666666,68.33999999999999,360.21,70.0,28.85,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,357.3833333333334,0.0,48.333333333333336,68.06666666666666,360.21,70.0,27.366666666666664,74.0,70.0,72.0,70.14999999999999,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,363.0366666666666,0.0,48.0,67.31,360.21,70.0,25.19666666666667,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,360.21,0.0,48.5,67.56666666666666,360.21,70.0,26.430000000000003,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,358.7966666666666,0.0,48.16666666666666,66.98333333333333,360.21,70.0,25.42,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,355.2633333333333,0.0,48.0,66.66666666666667,360.21,70.0,24.35333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,355.2633333333333,0.0,48.0,66.34,360.21,70.0,22.756666666666664,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,362.33,0.0,48.0,65.46666666666667,360.21,70.0,18.046666666666667,74.0,70.0,72.0,70.30666666666666,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,360.21,0.0,48.0,65.18666666666667,360.21,70.0,15.636666666666663,74.0,70.0,72.0,70.29333333333334,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,359.50333333333333,0.0,48.0,66.47000000000001,360.21,70.0,19.626666666666665,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,358.7966666666666,0.0,48.16666666666666,67.14,360.21,70.0,20.256666666666668,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,362.33,0.0,48.5,67.25666666666666,360.21,70.0,17.31,74.0,70.0,72.0,70.12333333333333,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,361.6233333333333,0.0,47.333333333333336,65.99666666666667,360.21,70.0,10.756666666666668,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,362.33,0.0,45.16666666666666,66.94333333333333,360.21,70.0,13.056666666666668,74.0,70.0,72.0,70.14333333333333,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,358.7966666666667,0.0,44.16666666666666,67.66333333333334,360.21,70.0,15.416666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,360.21000000000004,0.0,45.333333333333336,66.94333333333333,360.21,70.0,14.233333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,354.56,0.0,57.833333333333336,68.28666666666668,360.21,70.0,10.02,74.0,70.0,72.0,70.22666666666667,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,349.6166666666666,0.0,64.16666666666667,60.71,360.21,70.0,5.59,74.0,70.0,72.0,70.29666666666667,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,365.15333333333336,0.0,64.33333333333333,61.42333333333334,360.21,70.0,11.85,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,355.97,0.0,64.16666666666667,63.0,360.21,70.0,15.146666666666668,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,360.9166666666667,0.0,64.33333333333333,64.10333333333334,360.21,70.0,15.423333333333334,74.0,70.0,72.0,69.88000000000001,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,364.4466666666667,0.0,63.66666666666666,64.31,360.21,70.0,14.353333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,354.56,0.0,63.66666666666666,64.59666666666668,360.21,70.0,13.886666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,363.0366666666666,0.0,66.5,64.27,360.21,70.0,13.48,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,353.8533333333333,0.0,65.33333333333333,63.71666666666667,360.21,70.0,10.216666666666669,74.0,70.0,72.0,70.13000000000001,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,360.91333333333336,0.0,67.16666666666667,64.07666666666667,360.21,70.0,9.423333333333334,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,353.15000000000003,0.0,66.33333333333333,63.66333333333333,360.21,70.0,6.376666666666668,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,354.56,0.0,65.83333333333333,63.876666666666665,360.21,70.0,0.7633333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,356.6766666666667,0.0,65.33333333333333,64.27999999999999,360.21,70.0,0.4766666666666666,74.0,70.0,72.0,70.38,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,355.97333333333336,0.0,64.83333333333333,64.04666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,359.50333333333333,0.0,65.16666666666667,63.903333333333336,360.21,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,351.7333333333333,0.0,63.833333333333336,64.42666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.66000000000001,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,363.74,0.0,63.0,64.59666666666668,360.21,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,351.7333333333333,0.0,62.66666666666666,64.56666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,355.97333333333336,0.0,62.5,64.52333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,363.0366666666667,0.0,61.333333333333336,64.71,360.21,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,357.3866666666666,0.0,61.5,64.65666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.44,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,361.6233333333333,0.0,61.66666666666666,64.66666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,356.6766666666667,0.0,62.0,64.61666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,355.26666666666665,0.0,61.833333333333336,64.79,360.21,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,360.2066666666667,0.0,61.66666666666666,64.71666666666665,360.21,70.0,0.0,74.0,70.0,72.0,70.76333333333334,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,360.21,0.0,62.333333333333336,64.72333333333334,360.21,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,360.21,0.0,61.66666666666666,64.83666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,351.03000000000003,0.0,61.66666666666666,64.48666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,355.2633333333333,0.0,62.0,64.42999999999999,360.21,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,358.7966666666666,0.0,62.333333333333336,64.42,360.21,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,358.7966666666667,0.0,62.0,63.88333333333333,360.21,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,357.3833333333334,0.0,61.833333333333336,63.56666666666666,360.21,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,358.09,0.0,62.833333333333336,63.45666666666667,360.21,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,353.1466666666667,0.0,61.833333333333336,63.35666666666666,360.21,70.0,1.4233333333333336,74.0,70.0,72.0,69.91666666666667,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,358.09,0.0,61.833333333333336,63.2,360.21,70.0,4.286666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,357.3833333333334,0.0,61.833333333333336,63.123333333333335,360.21,70.0,8.089999999999998,74.0,70.0,72.0,69.72666666666667,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,361.6233333333333,0.0,61.5,63.45,360.21,70.0,10.546666666666669,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,355.26666666666665,0.0,62.5,64.19,360.21,70.0,14.426666666666668,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,358.09,0.0,65.0,65.13000000000001,360.21,70.0,18.36,74.0,70.0,72.0,69.57,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,358.7966666666666,0.0,65.5,65.20333333333333,360.21,70.0,19.80333333333333,74.0,70.0,72.0,69.64999999999999,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,355.97,0.0,66.5,65.92,360.21,70.0,22.94,74.0,70.0,72.0,69.62,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,366.5633333333333,0.0,66.5,66.09666666666666,360.21,70.0,22.69333333333333,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,358.7966666666666,0.0,67.66666666666667,66.18666666666667,360.21,70.0,25.313333333333333,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,359.50333333333333,0.0,66.83333333333333,66.73,360.21,70.0,27.436666666666667,74.0,70.0,72.0,69.71,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,354.5566666666667,0.0,67.66666666666667,67.31,360.21,70.0,29.290000000000003,74.0,70.0,72.0,69.72333333333333,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,357.3833333333334,0.0,68.83333333333333,67.13666666666667,360.21,70.0,28.94666666666667,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,351.7333333333333,0.0,68.33333333333333,67.49666666666667,360.21,70.0,30.096666666666664,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,355.97333333333336,0.0,69.33333333333333,67.76,360.21,70.0,30.820000000000004,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,358.8,0.0,69.16666666666667,67.98,360.21,70.0,30.973333333333333,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,358.09,0.0,69.0,67.78333333333333,360.21,70.0,30.433333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,354.5566666666667,0.0,68.83333333333333,67.92666666666666,360.21,70.0,30.916666666666668,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,360.9166666666667,0.0,69.33333333333333,67.98333333333333,360.21,70.0,31.19666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,360.9166666666667,0.0,68.83333333333333,67.73,360.21,70.0,30.73,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,353.1466666666667,0.0,68.66666666666667,67.69666666666667,360.21,70.0,30.956666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,355.97,0.0,70.33333333333333,67.79666666666667,360.21,70.0,31.18,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,351.7333333333333,0.0,70.0,67.85333333333334,360.21,70.0,31.49333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,356.6766666666667,0.0,69.33333333333333,67.82666666666667,360.21,70.0,31.23333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,361.6233333333333,0.0,69.66666666666667,67.82,360.21,70.0,31.31,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,360.9166666666667,0.0,68.83333333333333,67.75666666666666,360.21,70.0,31.14,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,355.97,0.0,70.0,67.58666666666666,360.21,70.0,31.086666666666662,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,355.97,0.0,69.66666666666667,67.59333333333333,360.21,70.0,31.10333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,357.3833333333334,0.0,69.0,67.42333333333333,360.21,70.0,30.936666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,366.56666666666666,0.0,69.66666666666667,67.36333333333333,360.21,70.0,30.25333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,358.09,0.0,69.5,67.32000000000001,360.21,70.0,30.486666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,359.50333333333333,0.0,70.16666666666667,67.36333333333333,360.21,70.0,30.736666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,358.7966666666666,0.0,69.16666666666667,67.20666666666666,360.21,70.0,30.48333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,353.1433333333334,0.0,69.66666666666667,66.96666666666667,360.21,70.0,29.76333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,353.85,0.0,70.83333333333333,66.72000000000001,360.21,70.0,28.52333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,365.8633333333333,0.0,69.83333333333333,66.90333333333332,360.21,70.0,29.42333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,358.7966666666666,0.0,69.83333333333333,66.74333333333334,360.21,70.0,29.65,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,352.44000000000005,0.0,69.5,66.95,360.21,70.0,29.82333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,357.3833333333334,0.0,69.0,67.04,360.21,70.0,29.89333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,361.6233333333333,0.0,70.66666666666667,66.92999999999999,360.21,70.0,29.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,355.2633333333333,0.0,70.66666666666667,66.99666666666667,360.21,70.0,29.75333333333333,74.0,70.0,72.0,70.0,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,356.6766666666667,0.0,69.83333333333333,66.99666666666667,360.21,70.0,29.703333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,361.6233333333333,0.0,70.33333333333333,67.01666666666667,360.21,70.0,29.836666666666662,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,358.7966666666666,0.0,69.83333333333333,66.95666666666666,360.21,70.0,29.756666666666664,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,354.5566666666667,0.0,69.66666666666667,66.97666666666667,360.21,70.0,29.536666666666665,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,357.3833333333334,0.0,71.0,66.97333333333334,360.21,70.0,29.016666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,359.50666666666666,0.0,70.0,67.12666666666667,360.21,70.0,30.146666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,360.9166666666667,0.0,71.0,67.26666666666667,360.21,70.0,30.46333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,355.2633333333333,0.0,70.83333333333333,67.37666666666667,360.21,70.0,30.64,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,357.3833333333334,0.0,71.0,67.40666666666667,360.21,70.0,30.703333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,355.97,0.0,70.33333333333333,67.60333333333334,360.21,70.0,31.38,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,355.97,0.0,62.5,67.38,360.21,70.0,33.776666666666664,74.0,70.0,72.0,69.81,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,367.98,0.0,48.16666666666666,71.64333333333333,360.21,70.0,42.42,74.0,70.0,72.0,69.56,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,358.7966666666667,0.0,48.0,72.07333333333334,360.21,70.0,37.36666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,363.7433333333333,0.0,48.0,71.8,360.21,70.0,33.89,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,359.50333333333333,0.0,47.333333333333336,71.19,360.21,70.0,30.040000000000003,74.0,70.0,72.0,70.22,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,360.9166666666667,0.0,68.83333333333333,67.80666666666667,360.21,70.0,20.376666666666665,74.0,70.0,72.0,70.53666666666668,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,355.26666666666665,0.0,70.0,64.96333333333332,360.21,70.0,22.83333333333333,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,361.6233333333333,0.0,69.0,65.81,360.21,70.0,25.863333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,353.8533333333333,0.0,68.83333333333333,66.32333333333334,360.21,70.0,27.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,362.33,0.0,68.83333333333333,66.54,360.21,70.0,27.206666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,362.33,0.0,68.83333333333333,66.60666666666667,360.21,70.0,27.326666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,356.6766666666667,0.0,67.83333333333333,66.94333333333333,360.21,70.0,27.53333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,355.2633333333333,0.0,68.83333333333333,67.00666666666666,360.21,70.0,27.81,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,358.7966666666666,0.0,67.66666666666667,67.08999999999999,360.21,70.0,28.236666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,359.50333333333333,0.0,68.33333333333333,67.26333333333334,360.21,70.0,28.83666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,358.09,0.0,69.33333333333333,67.48,360.21,70.0,29.046666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,360.9166666666667,0.0,70.33333333333333,67.28666666666668,360.21,70.0,28.856666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,358.09,0.0,69.83333333333333,67.30333333333333,360.21,70.0,29.436666666666667,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,355.26666666666665,0.0,68.33333333333333,67.04,360.21,70.0,29.76333333333333,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,357.3833333333334,0.0,70.0,67.06666666666666,360.21,70.0,31.813333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,362.33,0.0,70.33333333333333,67.27,360.21,70.0,32.916666666666664,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,356.68,0.0,70.33333333333333,66.77666666666666,360.21,70.0,32.333333333333336,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,357.3833333333334,0.0,70.66666666666667,69.01,360.21,70.0,34.38,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,358.7966666666666,0.0,70.5,69.64333333333333,360.21,70.0,27.326666666666668,74.0,70.0,72.0,70.21666666666665,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,355.97,0.0,69.5,65.66000000000001,360.21,70.0,27.84,74.0,70.0,72.0,70.09333333333333,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,355.2633333333333,0.0,71.0,66.33,360.21,70.0,30.47666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,356.6766666666667,0.0,71.66666666666667,66.89999999999999,360.21,70.0,32.71666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,360.9166666666667,0.0,72.0,67.40666666666667,360.21,70.0,34.196666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,362.33,0.0,72.83333333333333,71.87,360.21,70.0,34.25666666666667,74.0,70.0,72.0,69.89,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,363.0333333333333,0.0,66.16666666666667,72.57000000000001,360.21,70.0,24.73,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,360.9166666666667,0.0,48.16666666666666,70.45333333333333,360.21,70.0,26.153333333333336,74.0,70.0,72.0,70.15333333333334,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,356.6766666666667,0.0,47.0,69.96666666666667,360.21,70.0,25.866666666666664,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,359.50333333333333,0.0,46.5,69.32333333333334,360.21,70.0,24.45,74.0,70.0,72.0,70.13666666666667,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,357.3833333333334,0.0,46.5,69.39666666666666,360.21,70.0,25.316666666666663,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,362.33,0.0,46.5,69.26666666666667,360.21,70.0,24.89333333333333,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,360.9166666666667,0.0,46.5,69.38,360.21,70.0,25.53,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,355.97333333333336,0.0,46.5,68.64,360.21,70.0,23.536666666666665,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,359.50333333333333,0.0,46.5,68.87333333333333,360.21,70.0,24.57,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,361.6233333333333,0.0,46.5,68.84,360.21,70.0,24.746666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,356.6766666666667,0.0,46.5,68.79333333333334,360.21,70.0,24.99,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,357.3833333333334,0.0,46.5,68.7,360.21,70.0,25.026666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,363.7433333333333,0.0,46.5,68.58,360.21,70.0,25.313333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,363.0366666666667,0.0,46.5,68.99666666666667,360.21,70.0,27.47666666666667,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,351.7333333333333,0.0,46.5,69.35,360.21,70.0,28.94333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,363.0366666666666,0.0,46.5,69.28333333333335,360.21,70.0,29.03,74.0,70.0,72.0,69.88333333333334,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,360.9166666666667,0.0,46.833333333333336,69.29,360.21,70.0,29.06,74.0,70.0,72.0,69.91333333333334,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,359.50333333333333,0.0,47.0,69.3,360.21,70.0,29.62,74.0,70.0,72.0,69.92333333333333,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,360.9166666666667,0.0,47.0,69.39,360.21,70.0,29.53333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,358.7966666666667,0.0,47.0,69.60333333333334,360.21,70.0,29.496666666666663,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,355.97,0.0,47.0,69.68333333333334,360.21,70.0,29.256666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,356.6766666666667,0.0,47.0,69.67666666666666,360.21,70.0,29.866666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,357.3833333333334,0.0,46.833333333333336,69.68333333333334,360.21,70.0,30.223333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,358.7966666666666,0.0,46.833333333333336,69.8,360.21,70.0,30.286666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,361.6233333333333,0.0,46.833333333333336,69.78333333333333,360.21,70.0,30.46,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,355.97,0.0,46.66666666666666,69.86,360.21,70.0,30.59,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,359.15,0.0,46.75,69.41,360.21,70.0,29.21,74.0,70.0,72.0,70.035,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,355.97,0.0,46.833333333333336,69.54333333333334,360.21,70.0,30.326666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,360.9166666666667,0.0,47.0,69.42666666666666,360.21,70.0,30.55333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,362.33,0.0,47.0,69.64999999999999,360.21,70.0,31.313333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,360.21000000000004,0.0,47.0,69.71333333333332,360.21,70.0,31.67,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,362.33,0.0,47.0,69.84666666666666,360.21,70.0,31.4,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,365.15333333333336,0.0,46.833333333333336,69.96333333333332,360.21,70.0,31.313333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,360.21000000000004,0.0,47.0,70.07666666666667,360.21,70.0,30.48333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,360.21000000000004,0.0,47.0,69.98666666666666,360.21,70.0,30.76333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,360.9166666666667,0.0,47.0,69.75666666666666,360.21,70.0,30.883333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,359.50333333333333,0.0,47.0,69.55333333333333,360.21,70.0,30.71333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,359.50333333333333,0.0,47.0,69.52333333333333,360.21,70.0,31.07333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,362.32666666666665,0.0,47.0,69.65333333333332,360.21,70.0,31.41,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,353.1466666666667,0.0,47.0,69.66333333333334,360.21,70.0,31.376666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,362.33,0.0,47.0,69.67666666666666,360.21,70.0,31.48,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,359.50333333333333,0.0,47.0,69.82333333333334,360.21,70.0,31.613333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,354.5566666666667,0.0,47.0,69.94333333333333,360.21,70.0,31.65,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,356.6766666666667,0.0,47.0,69.96,360.21,70.0,31.15,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,365.1566666666667,0.0,47.0,69.79666666666667,360.21,70.0,29.923333333333336,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,356.6766666666667,0.0,47.0,69.54666666666667,360.21,70.0,28.92333333333333,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,361.6233333333333,0.0,47.0,69.64333333333333,360.21,70.0,29.05666666666667,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,360.9166666666667,0.0,47.16666666666666,69.74333333333333,360.21,70.0,27.67333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,359.50333333333333,0.0,47.0,69.66666666666667,360.21,70.0,26.53333333333333,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,355.97,0.0,47.0,69.49333333333334,360.21,70.0,25.526666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,354.5566666666667,0.0,47.16666666666666,69.31333333333333,360.21,70.0,24.58,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,360.9166666666667,0.0,48.5,69.30333333333334,360.21,70.0,24.94,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,354.5566666666667,0.0,49.0,69.39,360.21,70.0,26.11,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,364.45,0.0,49.16666666666666,69.48333333333333,360.21,70.0,26.43,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,358.7966666666666,0.0,49.0,69.74000000000001,360.21,70.0,27.680000000000003,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,357.3833333333334,0.0,48.833333333333336,69.23,360.21,70.0,26.076666666666664,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,360.9166666666667,0.0,49.0,69.30333333333333,360.21,70.0,27.66333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,353.8533333333333,0.0,48.833333333333336,69.55666666666667,360.21,70.0,28.843333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,356.6766666666667,0.0,49.333333333333336,69.59666666666668,360.21,70.0,30.290000000000003,74.0,70.0,72.0,69.88666666666667,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,360.91333333333336,0.0,48.5,69.92,360.21,70.0,32.23,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,353.8500000000001,0.0,48.833333333333336,69.63666666666667,360.21,70.0,31.94,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,355.97,0.0,48.66666666666666,70.00999999999999,360.21,70.0,34.160000000000004,74.0,70.0,72.0,69.83333333333333,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,361.6233333333333,0.0,48.833333333333336,70.10333333333334,360.21,70.0,35.61333333333334,74.0,70.0,72.0,69.82,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,358.0933333333333,0.0,49.16666666666666,70.43666666666667,360.21,70.0,37.25333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,364.44666666666666,0.0,48.16666666666666,70.22666666666667,360.21,70.0,38.21333333333333,74.0,70.0,72.0,69.83,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,361.6233333333333,0.0,47.66666666666666,71.19666666666667,360.21,70.0,39.03333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,360.2133333333333,0.0,47.16666666666666,71.01333333333334,360.21,70.0,38.39666666666667,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,353.8533333333333,0.0,47.0,71.06,360.21,70.0,38.02,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,360.21000000000004,0.0,47.0,70.37333333333333,360.21,70.0,38.34666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,355.2633333333333,0.0,50.0,70.82666666666667,360.21,70.0,38.11666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,362.33,0.0,51.833333333333336,70.59666666666666,360.21,70.0,35.61000000000001,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,361.6233333333333,0.0,52.0,70.24000000000001,360.21,70.0,34.63,74.0,70.0,72.0,70.11,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,358.7966666666666,0.0,52.0,69.97666666666667,360.21,70.0,33.98,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,363.7433333333333,0.0,51.833333333333336,69.78333333333333,360.21,70.0,33.593333333333334,74.0,70.0,72.0,70.07,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,358.7966666666666,0.0,52.0,69.81,360.21,70.0,33.74666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,362.33,0.0,52.0,69.78333333333335,360.21,70.0,33.17666666666667,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,357.3833333333334,0.0,52.0,69.83999999999999,360.21,70.0,32.98666666666667,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,359.50333333333333,0.0,52.0,69.65666666666665,360.21,70.0,32.20333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,363.0366666666667,0.0,52.0,69.74000000000001,360.21,70.0,33.09,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,358.09,0.0,52.0,69.76666666666667,360.21,70.0,33.31666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,363.7433333333333,0.0,52.0,70.06333333333333,360.21,70.0,31.67333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,356.6766666666667,0.0,52.0,69.89666666666666,360.21,70.0,30.28333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,359.50333333333333,0.0,52.333333333333336,70.06666666666666,360.21,70.0,28.886666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,358.0933333333333,0.0,52.0,69.13333333333334,360.21,70.0,27.99,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,358.09,0.0,52.0,68.87333333333333,360.21,70.0,29.16,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,363.0366666666666,0.0,52.0,68.59333333333333,360.21,70.0,30.040000000000003,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,360.21,0.0,53.5,68.55,360.21,70.0,30.96333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,359.50333333333333,0.0,54.66666666666666,68.84333333333333,360.21,70.0,31.31,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,358.09,0.0,56.5,69.01,360.21,70.0,31.506666666666664,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,360.21,0.0,58.333333333333336,69.17,360.21,70.0,30.96666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,355.2633333333333,0.0,61.833333333333336,69.17,360.21,70.0,30.14333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,360.21000000000004,0.0,64.0,69.23333333333333,360.21,70.0,28.23333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,356.6766666666667,0.0,64.0,68.92666666666666,360.21,70.0,27.33666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,357.3833333333334,0.0,63.5,68.70666666666666,360.21,70.0,26.94,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,356.6766666666667,0.0,63.833333333333336,68.96666666666667,360.21,70.0,26.76333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,354.56,0.0,64.0,69.05666666666667,360.21,70.0,27.32,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,355.2633333333333,0.0,63.16666666666666,69.03,360.21,70.0,27.326666666666664,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4301
