time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 19:00:00,357.3833333333334,0.0,62.333333333333336,68.79666666666667,360.21,70.0,27.73,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,360.9166666666667,0.0,64.33333333333333,68.87,360.21,70.0,27.85,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,358.7966666666666,0.0,64.16666666666667,69.07333333333334,360.21,70.0,27.863333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,360.21000000000004,0.0,64.66666666666667,68.89,360.21,70.0,26.33,74.0,70.0,72.0,70.05,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,359.50333333333333,0.0,64.5,68.97666666666667,360.21,70.0,25.78,74.0,70.0,72.0,70.04333333333334,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,358.09,0.0,64.5,69.13,360.21,70.0,25.343333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,353.8500000000001,0.0,63.5,68.73,360.21,70.0,24.613333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,360.21000000000004,0.0,63.5,68.60666666666667,360.21,70.0,24.91333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,355.97,0.0,64.5,68.75333333333333,360.21,70.0,25.62,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,363.0366666666667,0.0,64.33333333333333,68.52,360.21,70.0,26.12333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,358.7966666666666,0.0,63.16666666666666,68.51333333333334,360.21,70.0,26.743333333333336,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,362.33,0.0,64.16666666666667,68.75,360.21,70.0,27.4,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,355.97,0.0,65.83333333333333,68.84666666666668,360.21,70.0,26.26333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,358.7966666666666,0.0,66.5,68.64,360.21,70.0,24.956666666666667,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,358.09,0.0,65.83333333333333,67.94,360.21,70.0,22.50333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,356.6766666666667,0.0,64.66666666666667,67.08666666666666,360.21,70.0,19.62333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,357.3833333333334,0.0,65.66666666666667,68.01,360.21,70.0,23.24,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,365.1566666666667,0.0,66.33333333333333,68.16333333333334,360.21,70.0,23.84,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,364.45,0.0,65.83333333333333,68.40333333333334,360.21,70.0,25.576666666666668,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,363.0366666666666,0.0,64.66666666666667,68.58333333333333,360.21,70.0,26.46,74.0,70.0,72.0,69.88666666666666,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,357.3833333333334,0.0,66.16666666666667,68.53,360.21,70.0,25.89333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,357.3833333333334,0.0,66.5,68.56,360.21,70.0,25.92,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,363.7433333333333,0.0,66.16666666666667,68.76666666666667,360.21,70.0,26.81,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,353.8500000000001,0.0,66.5,68.67666666666668,360.21,70.0,26.68,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,358.09,0.0,66.5,68.68,360.21,70.0,26.69666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,357.3833333333334,0.0,66.5,68.81,360.21,70.0,27.32333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,358.09,0.0,66.5,68.88666666666667,360.21,70.0,27.743333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,360.9166666666667,0.0,66.16666666666667,68.73666666666666,360.21,70.0,27.32333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,359.50333333333333,0.0,66.0,68.76666666666667,360.21,70.0,27.676666666666662,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,363.0366666666666,0.0,65.5,68.81666666666666,360.21,70.0,27.7,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,360.21000000000004,0.0,65.5,68.83999999999999,360.21,70.0,27.97,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,355.97333333333336,0.0,65.33333333333333,68.81,360.21,70.0,27.94333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,360.21,0.0,64.83333333333333,68.88666666666667,360.21,70.0,28.596666666666664,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,357.3833333333334,0.0,65.5,68.97666666666667,360.21,70.0,29.266666666666666,74.0,70.0,72.0,69.93,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,361.6233333333333,0.0,66.33333333333333,69.18333333333332,360.21,70.0,30.063333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,361.6233333333333,0.0,65.83333333333333,69.10000000000001,360.21,70.0,29.81,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,359.50333333333333,0.0,65.5,69.10666666666667,360.21,70.0,30.006666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,360.2066666666667,0.0,65.5,69.14333333333333,360.21,70.0,30.633333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,359.50333333333333,0.0,65.5,69.29666666666667,360.21,70.0,31.07,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,355.26666666666665,0.0,65.5,69.42,360.21,70.0,31.52333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,363.0366666666666,0.0,65.33333333333333,69.45666666666666,360.21,70.0,31.55666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,358.09,0.0,65.5,69.45,360.21,70.0,31.456666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,358.7966666666666,0.0,65.5,69.40333333333334,360.21,70.0,31.536666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,355.97333333333336,0.0,65.0,69.38,360.21,70.0,31.58333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,358.7966666666666,0.0,64.66666666666667,69.32,360.21,70.0,31.58333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,354.5566666666667,0.0,65.0,69.21333333333332,360.21,70.0,31.50666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,362.33,0.0,66.0,69.26666666666667,360.21,70.0,31.793333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,361.6233333333333,0.0,64.66666666666667,69.30666666666667,360.21,70.0,32.07666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,357.3833333333334,0.0,64.83333333333333,69.35000000000001,360.21,70.0,32.22,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,358.7966666666666,0.0,64.83333333333333,69.44666666666666,360.21,70.0,32.626666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,353.1433333333334,0.0,65.5,69.44666666666667,360.21,70.0,32.653333333333336,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,356.6766666666667,0.0,66.0,69.47333333333334,360.21,70.0,32.75666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,358.7966666666666,0.0,66.16666666666667,69.55,360.21,70.0,33.02333333333333,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,356.6766666666667,0.0,65.66666666666667,69.51,360.21,70.0,32.9,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,358.7966666666666,0.0,64.66666666666667,69.52999999999999,360.21,70.0,32.95666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,353.1433333333334,0.0,65.0,69.59333333333332,360.21,70.0,33.1,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,360.21,0.0,65.5,69.35333333333334,360.21,70.0,33.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,354.56,0.0,66.0,69.18666666666667,360.21,70.0,33.443333333333335,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,363.0366666666666,0.0,66.0,69.29333333333334,360.21,70.0,34.04333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,358.7966666666666,0.0,65.33333333333333,69.35666666666667,360.21,70.0,34.44,74.0,70.0,72.0,69.94,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,360.21000000000004,0.0,64.5,69.48666666666666,360.21,70.0,34.97333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,358.7966666666666,0.0,64.83333333333333,69.44,360.21,70.0,35.126666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,360.9166666666667,0.0,64.0,69.55333333333333,360.21,70.0,35.79,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,351.7333333333333,0.0,64.5,69.58333333333333,360.21,70.0,35.96666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,359.50333333333333,0.0,65.0,69.48666666666666,360.21,70.0,35.836666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,360.21,0.0,65.0,69.62,360.21,70.0,36.38999999999999,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,360.21000000000004,0.0,64.16666666666667,69.74333333333334,360.21,70.0,36.93,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,363.0366666666667,0.0,64.16666666666667,69.78666666666668,360.21,70.0,37.02,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,357.3833333333334,0.0,64.5,69.82333333333334,360.21,70.0,37.12,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,352.44000000000005,0.0,64.5,69.79333333333334,360.21,70.0,36.99,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,363.0366666666666,0.0,64.33333333333333,69.88666666666667,360.21,70.0,36.86,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,360.21000000000004,0.0,64.66666666666667,70.12,360.21,70.0,36.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,360.21000000000004,0.0,65.33333333333333,70.35000000000001,360.21,70.0,36.446666666666665,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,356.6766666666667,0.0,65.33333333333333,68.48666666666666,360.21,70.0,30.763333333333332,74.0,70.0,72.0,70.24,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,363.7433333333333,0.0,64.83333333333333,67.62666666666667,360.21,70.0,28.09,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,363.0366666666666,0.0,65.0,69.02333333333333,360.21,70.0,31.836666666666662,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,358.09,0.0,65.0,68.48333333333333,360.21,70.0,28.926666666666662,74.0,70.0,72.0,70.14666666666666,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,358.0933333333333,0.0,65.0,67.15333333333332,360.21,70.0,23.536666666666665,74.0,70.0,72.0,70.32333333333334,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,360.21000000000004,0.0,65.33333333333333,66.51333333333334,360.21,70.0,19.936666666666667,74.0,70.0,72.0,70.36,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,358.8,0.0,65.83333333333333,66.05666666666667,360.21,70.0,16.506666666666664,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,360.9166666666667,0.0,65.66666666666667,65.64666666666666,360.21,70.0,13.773333333333332,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,356.6766666666667,0.0,65.83333333333333,66.74333333333334,360.21,70.0,17.11,74.0,70.0,72.0,70.13,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,355.97,0.0,66.16666666666667,67.70333333333333,360.21,70.0,19.316666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,361.6233333333333,0.0,66.0,67.89666666666666,360.21,70.0,19.473333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,361.6233333333333,0.0,66.0,67.77333333333333,360.21,70.0,17.103333333333335,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,358.7966666666666,0.0,66.0,66.56666666666666,360.21,70.0,12.143333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,360.21000000000004,0.0,66.33333333333333,66.01,360.21,70.0,7.543333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,359.50666666666666,0.0,65.66666666666667,66.02333333333333,360.21,70.0,4.026666666666666,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,355.97,0.0,65.5,66.31333333333333,360.21,70.0,2.5933333333333333,74.0,70.0,72.0,70.31333333333333,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,355.97,0.0,66.0,66.49,360.21,70.0,5.426666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,363.0366666666666,0.0,66.33333333333333,66.65333333333332,360.21,70.0,7.496666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,363.7433333333333,0.0,66.33333333333333,67.01,360.21,70.0,7.536666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,358.7966666666666,0.0,66.83333333333333,67.11,360.21,70.0,7.726666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,356.6766666666667,0.0,66.66666666666667,67.35333333333334,360.21,70.0,8.08,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,358.09,0.0,67.0,67.49,360.21,70.0,8.52,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,358.09,0.0,67.0,67.71666666666667,360.21,70.0,8.236666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,358.09,0.0,67.16666666666667,67.96333333333332,360.21,70.0,8.083333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,365.1566666666667,0.0,63.333333333333336,68.12666666666667,360.21,70.0,5.55,74.0,70.0,72.0,70.08333333333333,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,357.3833333333334,0.0,54.5,65.79,360.21,70.0,11.316666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,363.7433333333333,0.0,55.16666666666666,66.91666666666667,360.21,70.0,14.79,74.0,70.0,72.0,69.75666666666666,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,356.68,0.0,52.333333333333336,66.85000000000001,360.21,70.0,15.73,74.0,70.0,72.0,69.76333333333334,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,358.09,0.0,51.833333333333336,67.01,360.21,70.0,18.02,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,357.3833333333334,0.0,51.0,67.47666666666667,360.21,70.0,17.92,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,362.33,0.0,51.833333333333336,67.44666666666666,360.21,70.0,18.633333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,356.6766666666667,0.0,51.66666666666666,67.49,360.21,70.0,19.45,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,357.3833333333334,0.0,51.5,67.69,360.21,70.0,19.6,74.0,70.0,72.0,69.90333333333334,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,357.3833333333334,0.0,51.5,67.94,360.21,70.0,20.796666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,357.3833333333334,0.0,51.0,67.98,360.21,70.0,21.616666666666664,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,358.09,0.0,51.0,68.21666666666667,360.21,70.0,22.97666666666667,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,359.50333333333333,0.0,51.0,68.43666666666667,360.21,70.0,24.24,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,363.0366666666666,0.0,51.16666666666666,68.08333333333333,360.21,70.0,23.28,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,358.7966666666666,0.0,51.0,67.20333333333333,360.21,70.0,20.366666666666664,74.0,70.0,72.0,70.07333333333334,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,359.50333333333333,0.0,51.0,67.33999999999999,360.21,70.0,23.686666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,358.7966666666666,0.0,51.0,67.67666666666666,360.21,70.0,25.863333333333333,74.0,70.0,72.0,69.82000000000001,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,360.21000000000004,0.0,51.0,67.60000000000001,360.21,70.0,27.38,74.0,70.0,72.0,69.81666666666666,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,358.7966666666666,0.0,51.833333333333336,67.14333333333333,360.21,70.0,26.11,74.0,70.0,72.0,69.92999999999999,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,356.6766666666667,0.0,53.5,68.66000000000001,360.21,70.0,31.326666666666664,74.0,70.0,72.0,69.73333333333333,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,358.7966666666667,0.0,55.16666666666666,69.0,360.21,70.0,31.676666666666662,74.0,70.0,72.0,69.80666666666666,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,361.6233333333333,0.0,55.5,69.25333333333333,360.21,70.0,32.190000000000005,74.0,70.0,72.0,69.84666666666666,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,358.7966666666667,0.0,56.16666666666666,69.31333333333333,360.21,70.0,32.04666666666667,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,353.1466666666667,0.0,57.333333333333336,69.19333333333334,360.21,70.0,32.04,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,360.9166666666667,0.0,59.0,69.25666666666666,360.21,70.0,32.06333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,362.32666666666665,0.0,61.333333333333336,69.72666666666667,360.21,70.0,31.4,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,356.6766666666667,0.0,61.833333333333336,69.60333333333334,360.21,70.0,28.93,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,359.50333333333333,0.0,61.0,69.14333333333333,360.21,70.0,28.31,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,358.09,0.0,61.333333333333336,69.15666666666668,360.21,70.0,28.723333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,358.7966666666666,0.0,61.333333333333336,69.05,360.21,70.0,28.773333333333337,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,355.97,0.0,62.333333333333336,69.01,360.21,70.0,28.126666666666665,74.0,70.0,72.0,70.02999999999999,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,358.09,0.0,61.333333333333336,68.90333333333332,360.21,70.0,28.44666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,355.26666666666665,0.0,61.0,68.80333333333333,360.21,70.0,28.73333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,360.9166666666667,0.0,61.5,68.53,360.21,70.0,28.566666666666663,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,361.6233333333333,0.0,63.16666666666666,68.72666666666667,360.21,70.0,28.80666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,353.1433333333334,0.0,64.5,68.66333333333334,360.21,70.0,27.66,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,355.97,0.0,65.66666666666667,68.67666666666668,360.21,70.0,26.383333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,363.7433333333333,0.0,65.0,68.59333333333333,360.21,70.0,25.793333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,355.97,0.0,64.66666666666667,68.36,360.21,70.0,25.2,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,353.85,0.0,65.0,68.46333333333332,360.21,70.0,24.913333333333338,74.0,70.0,72.0,70.03666666666668,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,360.9166666666667,0.0,65.66666666666667,68.58666666666666,360.21,70.0,25.14,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,353.1466666666667,0.0,64.83333333333333,68.52333333333333,360.21,70.0,24.886666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,359.50333333333333,0.0,64.5,68.42333333333333,360.21,70.0,24.96,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,360.9166666666667,0.0,65.83333333333333,68.45333333333333,360.21,70.0,25.066666666666663,74.0,70.0,72.0,70.00666666666666,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,358.7966666666666,0.0,65.66666666666667,68.38666666666667,360.21,70.0,25.27,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,361.6233333333333,0.0,64.5,68.36,360.21,70.0,25.296666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,358.09,0.0,64.83333333333333,68.32666666666667,360.21,70.0,25.383333333333336,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,361.6233333333333,0.0,65.33333333333333,68.32333333333334,360.21,70.0,25.496666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,367.2766666666666,0.0,66.0,68.29333333333334,360.21,70.0,25.570000000000004,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,358.09,0.0,66.0,68.16666666666667,360.21,70.0,25.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,357.3833333333334,0.0,65.5,68.26333333333334,360.21,70.0,25.94333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,358.7966666666666,0.0,66.0,68.46,360.21,70.0,25.94666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,362.33,0.0,66.0,68.46,360.21,70.0,25.97666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,357.3833333333334,0.0,65.83333333333333,68.32666666666667,360.21,70.0,25.986666666666668,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,353.8500000000001,0.0,65.5,68.07666666666667,360.21,70.0,25.23,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,360.21,0.0,65.83333333333333,68.28333333333333,360.21,70.0,25.863333333333333,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,359.50333333333333,0.0,65.83333333333333,68.42,360.21,70.0,25.82,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,356.68,0.0,65.66666666666667,68.43,360.21,70.0,25.593333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,358.09,0.0,65.83333333333333,68.40666666666667,360.21,70.0,25.766666666666666,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,353.8500000000001,0.0,66.0,68.42333333333333,360.21,70.0,25.77,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,356.6766666666667,0.0,66.0,68.35000000000001,360.21,70.0,25.94666666666667,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,360.21,0.0,65.66666666666667,68.36666666666667,360.21,70.0,26.296666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,358.09,0.0,66.0,68.35333333333334,360.21,70.0,26.486666666666668,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,358.7966666666666,0.0,66.0,68.48333333333333,360.21,70.0,26.706666666666667,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,360.9166666666667,0.0,66.0,68.51333333333334,360.21,70.0,27.040000000000003,74.0,70.0,72.0,69.95333333333333,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,361.6233333333333,0.0,65.33333333333333,68.46333333333332,360.21,70.0,26.94333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,355.97,0.0,65.16666666666667,68.63666666666667,360.21,70.0,26.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,356.6766666666667,0.0,64.66666666666667,68.74666666666667,360.21,70.0,26.846666666666664,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,361.6233333333333,0.0,65.66666666666667,68.67666666666668,360.21,70.0,26.266666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,353.85,0.0,66.33333333333333,68.45,360.21,70.0,24.570000000000004,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,355.97,0.0,66.5,69.15333333333332,360.21,70.0,24.71333333333333,74.0,70.0,72.0,70.05333333333334,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,361.6233333333333,0.0,66.5,69.28,360.21,70.0,22.736666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,365.86,0.0,63.5,68.89333333333333,360.21,70.0,19.25,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,361.6233333333333,0.0,57.333333333333336,67.8,360.21,70.0,17.926666666666666,74.0,70.0,72.0,70.18666666666667,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,361.6233333333333,0.0,54.333333333333336,68.16333333333334,360.21,70.0,20.843333333333334,74.0,70.0,72.0,70.03333333333335,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,357.3833333333334,0.0,52.66666666666666,68.81,360.21,70.0,22.97666666666667,74.0,70.0,72.0,69.91000000000001,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,358.8,0.0,51.0,69.38,360.21,70.0,25.57333333333333,74.0,70.0,72.0,69.84,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,361.6233333333333,0.0,49.66666666666666,69.20333333333333,360.21,70.0,24.256666666666664,74.0,70.0,72.0,69.95,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,360.21,0.0,47.833333333333336,69.27666666666666,360.21,70.0,24.12,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,358.7966666666666,0.0,47.66666666666666,70.44333333333333,360.21,70.0,25.64333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,354.5566666666667,0.0,48.5,70.60000000000001,360.21,70.0,24.683333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,358.09,0.0,48.333333333333336,67.02,360.21,70.0,26.8,74.0,70.0,72.0,69.87333333333333,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,363.0366666666666,0.0,48.5,67.07666666666667,360.21,70.0,36.66,74.0,70.0,72.0,69.51333333333334,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,355.97,0.0,48.333333333333336,68.33666666666666,360.21,70.0,38.18,74.0,70.0,72.0,69.60000000000001,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,355.26666666666665,0.0,48.5,69.26,360.21,70.0,38.84333333333333,74.0,70.0,72.0,69.69666666666667,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,365.8633333333333,0.0,48.5,68.94666666666666,360.21,70.0,35.74666666666667,74.0,70.0,72.0,69.90666666666665,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,353.15000000000003,0.0,48.5,69.89999999999999,360.21,70.0,35.546666666666674,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,359.50333333333333,0.0,48.333333333333336,69.82666666666667,360.21,70.0,31.796666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,359.50333333333333,0.0,48.333333333333336,69.22333333333334,360.21,70.0,25.21,74.0,70.0,72.0,70.34333333333333,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,348.91,0.0,57.66666666666666,68.64666666666666,360.21,70.0,23.77333333333333,74.0,70.0,72.0,70.30333333333333,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,363.74,0.0,69.33333333333333,65.47666666666667,360.21,70.0,18.093333333333334,74.0,70.0,72.0,70.47,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,363.7433333333333,0.0,69.66666666666667,65.06333333333333,360.21,70.0,15.426666666666668,74.0,70.0,72.0,70.39999999999999,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,348.91,0.0,69.66666666666667,65.81333333333333,360.21,70.0,17.883333333333333,74.0,70.0,72.0,70.17,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,361.6233333333333,0.0,70.5,65.73333333333333,360.21,70.0,16.94,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,357.3866666666666,0.0,69.83333333333333,65.08,360.21,70.0,14.923333333333332,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,356.6766666666667,0.0,69.0,64.94666666666667,360.21,70.0,15.716666666666669,74.0,70.0,72.0,70.08,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,355.26666666666665,0.0,70.0,65.50333333333333,360.21,70.0,17.51,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,353.8533333333333,0.0,69.83333333333333,65.54333333333334,360.21,70.0,17.086666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,350.32,0.0,70.16666666666667,65.45,360.21,70.0,16.57,74.0,70.0,72.0,70.01666666666667,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,358.7966666666667,0.0,68.0,64.67666666666666,360.21,70.0,14.386666666666668,74.0,70.0,72.0,70.11666666666666,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,351.02666666666664,0.0,69.5,64.67333333333333,360.21,70.0,13.606666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,359.50333333333333,0.0,69.0,64.42666666666666,360.21,70.0,11.106666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,351.02666666666664,0.0,68.0,64.05,360.21,70.0,10.813333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,362.33,0.0,68.83333333333333,63.95000000000001,360.21,70.0,13.166666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,354.56,0.0,68.66666666666667,64.25666666666667,360.21,70.0,12.85,74.0,70.0,72.0,69.99666666666667,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,355.97,0.0,68.5,63.89666666666667,360.21,70.0,12.136666666666663,74.0,70.0,72.0,70.03,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,354.56,0.0,68.16666666666667,64.19333333333333,360.21,70.0,11.839999999999998,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,357.3866666666666,0.0,69.33333333333333,64.83333333333333,360.21,70.0,14.563333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,358.7966666666666,0.0,69.5,64.81333333333333,360.21,70.0,15.063333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,358.09,0.0,69.5,64.45,360.21,70.0,16.37333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,355.26666666666665,0.0,68.0,64.04666666666667,360.21,70.0,16.363333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,354.5566666666667,0.0,69.83333333333333,64.91666666666667,360.21,70.0,18.473333333333333,74.0,70.0,72.0,69.82333333333334,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,358.09,0.0,69.33333333333333,65.11333333333333,360.21,70.0,19.64,74.0,70.0,72.0,69.82666666666667,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,358.7966666666666,0.0,68.83333333333333,65.40666666666665,360.21,70.0,22.51333333333333,74.0,70.0,72.0,69.74000000000001,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,354.5566666666667,0.0,69.66666666666667,64.98333333333333,360.21,70.0,22.246666666666663,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,383.51666666666665,0.0,60.66666666666666,67.22333333333334,360.21,70.0,30.386666666666667,74.0,70.0,72.0,69.51666666666667,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,358.7966666666666,0.0,48.0,70.75666666666666,360.21,70.0,35.830000000000005,74.0,70.0,72.0,69.47,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,353.8500000000001,0.0,48.16666666666666,70.76666666666667,360.21,70.0,35.876666666666665,74.0,70.0,72.0,69.62666666666667,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,364.45,0.0,48.66666666666666,70.86333333333333,360.21,70.0,36.77666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,357.3833333333334,0.0,49.0,71.21999999999998,360.21,70.0,38.21333333333334,74.0,70.0,72.0,69.74,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,363.0366666666666,0.0,49.0,70.91666666666667,360.21,70.0,37.6,74.0,70.0,72.0,69.84333333333333,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,363.0366666666666,0.0,49.0,70.18333333333334,360.21,70.0,36.626666666666665,74.0,70.0,72.0,69.93666666666667,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,351.73,0.0,49.0,69.51666666666667,360.21,70.0,34.85333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,358.7966666666666,0.0,49.333333333333336,67.38,360.21,70.0,29.46,74.0,70.0,72.0,70.24333333333334,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,359.50333333333333,0.0,49.5,67.37666666666667,360.21,70.0,30.33333333333333,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,360.21,0.0,49.5,66.83666666666666,360.21,70.0,29.03333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,358.09,0.0,49.5,66.66666666666667,360.21,70.0,28.256666666666664,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,358.8,0.0,49.66666666666666,66.65333333333332,360.21,70.0,27.886666666666667,74.0,70.0,72.0,70.08666666666666,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,360.21,0.0,49.5,66.65333333333334,360.21,70.0,28.46666666666667,74.0,70.0,72.0,70.02666666666666,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,352.43666666666667,0.0,49.5,66.19333333333334,360.21,70.0,28.383333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,354.5566666666667,0.0,49.16666666666666,66.32666666666667,360.21,70.0,29.156666666666663,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,353.8533333333333,0.0,49.0,66.11,360.21,70.0,29.30333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,358.7966666666666,0.0,49.333333333333336,66.20333333333333,360.21,70.0,31.136666666666667,74.0,70.0,72.0,69.89333333333333,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,358.7966666666666,0.0,49.0,66.32666666666667,360.21,70.0,31.973333333333333,74.0,70.0,72.0,69.89999999999999,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,360.9166666666667,0.0,49.333333333333336,66.56666666666666,360.21,70.0,33.28666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,361.6233333333333,0.0,49.16666666666666,66.13666666666667,360.21,70.0,32.45666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,356.6766666666667,0.0,49.0,66.45,360.21,70.0,33.300000000000004,74.0,70.0,72.0,69.92,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,356.6766666666667,0.0,49.16666666666666,66.71,360.21,70.0,35.20666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,360.9166666666667,0.0,49.333333333333336,66.61,360.21,70.0,34.97,74.0,70.0,72.0,69.90666666666667,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,357.3833333333334,0.0,49.0,66.39999999999999,360.21,70.0,34.446666666666665,74.0,70.0,72.0,69.96,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,354.5566666666667,0.0,49.5,71.40666666666665,360.21,70.0,30.313333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,355.97,0.0,49.0,63.88999999999999,360.21,70.0,23.82333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,364.45,0.0,49.333333333333336,70.04,360.21,70.0,25.98,74.0,70.0,72.0,70.19,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,356.6766666666667,0.0,49.5,68.99666666666667,360.21,70.0,18.92,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,355.2633333333333,0.0,49.66666666666666,68.01666666666667,360.21,70.0,15.9,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,359.50333333333333,0.0,49.5,67.04,360.21,70.0,14.036666666666669,74.0,70.0,72.0,70.33999999999999,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,359.50333333333333,0.0,49.66666666666666,66.85666666666667,360.21,70.0,13.636666666666663,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,351.73,0.0,49.5,66.58,360.21,70.0,12.68,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,360.9166666666667,0.0,49.66666666666666,66.59,360.21,70.0,13.089999999999998,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,360.21000000000004,0.0,49.5,66.29,360.21,70.0,12.333333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,355.26666666666665,0.0,49.66666666666666,66.55333333333333,360.21,70.0,13.87,74.0,70.0,72.0,70.01333333333334,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,360.21000000000004,0.0,49.5,66.74666666666667,360.21,70.0,13.79,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,360.21000000000004,0.0,49.66666666666666,68.58666666666666,360.21,70.0,21.39,74.0,70.0,72.0,69.68333333333334,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,353.8500000000001,0.0,49.66666666666666,68.89999999999999,360.21,70.0,21.81,74.0,70.0,72.0,69.76666666666667,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,364.45,0.0,49.5,69.16,360.21,70.0,22.765,74.0,70.0,72.0,69.78,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,360.21000000000004,0.0,49.66666666666666,69.37333333333333,360.21,70.0,24.076666666666668,74.0,70.0,72.0,69.8,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,357.3833333333334,0.0,49.833333333333336,70.09666666666666,360.21,70.0,27.81,74.0,70.0,72.0,69.70333333333333,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,355.2633333333333,0.0,49.66666666666666,69.14,360.21,70.0,26.916666666666668,74.0,70.0,72.0,69.81333333333333,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,357.3833333333334,0.0,49.66666666666666,69.35666666666667,360.21,70.0,27.316666666666663,74.0,70.0,72.0,69.85666666666667,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,360.21,0.0,49.66666666666666,69.28666666666666,360.21,70.0,28.66,74.0,70.0,72.0,69.85333333333334,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,358.7966666666666,0.0,49.5,69.46333333333334,360.21,70.0,29.33,74.0,70.0,72.0,69.85000000000001,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,351.7366666666667,0.0,49.833333333333336,69.22666666666667,360.21,70.0,30.526666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,354.5566666666667,0.0,49.5,68.96333333333332,360.21,70.0,29.45,74.0,70.0,72.0,69.91,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,358.09,0.0,49.333333333333336,68.50333333333333,360.21,70.0,28.08666666666667,74.0,70.0,72.0,70.01,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,360.9166666666667,0.0,49.5,68.24666666666667,360.21,70.0,26.08333333333333,74.0,70.0,72.0,70.09,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,351.02666666666664,0.0,49.5,68.52666666666666,360.21,70.0,26.24,74.0,70.0,72.0,70.04,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,357.3866666666666,0.0,49.5,69.45333333333333,360.21,70.0,27.39,74.0,70.0,72.0,69.98,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,355.97,0.0,49.66666666666666,69.96666666666667,360.21,70.0,25.606666666666666,74.0,70.0,72.0,70.06,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,361.6233333333333,0.0,49.833333333333336,70.20666666666666,360.21,70.0,23.64333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,361.6233333333333,0.0,49.66666666666666,65.18666666666667,360.21,70.0,18.30333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,68.0,68.0,4568
