time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,632.485,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.375,67.0,69.0,68.0,68.0,1
2025-01-27 14:45:00,644.1433333333333,0.0,100.0,63.443333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,2
2025-01-27 15:00:00,625.0666666666667,0.0,100.0,63.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3
2025-01-27 15:15:00,642.7266666666666,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,4
2025-01-27 15:30:00,625.07,0.0,100.0,64.49000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,5
2025-01-27 15:45:00,630.7233333333334,0.0,100.0,64.79666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,6
2025-01-27 16:00:00,625.7766666666666,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,7
2025-01-27 16:15:00,637.0733333333333,0.0,100.0,65.21666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,8
2025-01-27 16:30:00,634.25,0.0,100.0,65.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,9
2025-01-27 16:45:00,627.8933333333333,0.0,100.0,65.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0,10
2025-01-27 17:00:00,634.25,0.0,100.0,65.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.91,67.0,69.0,68.0,68.0,11
2025-01-27 17:15:00,633.5466666666666,0.0,100.0,66.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,12
2025-01-27 17:30:00,626.48,0.0,100.0,66.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,68.0,68.0,13
2025-01-27 17:45:00,622.95,0.0,100.0,66.44,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,14
2025-01-27 18:30:00,627.19,0.0,100.0,66.87,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,15
2025-01-27 18:45:00,606.0,0.0,100.0,67.2,1108.17,70.0,100.0,74.0,70.0,0.0,69.405,67.0,69.0,68.0,68.0,16
2025-01-27 19:15:00,614.48,0.0,100.0,67.42,1108.17,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,17
2025-01-27 19:45:00,627.19,0.0,100.0,67.39,1108.17,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0,18
2025-01-27 20:15:00,622.95,0.0,100.0,67.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,19
2025-01-28 14:30:00,620.83,0.0,100.0,65.89500000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,20
2025-01-28 14:45:00,620.83,0.0,100.0,66.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,21
2025-01-28 15:00:00,617.3000000000001,0.0,100.0,66.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,22
2025-01-28 15:15:00,625.7766666666666,0.0,100.0,66.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,23
2025-01-28 15:30:00,622.9533333333334,0.0,100.0,66.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,24
2025-01-28 15:45:00,627.1866666666666,0.0,100.0,66.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,25
2025-01-28 16:00:00,617.3033333333334,0.0,100.0,67.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,26
2025-01-28 16:15:00,613.0633333333334,0.0,100.0,67.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,27
2025-01-28 16:30:00,618.7133333333334,0.0,100.0,67.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,28
2025-01-28 16:45:00,615.8866666666667,0.0,100.0,67.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,29
2025-01-28 17:00:00,624.3633333333333,0.0,100.0,68.21333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,30
2025-01-28 17:15:00,618.7133333333333,0.0,100.0,68.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,31
2025-01-28 17:30:00,623.6566666666666,0.0,100.0,68.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,32
2025-01-28 17:45:00,615.8866666666667,0.0,100.0,68.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,33
2025-01-28 18:00:00,648.38,0.0,100.0,68.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,34
2025-01-28 18:15:00,745.8466666666667,0.0,100.0,66.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,35
2025-01-28 18:30:00,758.56,0.0,100.0,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,36
2025-01-28 18:45:00,755.7333333333332,0.0,100.0,65.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,37
2025-01-28 19:00:00,769.86,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,38
2025-01-28 19:15:00,780.4533333333334,0.0,100.0,65.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,39
2025-01-28 19:30:00,792.46,0.0,100.0,65.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,40
2025-01-28 19:45:00,795.9933333333333,0.0,100.0,65.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,41
2025-01-28 20:00:00,812.2366666666667,0.0,100.0,65.90666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,42
2025-01-28 20:15:00,863.0933333333334,0.0,100.0,65.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,43
2025-01-28 20:30:00,897.6999999999999,0.0,100.0,65.55,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,44
2025-01-28 20:45:00,906.88,0.0,100.0,65.58999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,45
2025-01-28 21:00:00,921.7133333333336,0.0,100.0,65.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,46
2025-01-28 21:15:00,947.8433333333332,0.0,100.0,65.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,47
2025-01-28 21:30:00,976.0966666666668,0.0,100.0,65.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,48
2025-01-28 21:45:00,966.21,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,49
2025-01-28 22:00:00,971.8566666666666,0.0,100.0,65.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,50
2025-01-28 22:15:00,969.74,0.0,100.0,65.34666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,51
2025-01-28 22:30:00,971.15,0.0,100.0,65.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,52
2025-01-28 22:45:00,964.0866666666668,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,53
2025-01-28 23:00:00,930.8966666666666,0.0,100.0,64.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,54
2025-01-28 23:15:00,901.23,0.0,100.0,64.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,55
2025-01-28 23:30:00,870.1533333333333,0.0,100.0,64.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,56
2025-01-28 23:45:00,857.4399999999999,0.0,100.0,64.16333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,57
2025-01-29 00:00:00,856.0266666666666,0.0,100.0,63.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,58
2025-01-29 00:15:00,851.0833333333334,0.0,100.0,63.60999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,59
2025-01-29 00:30:00,851.0833333333334,0.0,100.0,63.47333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,60
2025-01-29 00:45:00,858.1466666666666,0.0,100.0,63.32666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,61
2025-01-29 01:00:00,844.02,0.0,100.0,63.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,62
2025-01-29 01:15:00,853.2033333333334,0.0,100.0,63.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0,63
2025-01-29 01:30:00,849.67,0.0,100.0,63.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,64
2025-01-29 01:45:00,842.6066666666666,0.0,100.0,62.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,65
2025-01-29 02:00:00,828.48,0.0,100.0,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,66
2025-01-29 02:15:00,818.5933333333332,0.0,100.0,63.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,67
2025-01-29 02:30:00,810.8233333333334,0.0,100.0,63.13666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,68
2025-01-29 02:45:00,828.4833333333332,0.0,100.0,63.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,69
2025-01-29 03:00:00,817.8866666666667,0.0,100.0,63.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,70
2025-01-29 03:15:00,820.71,0.0,100.0,63.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,71
2025-01-29 03:30:00,812.2366666666667,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,72
2025-01-29 03:45:00,805.1733333333333,0.0,100.0,63.20666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,73
2025-01-29 04:00:00,808.7033333333334,0.0,100.0,63.22333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,74
2025-01-29 04:15:00,807.29,0.0,100.0,63.16666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,75
2025-01-29 04:30:00,811.5300000000001,0.0,100.0,63.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,76
2025-01-29 04:45:00,806.59,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,77
2025-01-29 05:00:00,793.1666666666666,0.0,100.0,63.20666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,78
2025-01-29 05:15:00,782.5733333333334,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,79
2025-01-29 05:30:00,767.0333333333333,0.0,100.0,63.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,80
2025-01-29 05:45:00,772.6866666666666,0.0,100.0,63.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,81
2025-01-29 06:00:00,762.09,0.0,100.0,63.333333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,82
2025-01-29 06:15:00,718.3000000000001,0.0,100.0,63.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,83
2025-01-29 06:30:00,728.8933333333333,0.0,100.0,64.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,84
2025-01-29 06:45:00,721.1266666666667,0.0,100.0,64.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,85
2025-01-29 07:00:00,734.5466666666666,0.0,100.0,64.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,86
2025-01-29 07:15:00,710.5333333333333,0.0,100.0,64.05333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,87
2025-01-29 07:30:00,728.8966666666666,0.0,100.0,63.98666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,88
2025-01-29 07:45:00,721.8299999999999,0.0,100.0,64.03333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,89
2025-01-29 08:00:00,719.0066666666667,0.0,100.0,64.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,90
2025-01-29 08:15:00,719.0066666666667,0.0,100.0,64.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,91
2025-01-29 08:30:00,725.3633333333333,0.0,100.0,64.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,92
2025-01-29 08:45:00,726.07,0.0,100.0,64.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,93
2025-01-29 09:00:00,716.18,0.0,100.0,63.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,94
2025-01-29 09:15:00,718.3000000000001,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,95
2025-01-29 09:30:00,708.41,0.0,100.0,64.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,96
2025-01-29 09:45:00,716.8866666666667,0.0,100.0,64.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,97
2025-01-29 10:00:00,711.2400000000001,0.0,100.0,64.10000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,98
2025-01-29 10:15:00,702.7633333333333,0.0,100.0,63.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,99
2025-01-29 10:30:00,696.4066666666668,0.0,100.0,64.00333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,100
2025-01-29 10:45:00,690.7533333333334,0.0,100.0,64.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,101
2025-01-29 11:00:00,673.0966666666667,0.0,100.0,64.34,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,102
2025-01-29 11:15:00,677.3366666666667,0.0,100.0,64.62,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,103
2025-01-29 11:30:00,665.3266666666667,0.0,100.0,64.59333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,104
2025-01-29 11:45:00,683.6933333333333,0.0,100.0,64.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,105
2025-01-29 12:00:00,687.2233333333334,0.0,100.0,64.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,106
2025-01-29 12:15:00,680.8666666666667,0.0,100.0,64.37,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,107
2025-01-29 12:30:00,672.39,0.0,100.0,64.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,108
2025-01-29 12:45:00,679.4533333333333,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,109
2025-01-29 13:00:00,677.3333333333334,0.0,100.0,64.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,110
2025-01-29 13:15:00,682.28,0.0,100.0,64.72333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,111
2025-01-29 13:30:00,661.0933333333334,0.0,100.0,64.90666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,112
2025-01-29 13:45:00,674.51,0.0,100.0,65.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,113
2025-01-29 14:00:00,675.92,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,114
2025-01-29 14:15:00,673.0966666666667,0.0,100.0,65.45333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,115
2025-01-29 14:30:00,661.7966666666666,0.0,100.0,65.66,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,116
2025-01-29 14:45:00,673.1,0.0,100.0,65.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,117
2025-01-29 15:00:00,678.04,0.0,100.0,66.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,118
2025-01-29 15:15:00,678.7466666666666,0.0,100.0,66.32666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,119
2025-01-29 15:30:00,670.27,0.0,100.0,66.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,120
2025-01-29 15:45:00,668.86,0.0,100.0,66.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,121
2025-01-29 16:00:00,673.8033333333333,0.0,100.0,66.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,122
2025-01-29 16:15:00,674.51,0.0,100.0,66.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,123
2025-01-29 16:30:00,682.9866666666667,0.0,100.0,66.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,124
2025-01-29 16:45:00,713.3533333333334,0.0,100.0,66.44666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,125
2025-01-29 17:00:00,785.3966666666666,0.0,100.0,65.63,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,126
2025-01-29 17:15:00,778.3333333333334,0.0,100.0,65.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,127
2025-01-29 17:30:00,789.6333333333333,0.0,100.0,65.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,128
2025-01-29 17:45:00,786.8133333333334,0.0,100.0,66.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,129
2025-01-29 18:00:00,802.3466666666667,0.0,100.0,65.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0,130
2025-01-29 18:15:00,822.8299999999999,0.0,100.0,65.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0,131
2025-01-29 18:30:00,851.79,0.0,100.0,65.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,132
2025-01-29 18:45:00,855.3233333333333,0.0,100.0,65.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,133
2025-01-29 19:00:00,891.3433333333332,0.0,100.0,65.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,134
2025-01-29 19:15:00,899.8166666666666,0.0,100.0,65.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,135
2025-01-29 19:30:00,916.0633333333334,0.0,100.0,65.58333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,136
2025-01-29 19:45:00,933.0133333333332,0.0,100.0,65.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,137
2025-01-29 20:00:00,942.9,0.0,100.0,65.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,138
2025-01-29 20:15:00,939.37,0.0,100.0,65.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,139
2025-01-29 20:30:00,965.5033333333334,0.0,100.0,65.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,140
2025-01-29 20:45:00,995.8733333333332,0.0,100.0,65.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,141
2025-01-29 21:00:00,1010.7066666666666,0.0,100.0,65.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,142
2025-01-29 21:15:00,1017.0633333333334,0.0,100.0,65.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,143
2025-01-29 21:30:00,1039.6633333333334,0.0,100.0,65.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,144
2025-01-29 21:45:00,1033.3066666666666,0.0,100.0,64.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,145
2025-01-29 22:00:00,1043.1966666666667,0.0,100.0,64.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,146
2025-01-29 22:15:00,1045.3100000000002,0.0,100.0,64.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,147
2025-01-29 22:30:00,1058.0266666666666,0.0,100.0,63.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,148
2025-01-29 22:45:00,1039.6633333333332,0.0,100.0,63.16333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.38000000000001,67.0,69.0,68.0,68.0,149
2025-01-29 23:00:00,998.6966666666668,0.0,100.0,62.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,150
2025-01-29 23:15:00,902.6433333333334,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,151
2025-01-29 23:30:00,848.2599999999999,0.0,100.0,63.03,1108.17,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,152
2025-01-29 23:45:00,830.6033333333334,0.0,100.0,62.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,153
2025-01-30 00:00:00,803.7633333333333,0.0,100.0,63.09,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,154
2025-01-30 00:15:00,779.04,0.0,100.0,63.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,155
2025-01-30 00:30:00,786.1033333333334,0.0,100.0,63.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57,67.0,69.0,68.0,68.0,156
2025-01-30 00:45:00,759.9733333333334,0.0,100.0,63.36000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,157
2025-01-30 01:00:00,735.9566666666666,0.0,100.0,64.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,158
2025-01-30 01:15:00,716.8833333333333,0.0,100.0,63.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,159
2025-01-30 01:30:00,706.2933333333334,0.0,100.0,64.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,160
2025-01-30 01:45:00,714.0633333333334,0.0,100.0,64.1,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,161
2025-01-30 02:00:00,685.1033333333334,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,162
2025-01-30 02:15:00,663.9166666666666,0.0,100.0,65.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,163
2025-01-30 02:30:00,674.51,0.0,100.0,65.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,164
2025-01-30 02:45:00,667.4466666666667,0.0,100.0,65.09666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,165
2025-01-30 03:00:00,658.2633333333333,0.0,100.0,64.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,166
2025-01-30 03:15:00,668.86,0.0,100.0,64.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,167
2025-01-30 03:30:00,657.5600000000001,0.0,100.0,64.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.65666666666668,67.0,69.0,68.0,68.0,168
2025-01-30 03:45:00,644.14,0.0,100.0,64.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,169
2025-01-30 04:00:00,627.8966666666666,0.0,100.0,65.32000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,170
2025-01-30 04:15:00,633.5433333333333,0.0,100.0,65.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,171
2025-01-30 04:30:00,643.4333333333333,0.0,100.0,65.07333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,172
2025-01-30 04:45:00,643.4333333333333,0.0,100.0,64.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,173
2025-01-30 05:00:00,630.0166666666667,0.0,100.0,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.38,67.0,69.0,68.0,68.0,174
2025-01-30 05:15:00,634.25,0.0,100.0,64.62,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0,175
2025-01-30 05:30:00,631.4266666666666,0.0,100.0,64.64666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,176
2025-01-30 05:45:00,629.3066666666667,0.0,100.0,64.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,177
2025-01-30 06:00:00,626.4833333333332,0.0,100.0,64.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,178
2025-01-30 06:15:00,646.2566666666667,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,179
2025-01-30 06:30:00,630.7199999999999,0.0,100.0,64.21333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,180
2025-01-30 06:45:00,630.0133333333333,0.0,100.0,64.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,181
2025-01-30 07:00:00,641.3133333333334,0.0,100.0,64.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,182
2025-01-30 07:15:00,632.8366666666667,0.0,100.0,63.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,183
2025-01-30 07:30:00,640.6066666666667,0.0,100.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,184
2025-01-30 07:45:00,639.1933333333333,0.0,100.0,63.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,185
2025-01-30 08:00:00,625.07,0.0,100.0,63.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,186
2025-01-30 08:15:00,632.84,0.0,100.0,63.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,187
2025-01-30 08:30:00,637.7866666666666,0.0,100.0,63.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,188
2025-01-30 08:45:00,642.7266666666666,0.0,100.0,63.620000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,189
2025-01-30 09:00:00,640.6066666666667,0.0,100.0,63.57333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0,190
2025-01-30 09:15:00,646.2600000000001,0.0,100.0,63.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,191
2025-01-30 09:30:00,630.7166666666667,0.0,100.0,63.13999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,192
2025-01-30 09:45:00,646.26,0.0,100.0,63.25,1108.17,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,193
2025-01-30 10:00:00,637.7833333333333,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.11666666666667,67.0,69.0,68.0,68.0,194
2025-01-30 10:15:00,637.0733333333334,0.0,100.0,63.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,195
2025-01-30 10:30:00,629.31,0.0,100.0,63.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,196
2025-01-30 10:45:00,637.7833333333333,0.0,100.0,63.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,197
2025-01-30 11:00:00,628.6,0.0,100.0,63.60333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,198
2025-01-30 11:15:00,625.7766666666666,0.0,100.0,63.6,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,199
2025-01-30 11:30:00,635.6633333333333,0.0,100.0,63.64000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,200
2025-01-30 11:45:00,630.72,0.0,100.0,63.626666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,201
2025-01-30 12:00:00,640.61,0.0,100.0,63.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,202
2025-01-30 12:15:00,634.96,0.0,100.0,63.60333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,203
2025-01-30 12:30:00,637.0766666666667,0.0,100.0,63.72333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,204
2025-01-30 12:45:00,632.84,0.0,100.0,63.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,205
2025-01-30 13:00:00,634.2533333333332,0.0,100.0,63.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,206
2025-01-30 13:15:00,630.7199999999999,0.0,100.0,64.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,207
2025-01-30 13:30:00,626.48,0.0,100.0,64.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,208
2025-01-30 13:45:00,635.6666666666666,0.0,100.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,209
2025-01-30 14:00:00,633.5466666666666,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.63333333333334,67.0,69.0,68.0,68.0,210
2025-01-30 14:15:00,632.84,0.0,100.0,65.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,211
2025-01-30 14:30:00,615.8866666666667,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0,212
2025-01-30 14:45:00,625.7766666666666,0.0,100.0,65.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,213
2025-01-30 15:00:00,635.6666666666666,0.0,100.0,65.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,214
2025-01-30 15:15:00,629.3066666666667,0.0,100.0,66.40666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,215
2025-01-30 15:30:00,623.6566666666668,0.0,100.0,66.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,216
2025-01-30 15:45:00,630.0133333333333,0.0,100.0,67.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,217
2025-01-30 16:00:00,632.1333333333333,0.0,100.0,67.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,218
2025-01-30 16:15:00,645.5533333333333,0.0,100.0,66.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,219
2025-01-30 16:30:00,646.9666666666667,0.0,100.0,67.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666665,67.0,69.0,68.0,68.0,220
2025-01-30 16:45:00,658.2666666666668,0.0,100.0,66.75999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,221
2025-01-30 17:00:00,663.2066666666666,0.0,100.0,66.58999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,222
2025-01-30 17:15:00,659.6766666666667,0.0,100.0,66.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,223
2025-01-30 17:30:00,666.0333333333333,0.0,100.0,66.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,224
2025-01-30 17:45:00,686.5166666666668,0.0,100.0,66.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,225
2025-01-30 18:00:00,709.8233333333333,0.0,100.0,66.38,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,226
2025-01-30 18:15:00,701.35,0.0,100.0,66.34666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,227
2025-01-30 18:30:00,722.5366666666667,0.0,100.0,66.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,228
2025-01-30 18:45:00,771.9766666666666,0.0,100.0,65.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,229
2025-01-30 19:00:00,790.3433333333334,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,230
2025-01-30 19:15:00,782.5766666666667,0.0,100.0,64.62,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,231
2025-01-30 19:30:00,788.93,0.0,100.0,64.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,232
2025-01-30 19:45:00,790.3433333333334,0.0,100.0,63.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,233
2025-01-30 20:00:00,756.44,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,234
2025-01-30 20:15:00,716.8866666666667,0.0,100.0,63.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,235
2025-01-30 20:30:00,725.3633333333333,0.0,100.0,64.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,236
2025-01-30 20:45:00,708.41,0.0,100.0,64.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,237
2025-01-30 21:00:00,700.6433333333334,0.0,100.0,64.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,238
2025-01-30 21:15:00,694.2866666666667,0.0,100.0,64.37,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,239
2025-01-30 21:30:00,697.8166666666666,0.0,100.0,64.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,240
2025-01-30 21:45:00,703.4699999999999,0.0,100.0,64.32000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,241
2025-01-30 22:00:00,707.0,0.0,100.0,64.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,242
2025-01-30 22:15:00,692.8733333333333,0.0,100.0,64.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,243
2025-01-30 22:30:00,707.7066666666666,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,244
2025-01-30 22:45:00,686.5133333333333,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,245
2025-01-30 23:00:00,697.8166666666666,0.0,100.0,64.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,246
2025-01-30 23:15:00,704.8800000000001,0.0,100.0,64.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,247
2025-01-30 23:30:00,699.9366666666666,0.0,100.0,64.64666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,248
2025-01-30 23:45:00,696.4066666666668,0.0,100.0,64.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,249
2025-01-31 00:00:00,704.88,0.0,100.0,64.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,250
2025-01-31 00:15:00,693.5799999999999,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,251
2025-01-31 00:30:00,704.1766666666667,0.0,100.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,252
2025-01-31 00:45:00,708.765,0.0,100.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,253
2025-01-31 01:00:00,689.34,0.0,100.0,64.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,254
2025-01-31 01:15:00,708.4133333333333,0.0,100.0,64.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,255
2025-01-31 01:30:00,694.2866666666667,0.0,100.0,64.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,256
2025-01-31 01:45:00,699.9366666666666,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,257
2025-01-31 02:00:00,699.9366666666666,0.0,100.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,258
2025-01-31 02:15:00,700.6433333333334,0.0,100.0,64.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,259
2025-01-31 02:30:00,694.9900000000001,0.0,100.0,64.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,260
2025-01-31 02:45:00,689.3433333333332,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,261
2025-01-31 03:00:00,694.9933333333333,0.0,100.0,64.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,262
2025-01-31 03:15:00,694.9933333333333,0.0,100.0,65.25999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,263
2025-01-31 03:30:00,697.1133333333333,0.0,100.0,65.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,264
2025-01-31 03:45:00,692.1666666666666,0.0,100.0,65.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,265
2025-01-31 04:00:00,697.8166666666666,0.0,100.0,65.50666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,266
2025-01-31 04:15:00,693.5766666666667,0.0,100.0,65.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,267
2025-01-31 04:30:00,687.93,0.0,100.0,65.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,268
2025-01-31 04:45:00,692.1666666666666,0.0,100.0,65.42999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,269
2025-01-31 05:00:00,694.9900000000001,0.0,100.0,65.33666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,270
2025-01-31 05:15:00,692.8733333333333,0.0,100.0,65.34666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,271
2025-01-31 05:30:00,685.81,0.0,100.0,65.30666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,272
2025-01-31 05:45:00,692.87,0.0,100.0,65.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,273
2025-01-31 06:00:00,677.3333333333334,0.0,100.0,65.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,274
2025-01-31 06:15:00,673.0966666666667,0.0,100.0,65.46333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,275
2025-01-31 06:30:00,692.1700000000001,0.0,100.0,65.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,276
2025-01-31 06:45:00,682.28,0.0,100.0,66.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,277
2025-01-31 07:00:00,692.8733333333333,0.0,100.0,66.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,278
2025-01-31 07:15:00,678.7466666666667,0.0,100.0,66.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,279
2025-01-31 07:30:00,716.18,0.0,100.0,66.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,280
2025-01-31 07:45:00,752.91,0.0,100.0,65.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,281
2025-01-31 08:00:00,752.91,0.0,100.0,65.45333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,282
2025-01-31 08:15:00,743.0233333333334,0.0,100.0,65.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,283
2025-01-31 08:30:00,756.44,0.0,100.0,65.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,284
2025-01-31 08:45:00,759.2633333333333,0.0,100.0,65.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,285
2025-01-31 09:00:00,775.5066666666667,0.0,100.0,65.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,286
2025-01-31 09:15:00,792.46,0.0,100.0,64.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,287
2025-01-31 09:30:00,799.5233333333334,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,288
2025-01-31 09:45:00,801.6466666666666,0.0,100.0,64.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,289
2025-01-31 10:00:00,774.0966666666667,0.0,100.0,64.78333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.13333333333333,67.0,69.0,68.0,68.0,290
2025-01-31 10:15:00,781.8633333333333,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,291
2025-01-31 10:30:00,787.5166666666668,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,292
2025-01-31 10:45:00,782.5733333333334,0.0,100.0,64.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,293
2025-01-31 11:00:00,787.5166666666668,0.0,100.0,64.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,294
2025-01-31 11:15:00,793.8733333333333,0.0,100.0,64.74333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,295
2025-01-31 11:30:00,765.6199999999999,0.0,100.0,64.66000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,296
2025-01-31 11:45:00,779.0433333333334,0.0,100.0,64.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,297
2025-01-31 12:00:00,781.16,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,298
2025-01-31 12:15:00,772.6833333333334,0.0,100.0,65.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,299
2025-01-31 12:30:00,788.2233333333334,0.0,100.0,65.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,300
2025-01-31 12:45:00,822.8299999999999,0.0,100.0,65.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,301
2025-01-31 13:00:00,892.7566666666667,0.0,100.0,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,302
2025-01-31 13:15:00,966.9166666666666,0.0,100.0,65.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,303
2025-01-31 13:30:00,976.0966666666668,0.0,100.0,65.64666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,304
2025-01-31 13:45:00,1000.8166666666666,0.0,100.0,65.63,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,305
2025-01-31 14:00:00,1037.5466666666669,0.0,100.0,65.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,306
2025-01-31 14:15:00,1067.2066666666667,0.0,100.0,65.88,1108.17,70.0,100.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,68.0,68.0,307
2025-01-31 14:30:00,1113.8233333333335,0.0,81.5,65.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,308
2025-01-31 14:45:00,1112.4133333333332,0.0,77.66666666666667,66.02666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,309
2025-01-31 15:00:00,1103.2333333333331,0.0,74.83333333333333,66.10000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,310
2025-01-31 15:15:00,1107.4666666666667,0.0,74.16666666666667,66.21666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,1101.8166666666666,0.0,73.5,66.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,1090.5166666666669,0.0,76.66666666666667,65.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,1115.24,0.0,81.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,1104.6433333333332,0.0,81.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,1129.36,0.0,83.83333333333333,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,1097.5833333333333,0.0,83.16666666666667,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,1099.7,0.0,84.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,1108.88,0.0,83.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,1104.6433333333334,0.0,80.83333333333333,64.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,1101.11,0.0,84.33333333333333,64.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,1089.8100000000002,0.0,82.0,65.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,1111.0,0.0,80.33333333333333,65.89,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,1109.59,0.0,82.5,66.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,1111.0,0.0,83.33333333333333,66.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,1117.3566666666668,0.0,83.0,66.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,1108.88,0.0,85.0,66.92333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,1097.58,0.0,84.33333333333333,66.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.71333333333332,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,1103.2333333333331,0.0,83.33333333333333,66.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,1088.3966666666668,0.0,81.33333333333333,66.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,1107.47,0.0,81.5,66.7,1107.4666666666667,70.0,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,1106.0600000000002,0.0,81.33333333333333,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,69.96333333333334,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,1096.8733333333332,0.0,81.0,65.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,1099.7,0.0,81.0,65.73,1108.17,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,1106.0533333333333,0.0,81.5,65.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,1106.0566666666666,0.0,80.66666666666667,65.46333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,1103.9399999999998,0.0,81.33333333333333,65.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,1115.236666666667,0.0,80.83333333333333,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,1107.4666666666667,0.0,79.66666666666667,63.82666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,1116.65,0.0,81.5,63.473333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,1096.1666666666667,0.0,84.0,63.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,1104.6433333333334,0.0,85.66666666666667,62.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,1111.0,0.0,89.83333333333333,62.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,1113.8266666666666,0.0,91.16666666666669,62.01333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,1108.1733333333334,0.0,88.33333333333333,62.27,1108.17,70.0,100.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,1115.236666666667,0.0,88.33333333333333,62.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,1110.2933333333333,0.0,88.16666666666667,62.45333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,1105.35,0.0,89.66666666666667,62.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,1103.9366666666667,0.0,93.16666666666669,62.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,1074.2733333333333,0.0,100.0,62.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,1034.013333333333,0.0,100.0,62.62,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,988.1033333333334,0.0,100.0,62.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,964.09,0.0,100.0,62.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,959.1466666666666,0.0,100.0,62.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,941.49,0.0,100.0,62.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,914.65,0.0,100.0,62.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,894.8733333333333,0.0,100.0,62.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,875.1,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,872.98,0.0,100.0,62.830000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,851.0833333333334,0.0,100.0,62.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,839.7833333333333,0.0,100.0,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,828.48,0.0,100.0,63.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,817.1833333333334,0.0,100.0,63.17333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,803.0566666666667,0.0,100.0,63.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,818.5966666666667,0.0,100.0,63.47333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,807.2933333333334,0.0,100.0,63.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,810.8233333333333,0.0,100.0,63.620000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,367
