time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 05:30:00,800.9366666666666,0.0,100.0,63.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,810.8233333333333,0.0,100.0,63.84666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,804.4666666666667,0.0,100.0,63.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,807.2933333333334,0.0,100.0,63.59,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,740.1966666666667,0.0,100.0,63.336666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,680.8666666666667,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,690.0500000000001,0.0,100.0,64.94666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,666.385,0.0,100.0,63.065,1108.17,70.0,100.0,74.0,70.0,0.0,68.71000000000001,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,663.21,0.0,100.0,62.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,658.9733333333334,0.0,100.0,62.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,655.44,0.0,100.0,62.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,642.7266666666666,0.0,100.0,62.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,646.26,0.0,100.0,62.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,654.7333333333333,0.0,100.0,62.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,634.96,0.0,100.0,61.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,651.91,0.0,100.0,61.86000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,639.9,0.0,100.0,61.796666666666674,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,640.6066666666667,0.0,100.0,61.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,656.1466666666666,0.0,100.0,61.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.98666666666666,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,653.3233333333334,0.0,100.0,61.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,641.3133333333334,0.0,100.0,61.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,658.9733333333334,0.0,100.0,61.32,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,642.7266666666666,0.0,100.0,61.27666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,648.3766666666667,0.0,100.0,61.333333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,637.0766666666667,0.0,100.0,61.29666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,647.67,0.0,100.0,61.36000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,644.1433333333333,0.0,100.0,61.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,651.91,0.0,100.0,61.25666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,632.84,0.0,100.0,61.173333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,637.7866666666666,0.0,100.0,61.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,634.9599999999999,0.0,100.0,61.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,646.2566666666667,0.0,100.0,61.24333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,638.4866666666667,0.0,100.0,61.21333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,627.19,0.0,100.0,61.07333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,642.7266666666666,0.0,100.0,66.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,636.3733333333333,0.0,100.0,61.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,632.84,0.0,100.0,65.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,637.7833333333333,0.0,100.0,61.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,929.4833333333332,0.0,99.83333333333331,59.63,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,1070.74,0.0,100.0,65.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,1097.58,0.0,100.0,65.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,1101.11,0.0,99.83333333333331,65.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,1106.76,0.0,90.5,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,1086.986666666667,0.0,99.16666666666669,64.49000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.89,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,1095.4633333333334,0.0,99.66666666666669,64.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,1081.3333333333333,0.0,100.0,63.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,1069.3266666666666,0.0,100.0,63.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,1057.32,0.0,100.0,62.98666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,1079.2166666666665,0.0,100.0,63.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,1088.4,0.0,100.0,63.45666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,1088.3966666666668,0.0,100.0,63.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,1089.1033333333332,0.0,100.0,63.056666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,1086.9833333333331,0.0,100.0,62.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,1076.3933333333334,0.0,100.0,62.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,1089.81,0.0,100.0,62.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,1057.3233333333335,0.0,99.83333333333331,62.56999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,1086.2833333333333,0.0,100.0,62.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,1088.4,0.0,100.0,61.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,1103.2333333333331,0.0,100.0,59.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,1070.0333333333333,0.0,89.16666666666667,59.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,884.9833333333332,0.0,100.0,62.583333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,863.09,0.0,100.0,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,851.0833333333334,0.0,100.0,62.89666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,824.9499999999999,0.0,100.0,63.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,794.5799999999999,0.0,100.0,63.51333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,765.62,0.0,100.0,63.830000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,767.0333333333333,0.0,100.0,63.63,1108.17,70.0,100.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,735.2533333333334,0.0,100.0,64.12,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,713.3566666666667,0.0,100.0,64.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,718.2999999999998,0.0,100.0,64.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,719.71,0.0,100.0,64.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,721.8299999999999,0.0,100.0,64.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,714.0633333333334,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,680.16,0.0,100.0,64.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,686.52,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,690.7566666666667,0.0,100.0,64.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,684.4,0.0,100.0,64.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,685.1033333333334,0.0,100.0,64.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,670.2733333333334,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,669.5666666666667,0.0,100.0,65.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,661.0933333333334,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,663.2066666666666,0.0,100.0,65.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,680.8666666666667,0.0,100.0,65.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,674.51,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,667.4466666666667,0.0,100.0,65.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,676.6266666666667,0.0,100.0,65.40666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,674.51,0.0,100.0,65.54666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,677.3366666666667,0.0,100.0,65.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,665.33,0.0,100.0,65.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,673.0966666666667,0.0,100.0,66.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,670.27,0.0,100.0,66.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,671.6833333333333,0.0,100.0,66.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,659.6766666666667,0.0,100.0,66.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,675.2166666666667,0.0,100.0,66.40333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,661.09,0.0,100.0,66.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,668.1533333333333,0.0,100.0,66.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,671.6833333333333,0.0,100.0,66.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,663.21,0.0,100.0,66.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,670.98,0.0,100.0,67.08333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,674.51,0.0,100.0,67.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,690.7566666666667,0.0,100.0,67.02999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,719.0066666666667,0.0,100.0,66.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,725.3633333333333,0.0,100.0,66.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,742.3133333333334,0.0,100.0,66.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,748.6700000000001,0.0,100.0,66.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,749.3766666666667,0.0,100.0,66.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,748.6700000000001,0.0,100.0,66.47000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,754.32,0.0,100.0,66.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,752.9066666666668,0.0,100.0,66.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,750.79,0.0,100.0,66.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,735.9566666666666,0.0,100.0,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,711.2366666666667,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,688.6333333333333,0.0,100.0,65.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,687.2266666666666,0.0,100.0,65.58,1108.17,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,695.6966666666667,0.0,100.0,65.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,681.5733333333334,0.0,100.0,65.34666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,682.9866666666667,0.0,100.0,65.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,670.2733333333334,0.0,100.0,65.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,687.9266666666666,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,685.1033333333334,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,685.81,0.0,100.0,64.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,683.6899999999999,0.0,100.0,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,689.3433333333332,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,690.0466666666667,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,690.0500000000001,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,682.9866666666667,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,687.9266666666666,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,684.3966666666666,0.0,100.0,64.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,690.0466666666666,0.0,100.0,64.64666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,682.9866666666667,0.0,100.0,64.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,678.0433333333334,0.0,100.0,64.55666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,673.0966666666667,0.0,100.0,64.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,685.1033333333334,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,677.3333333333334,0.0,100.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,676.63,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,677.3333333333334,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,668.8566666666667,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,679.4533333333334,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,664.6233333333333,0.0,100.0,64.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,666.74,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,668.1533333333333,0.0,100.0,64.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,670.9766666666666,0.0,100.0,64.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,669.5666666666667,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,672.39,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,672.39,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,669.5666666666667,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,668.8566666666667,0.0,100.0,64.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,670.2733333333334,0.0,100.0,64.94666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,663.9133333333333,0.0,100.0,64.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,678.7466666666667,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,671.6866666666666,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,670.9766666666666,0.0,100.0,64.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,673.8033333333333,0.0,100.0,64.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,661.7966666666667,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,666.74,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,666.74,0.0,100.0,64.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,670.98,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,675.2166666666667,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,661.7966666666666,0.0,100.0,64.9,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,667.4466666666667,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,668.86,0.0,100.0,64.87,1108.17,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,671.6866666666666,0.0,100.0,64.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,660.3833333333333,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,656.8533333333334,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,660.3866666666667,0.0,100.0,64.90666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,658.2633333333333,0.0,100.0,64.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,661.0933333333334,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,656.1466666666666,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,642.0233333333333,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,651.91,0.0,100.0,65.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,647.6733333333333,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,651.1999999999999,0.0,100.0,65.40333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,634.9566666666666,0.0,100.0,65.54666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,652.6133333333333,0.0,100.0,65.59666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,646.9666666666667,0.0,100.0,65.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,649.7933333333334,0.0,100.0,65.77999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,646.26,0.0,100.0,65.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,644.8433333333334,0.0,100.0,65.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,645.5533333333333,0.0,100.0,66.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,638.4899999999999,0.0,100.0,66.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,641.3133333333334,0.0,100.0,66.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,640.61,0.0,100.0,66.30333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,642.02,0.0,100.0,66.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,646.2566666666667,0.0,100.0,66.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,637.0766666666667,0.0,100.0,66.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,639.1933333333333,0.0,100.0,66.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,642.02,0.0,100.0,66.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,635.6633333333333,0.0,100.0,66.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,641.3166666666666,0.0,100.0,66.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,639.9033333333333,0.0,100.0,66.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,638.4866666666667,0.0,100.0,66.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,636.37,0.0,100.0,66.83,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,634.2533333333332,0.0,100.0,66.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,631.4266666666667,0.0,100.0,66.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,636.37,0.0,100.0,66.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,636.7249999999999,0.0,100.0,66.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.20500000000001,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,635.6633333333333,0.0,100.0,66.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,636.37,0.0,100.0,66.39,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,637.0766666666667,0.0,100.0,66.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,629.31,0.0,100.0,66.25999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,639.9033333333333,0.0,100.0,66.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,639.9033333333333,0.0,100.0,66.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,632.84,0.0,100.0,66.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,628.6033333333334,0.0,100.0,66.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,641.3166666666666,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,632.1366666666667,0.0,100.0,66.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,633.5466666666666,0.0,100.0,66.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,634.25,0.0,100.0,65.98,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,637.7833333333333,0.0,100.0,65.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,632.84,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,649.0866666666667,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,628.6,0.0,100.0,65.95,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,635.6633333333333,0.0,100.0,66.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,630.7199999999999,0.0,100.0,66.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,626.4866666666667,0.0,100.0,66.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,635.6666666666666,0.0,100.0,66.08,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,629.31,0.0,100.0,66.13,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,640.61,0.0,100.0,66.13,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,634.9566666666666,0.0,100.0,66.11,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,623.6566666666668,0.0,100.0,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,623.6566666666666,0.0,100.0,66.11666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,626.4833333333332,0.0,100.0,66.14,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,630.7199999999999,0.0,100.0,66.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,625.7766666666666,0.0,100.0,66.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,632.1333333333333,0.0,100.0,66.14666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,642.7266666666666,0.0,100.0,66.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,618.0066666666667,0.0,100.0,66.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,623.6566666666666,0.0,100.0,66.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,637.08,0.0,100.0,66.24333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,633.5466666666666,0.0,100.0,66.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,630.0133333333333,0.0,100.0,66.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,632.1333333333333,0.0,100.0,66.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,622.9533333333334,0.0,100.0,66.52999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,628.6033333333334,0.0,100.0,66.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,629.3066666666667,0.0,100.0,66.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,620.8333333333334,0.0,100.0,66.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,628.6033333333334,0.0,100.0,66.74000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,618.7133333333334,0.0,100.0,66.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,616.5933333333334,0.0,100.0,66.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,627.8966666666666,0.0,100.0,67.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,620.1266666666667,0.0,100.0,67.13333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,613.0633333333334,0.0,100.0,67.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,634.9599999999999,0.0,100.0,67.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,634.2533333333333,0.0,100.0,67.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,685.8133333333334,0.0,100.0,66.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,1021.2999999999998,0.0,100.0,66.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,1115.9433333333334,0.0,86.5,67.03333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,1081.3333333333333,0.0,97.16666666666669,66.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.66333333333333,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,1096.8733333333332,0.0,92.83333333333331,66.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,1107.4666666666667,0.0,88.0,66.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,1100.4033333333334,0.0,85.5,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,1105.35,0.0,84.33333333333333,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,1101.8166666666666,0.0,83.0,65.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,1098.993333333333,0.0,83.83333333333333,65.36,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,1118.0633333333333,0.0,86.33333333333333,65.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,1107.47,0.0,87.5,66.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,1111.0,0.0,88.16666666666667,65.58,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,1111.7066666666667,0.0,85.66666666666667,65.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,1095.4633333333334,0.0,98.66666666666669,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,1096.8766666666668,0.0,99.66666666666669,63.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,1086.2766666666666,0.0,99.83333333333331,61.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,1093.3433333333332,0.0,81.16666666666667,61.96,1108.17,70.0,100.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,1089.1033333333332,0.0,90.83333333333331,61.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,993.7533333333334,0.0,100.0,62.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,961.9733333333334,0.0,100.0,62.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,954.91,0.0,100.0,62.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,942.9,0.0,100.0,62.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,909.53,0.0,100.0,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.0825,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,921.0066666666668,0.0,100.0,62.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,905.295,0.0,100.0,62.9675,1108.17,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,896.2866666666667,0.0,100.0,62.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,881.4533333333334,0.0,100.0,63.01333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,894.8766666666667,0.0,100.0,62.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,885.69,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,900.525,0.0,100.0,63.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,890.46,0.0,100.0,63.3175,1108.17,70.0,100.0,74.0,70.0,0.0,68.39500000000001,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,890.6366666666667,0.0,100.0,63.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,892.7566666666667,0.0,100.0,63.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,889.2233333333334,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,898.4066666666668,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,896.9933333333333,0.0,100.0,64.36999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,881.4566666666666,0.0,100.0,64.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,884.2766666666666,0.0,100.0,64.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,898.4066666666666,0.0,100.0,64.66,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,884.2800000000001,0.0,100.0,64.73,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,889.93,0.0,100.0,64.84,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,880.7466666666666,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,889.93,0.0,100.0,64.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,889.9266666666667,0.0,100.0,64.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,898.4066666666666,0.0,100.0,63.88333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,893.46,0.0,100.0,63.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,881.4533333333334,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,894.8733333333333,0.0,100.0,64.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,888.52,0.0,100.0,64.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,897.6999999999999,0.0,100.0,64.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,889.93,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,882.8666666666668,0.0,100.0,65.02999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,887.8100000000001,0.0,100.0,64.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,879.3366666666667,0.0,100.0,64.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,887.1033333333334,0.0,100.0,64.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,883.57,0.0,100.0,63.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,881.4566666666666,0.0,100.0,62.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,871.5666666666666,0.0,100.0,62.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,859.56,0.0,100.0,62.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,843.315,0.0,100.0,63.1,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,835.5433333333334,0.0,100.0,62.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,776.2166666666667,0.0,100.0,63.46,1108.17,70.0,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,738.0766666666667,0.0,100.0,63.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,693.5799999999999,0.0,100.0,64.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,694.2833333333333,0.0,100.0,64.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,698.5233333333334,0.0,100.0,64.66,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,692.8733333333333,0.0,100.0,64.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,692.8733333333333,0.0,100.0,64.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,674.51,0.0,100.0,64.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,685.1066666666666,0.0,100.0,64.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,676.63,0.0,100.0,64.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,673.8066666666667,0.0,100.0,64.79666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.28,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,679.4533333333333,0.0,100.0,64.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,680.16,0.0,100.0,64.78333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,685.1066666666666,0.0,100.0,64.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,672.39,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,675.92,0.0,100.0,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,675.2133333333333,0.0,100.0,64.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,666.74,0.0,100.0,64.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,665.3266666666667,0.0,100.0,65.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,665.33,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,660.3833333333333,0.0,100.0,64.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,654.0266666666666,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,661.09,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,654.7333333333333,0.0,100.0,65.05666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,660.3866666666667,0.0,100.0,65.07333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,651.91,0.0,100.0,65.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,658.97,0.0,100.0,65.05666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,653.32,0.0,100.0,65.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,655.44,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,657.5600000000001,0.0,100.0,64.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,659.68,0.0,100.0,64.79666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,663.21,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,666.0366666666667,0.0,100.0,64.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,657.9100000000001,0.0,100.0,64.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.655,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,648.3775,0.0,100.0,64.5975,1108.17,70.0,100.0,74.0,70.0,0.0,68.625,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,665.3266666666667,0.0,100.0,64.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,656.85,0.0,100.0,64.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,646.9666666666667,0.0,100.0,64.37,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,649.7933333333334,0.0,100.0,64.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,658.2666666666668,0.0,100.0,64.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,654.0266666666666,0.0,100.0,64.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,656.8533333333334,0.0,100.0,64.16333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666667,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,646.9666666666667,0.0,100.0,64.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,661.7966666666667,0.0,100.0,64.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,656.8566666666667,0.0,100.0,64.07000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,655.44,0.0,100.0,64.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,663.9166666666666,0.0,100.0,63.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,668.1533333333333,0.0,100.0,63.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,660.3833333333333,0.0,100.0,63.67333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,666.0366666666667,0.0,100.0,63.620000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,649.79,0.0,100.0,63.39333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,658.2666666666668,0.0,100.0,63.26333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,663.21,0.0,100.0,63.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,656.8533333333334,0.0,100.0,63.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,669.5666666666667,0.0,100.0,63.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,654.7333333333333,0.0,100.0,63.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,642.7266666666666,0.0,100.0,64.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,657.5566666666667,0.0,100.0,64.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,660.3833333333333,0.0,100.0,64.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,662.5033333333334,0.0,100.0,65.10333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,658.2666666666667,0.0,100.0,65.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,734
