time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-11 11:15:00,654.0300000000001,0.0,100.0,64.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,649.7933333333334,0.0,100.0,64.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,646.26,0.0,100.0,63.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,643.4333333333333,0.0,100.0,63.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,645.5533333333334,0.0,100.0,63.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,644.1366666666667,0.0,100.0,63.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,649.0833333333334,0.0,100.0,63.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,648.38,0.0,100.0,63.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,638.49,0.0,100.0,63.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,652.6166666666667,0.0,100.0,63.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,647.6733333333333,0.0,100.0,63.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,657.5566666666667,0.0,100.0,64.05333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,642.0233333333333,0.0,100.0,64.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,651.9066666666666,0.0,100.0,64.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,640.6066666666667,0.0,100.0,64.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333334,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,649.7933333333334,0.0,100.0,64.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,642.7266666666667,0.0,100.0,64.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,641.3133333333334,0.0,100.0,64.30333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,647.67,0.0,100.0,64.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,635.6633333333333,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,642.7266666666666,0.0,100.0,64.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,641.3133333333334,0.0,100.0,64.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,478.8666666666666,0.0,100.0,64.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,633.55,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,622.9499999999999,0.0,100.0,65.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,619.4233333333333,0.0,100.0,65.79333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,627.8966666666666,0.0,100.0,65.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,620.8333333333334,0.0,100.0,65.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,631.4266666666666,0.0,100.0,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,618.0066666666667,0.0,100.0,65.99000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,625.07,0.0,100.0,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,632.84,0.0,100.0,66.11,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,625.07,0.0,100.0,66.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,625.0666666666667,0.0,100.0,66.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,621.5400000000001,0.0,100.0,66.02666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,619.42,0.0,100.0,65.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,622.9499999999999,0.0,100.0,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,624.3666666666667,0.0,100.0,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,625.0733333333333,0.0,100.0,65.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,627.1899999999999,0.0,100.0,65.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,616.5966666666667,0.0,100.0,65.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,618.71,0.0,100.0,65.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,615.1833333333334,0.0,100.0,65.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,625.78,0.0,100.0,65.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,623.6566666666666,0.0,100.0,65.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,630.0166666666667,0.0,100.0,65.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,622.2433333333333,0.0,100.0,65.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,627.8966666666666,0.0,100.0,65.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,624.3633333333333,0.0,100.0,65.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,620.1266666666667,0.0,100.0,65.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,615.8866666666667,0.0,100.0,65.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,615.1833333333334,0.0,100.0,65.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,625.07,0.0,100.0,65.92333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,613.0633333333334,0.0,100.0,65.92333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,619.4200000000001,0.0,100.0,65.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,627.1899999999999,0.0,100.0,65.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,615.18,0.0,100.0,65.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,615.89,0.0,100.0,65.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,624.36,0.0,100.0,65.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,620.1266666666667,0.0,100.0,65.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,620.83,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,621.54,0.0,100.0,65.93,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,628.6033333333334,0.0,100.0,65.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,615.89,0.0,100.0,65.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,622.95,0.0,100.0,65.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,611.65,0.0,100.0,65.88333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,621.5366666666667,0.0,100.0,65.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,619.4166666666666,0.0,100.0,65.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,630.0166666666667,0.0,100.0,65.94333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,603.1766666666666,0.0,100.0,65.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,608.12,0.0,100.0,65.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,625.7766666666668,0.0,100.0,65.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,628.6033333333334,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,617.3000000000001,0.0,100.0,65.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,618.0100000000001,0.0,100.0,65.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,615.8866666666667,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,621.5366666666667,0.0,100.0,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,625.7733333333334,0.0,100.0,65.88333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,619.42,0.0,100.0,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,614.4766666666667,0.0,100.0,65.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,618.7133333333334,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,618.7133333333334,0.0,100.0,65.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,616.5933333333334,0.0,100.0,65.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,605.2966666666666,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,615.8866666666667,0.0,100.0,65.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,622.95,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,615.89,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,609.5300000000001,0.0,100.0,65.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,622.9499999999999,0.0,100.0,65.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,621.54,0.0,100.0,66.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,618.0066666666667,0.0,100.0,66.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,622.9533333333334,0.0,100.0,66.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,616.5966666666667,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,616.59,0.0,100.0,66.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,618.7133333333334,0.0,100.0,66.07333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,616.5933333333334,0.0,100.0,66.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,619.4233333333333,0.0,100.0,66.03333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,614.4733333333334,0.0,100.0,65.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,626.4833333333333,0.0,100.0,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,609.5300000000001,0.0,100.0,66.08,1108.17,70.0,100.0,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,627.8966666666666,0.0,100.0,66.05333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,614.4733333333334,0.0,100.0,66.05333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,624.36,0.0,100.0,66.03333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,613.0633333333334,0.0,100.0,66.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,620.83,0.0,100.0,65.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,618.0066666666667,0.0,100.0,65.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,613.7666666666668,0.0,100.0,65.94666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,619.42,0.0,100.0,66.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,614.4733333333334,0.0,100.0,66.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,137.72666666666666,0.0,100.0,67.34333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,127.13333333333333,0.0,100.0,67.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,144.08,0.0,100.0,67.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,141.96333333333334,0.0,100.0,67.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,142.67,0.0,100.0,67.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,144.78666666666666,0.0,100.0,67.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,141.25666666666666,0.0,100.0,66.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,151.85333333333332,0.0,100.0,66.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,147.61666666666667,0.0,100.0,66.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,141.96333333333334,0.0,100.0,66.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,146.90666666666667,0.0,100.0,66.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,141.96333333333334,0.0,100.0,66.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,139.84666666666666,0.0,100.0,67.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,141.25666666666666,0.0,100.0,67.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,141.96666666666667,0.0,100.0,67.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,144.08333333333334,0.0,100.0,67.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,139.84666666666666,0.0,100.0,67.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,146.91,0.0,100.0,67.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,141.96333333333334,0.0,100.0,67.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,140.54999999999998,0.0,100.0,67.57333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,143.3733333333333,0.0,100.0,67.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,135.61,0.0,100.0,67.82,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,137.02333333333334,0.0,100.0,68.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,144.08,0.0,100.0,68.00999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.1,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,146.20000000000002,0.0,100.0,67.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,138.2575,0.0,100.0,67.9425,1108.17,70.0,100.0,74.0,70.0,0.0,69.3425,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,134.9,0.0,100.0,67.97,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,134.19333333333336,0.0,100.0,67.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,138.43333333333334,0.0,100.0,67.84,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,140.5533333333333,0.0,100.0,67.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.09,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,141.25666666666666,0.0,100.0,67.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,139.84333333333333,0.0,100.0,67.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,137.72666666666666,0.0,100.0,67.63000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,132.78333333333333,0.0,100.0,67.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,134.90333333333334,0.0,100.0,67.94333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,137.73,0.0,100.0,67.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,139.84333333333333,0.0,100.0,67.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,133.49,0.0,100.0,68.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,134.90333333333334,0.0,100.0,67.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,141.96333333333334,0.0,100.0,67.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,141.96333333333334,0.0,100.0,68.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,137.72666666666666,0.0,100.0,68.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,139.85,0.0,100.0,68.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,137.02,0.0,100.0,68.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,136.3166666666667,0.0,100.0,67.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,136.31333333333336,0.0,100.0,67.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,137.02,0.0,100.0,67.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,139.85,0.0,100.0,67.67666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,136.31333333333336,0.0,100.0,67.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,137.02,0.0,100.0,67.71666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,139.14333333333332,0.0,100.0,67.59666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,138.43333333333334,0.0,100.0,67.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,138.4333333333333,0.0,100.0,67.66000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,136.31333333333336,0.0,100.0,67.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,139.84333333333333,0.0,100.0,67.59666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,140.5533333333333,0.0,100.0,67.58333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,140.5533333333333,0.0,100.0,67.77999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,143.3766666666667,0.0,100.0,67.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,143.3766666666667,0.0,100.0,67.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,141.96333333333334,0.0,100.0,67.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,142.67,0.0,100.0,67.62,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,142.67,0.0,100.0,67.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,140.5533333333333,0.0,100.0,67.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,145.49333333333334,0.0,100.0,67.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,148.32,0.0,100.0,67.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,149.73333333333332,0.0,100.0,67.15333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,143.3766666666667,0.0,100.0,67.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,146.20000000000002,0.0,100.0,66.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,146.90666666666667,0.0,100.0,66.83,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,145.49666666666667,0.0,100.0,66.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,149.02666666666667,0.0,100.0,66.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,149.73333333333335,0.0,100.0,66.02666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,149.02666666666667,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,149.02666666666667,0.0,100.0,66.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,148.32000000000002,0.0,100.0,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,151.85333333333332,0.0,100.0,66.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,149.02666666666667,0.0,100.0,66.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,149.02666666666667,0.0,100.0,66.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,153.26666666666668,0.0,100.0,66.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,150.44,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,149.02666666666667,0.0,100.0,66.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,151.85333333333332,0.0,100.0,66.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,149.73333333333332,0.0,100.0,66.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,151.85333333333335,0.0,100.0,66.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,151.14666666666668,0.0,100.0,67.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,148.32000000000002,0.0,100.0,66.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,146.20000000000002,0.0,100.0,66.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,148.32000000000002,0.0,100.0,66.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,146.20000000000002,0.0,100.0,67.12,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,145.49333333333334,0.0,100.0,67.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,143.3766666666667,0.0,100.0,67.14666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,144.79,0.0,100.0,67.27999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,144.08333333333334,0.0,100.0,67.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,153.26666666666668,0.0,100.0,67.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,151.14666666666668,0.0,100.0,67.08333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,150.44,0.0,100.0,67.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,146.90666666666667,0.0,100.0,67.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,144.78666666666666,0.0,100.0,67.22000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,151.85333333333332,0.0,100.0,67.34333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,149.02666666666667,0.0,100.0,67.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,146.20333333333335,0.0,100.0,67.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,152.56,0.0,100.0,67.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,146.20000000000002,0.0,100.0,67.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,150.44,0.0,100.0,67.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,149.02666666666667,0.0,100.0,67.22000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,149.73666666666668,0.0,100.0,66.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,149.73333333333332,0.0,100.0,66.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,155.38666666666668,0.0,100.0,66.50999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,146.90666666666667,0.0,100.0,67.10333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,151.85333333333335,0.0,100.0,66.97333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,150.44,0.0,100.0,67.18,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,151.85333333333332,0.0,100.0,67.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,149.02666666666667,0.0,100.0,67.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,143.3766666666667,0.0,100.0,67.40333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,141.96333333333334,0.0,100.0,67.41,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,148.32000000000002,0.0,100.0,67.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,146.91,0.0,100.0,67.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,145.49333333333334,0.0,100.0,67.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,147.61333333333334,0.0,100.0,67.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,149.02666666666667,0.0,100.0,67.47000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,153.26666666666668,0.0,100.0,67.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,151.14666666666668,0.0,100.0,67.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,149.02666666666667,0.0,100.0,67.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,150.44,0.0,100.0,67.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,156.09333333333333,0.0,100.0,67.08,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,153.26666666666665,0.0,100.0,67.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,154.67999999999998,0.0,100.0,66.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,154.67666666666665,0.0,100.0,67.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,149.02666666666667,0.0,100.0,67.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,149.73333333333332,0.0,100.0,67.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,151.14666666666668,0.0,100.0,67.32666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,155.38666666666666,0.0,100.0,67.09,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,154.67666666666665,0.0,100.0,66.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,148.32,0.0,100.0,66.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,155.38666666666666,0.0,100.0,66.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,156.09,0.0,100.0,66.63,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,156.09333333333333,0.0,100.0,66.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,153.26666666666668,0.0,100.0,66.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,155.38333333333333,0.0,100.0,66.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,156.09333333333333,0.0,100.0,65.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,158.91666666666666,0.0,100.0,65.6,1108.17,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,163.85666666666668,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,163.15,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,67.69666666666666,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,165.27,0.0,100.0,65.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,161.03333333333333,0.0,100.0,65.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,165.26999999999998,0.0,100.0,65.11666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,163.85666666666668,0.0,100.0,64.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,163.85666666666668,0.0,100.0,64.66,1108.17,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,166.6833333333333,0.0,100.0,64.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,170.21666666666667,0.0,100.0,64.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,163.85666666666663,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,166.68333333333334,0.0,100.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,161.03333333333333,0.0,100.0,64.90666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,166.68333333333334,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,161.03333333333333,0.0,100.0,65.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,165.97666666666666,0.0,100.0,65.06,1108.17,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,160.32666666666668,0.0,100.0,65.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,168.09666666666666,0.0,100.0,64.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,164.56333333333336,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,165.27,0.0,100.0,64.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,161.74,0.0,100.0,64.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,170.21666666666667,0.0,100.0,64.42,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,172.33666666666667,0.0,100.0,64.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,166.68333333333334,0.0,100.0,63.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,167.39,0.0,100.0,63.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,170.92333333333332,0.0,100.0,63.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,168.8033333333333,0.0,100.0,63.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,171.63,0.0,100.0,63.82,1108.17,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,173.04333333333332,0.0,100.0,64.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,167.39333333333332,0.0,100.0,63.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,168.09666666666666,0.0,100.0,63.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,169.51,0.0,100.0,63.94,1108.17,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,169.51,0.0,100.0,63.90666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,173.04333333333332,0.0,100.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,171.63,0.0,100.0,63.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,168.09666666666666,0.0,100.0,63.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,167.39,0.0,100.0,64.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,168.09666666666666,0.0,100.0,64.05333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,168.09666666666666,0.0,100.0,64.22000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,165.27,0.0,100.0,64.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,165.97666666666666,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,168.09666666666666,0.0,100.0,64.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,174.45666666666668,0.0,100.0,64.30333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,169.51,0.0,100.0,64.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,165.27333333333334,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,168.09666666666666,0.0,100.0,64.45333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,157.50333333333333,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,161.03333333333333,0.0,100.0,65.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,163.15333333333334,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,160.33,0.0,100.0,65.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,163.15,0.0,100.0,65.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,159.6233333333333,0.0,100.0,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,151.14666666666668,0.0,100.0,66.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,158.21,0.0,100.0,66.68,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,158.21333333333334,0.0,100.0,66.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,158.21,0.0,100.0,66.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,153.26333333333332,0.0,100.0,66.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,151.14666666666668,0.0,100.0,67.28666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,154.67999999999998,0.0,100.0,67.22000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,154.68,0.0,100.0,67.25999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,149.73333333333332,0.0,100.0,67.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,154.67999999999998,0.0,100.0,67.50666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,151.14666666666668,0.0,100.0,67.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,150.44,0.0,100.0,67.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,144.08333333333334,0.0,100.0,68.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,472.50666666666666,0.0,100.0,67.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,634.9566666666666,0.0,100.0,67.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,632.84,0.0,100.0,67.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,624.3633333333333,0.0,100.0,67.58,1108.17,70.0,100.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,632.1333333333333,0.0,100.0,67.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,613.0633333333334,0.0,100.0,68.05333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,629.31,0.0,100.0,68.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,627.1866666666666,0.0,100.0,68.11666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,621.54,0.0,100.0,67.97,1108.17,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,624.3633333333333,0.0,100.0,68.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,626.4833333333332,0.0,100.0,68.05333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,622.2466666666667,0.0,100.0,68.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,628.6,0.0,100.0,68.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,628.6033333333334,0.0,100.0,68.03,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,629.31,0.0,100.0,68.05666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,628.6033333333334,0.0,100.0,68.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,630.7233333333334,0.0,100.0,67.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,631.4266666666666,0.0,100.0,67.96,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,623.6566666666666,0.0,100.0,67.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,623.6566666666668,0.0,100.0,67.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,625.0733333333333,0.0,100.0,67.97000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,625.7766666666666,0.0,100.0,67.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,632.84,0.0,100.0,67.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,619.4166666666666,0.0,100.0,67.78333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,623.6566666666666,0.0,100.0,67.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,634.9566666666666,0.0,100.0,67.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,617.3000000000001,0.0,100.0,67.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,617.2966666666666,0.0,100.0,67.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,620.1266666666667,0.0,100.0,67.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,628.6,0.0,100.0,67.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,619.4200000000001,0.0,100.0,67.64666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,622.9499999999999,0.0,100.0,67.68,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,618.01,0.0,100.0,67.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,618.0066666666667,0.0,100.0,67.65333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,618.7133333333334,0.0,100.0,67.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,627.8966666666666,0.0,100.0,67.62,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,615.89,0.0,100.0,67.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,620.8333333333334,0.0,100.0,67.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,621.54,0.0,100.0,67.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,616.5933333333334,0.0,100.0,67.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,616.5933333333334,0.0,100.0,67.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,616.5933333333334,0.0,100.0,67.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,617.3000000000001,0.0,100.0,67.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,613.0633333333334,0.0,100.0,67.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,615.1833333333334,0.0,100.0,67.74333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,616.5933333333334,0.0,100.0,67.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,612.3566666666667,0.0,100.0,67.80666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,618.7133333333333,0.0,100.0,67.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,623.6566666666666,0.0,100.0,67.79333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,617.3000000000001,0.0,100.0,67.82000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,613.77,0.0,100.0,67.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,1467
