time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-15 06:30:00,613.77,0.0,100.0,67.80666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,623.6566666666668,0.0,100.0,67.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,609.5300000000001,0.0,100.0,67.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,620.83,0.0,100.0,67.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,609.5300000000001,0.0,100.0,67.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,613.0633333333334,0.0,100.0,67.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,606.7066666666666,0.0,100.0,68.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,606.7066666666666,0.0,100.0,67.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,614.4733333333334,0.0,100.0,67.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.1,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,613.0633333333334,0.0,100.0,67.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,609.5300000000001,0.0,100.0,68.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,619.4166666666666,0.0,100.0,67.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,610.24,0.0,100.0,67.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,616.5966666666667,0.0,100.0,67.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,605.2933333333334,0.0,100.0,67.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,601.7633333333333,0.0,100.0,67.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,602.4699999999999,0.0,100.0,67.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,603.88,0.0,100.0,67.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,612.3566666666667,0.0,100.0,67.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,604.59,0.0,100.0,67.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,605.2933333333334,0.0,100.0,67.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,603.8833333333333,0.0,100.0,67.61,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,601.0533333333333,0.0,100.0,67.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,612.36,0.0,100.0,67.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,618.7133333333334,0.0,100.0,67.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,601.7633333333333,0.0,100.0,67.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,606.0,0.0,100.0,67.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,604.59,0.0,100.0,67.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,608.8266666666667,0.0,100.0,67.84,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,609.5333333333333,0.0,100.0,67.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,608.8266666666667,0.0,100.0,67.67999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,613.7666666666668,0.0,100.0,67.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,609.5333333333333,0.0,100.0,67.66000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,606.7066666666666,0.0,100.0,67.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,601.7633333333333,0.0,100.0,67.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,608.1166666666667,0.0,100.0,67.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,600.35,0.0,100.0,67.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,605.2933333333334,0.0,100.0,68.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,603.88,0.0,100.0,68.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,604.5866666666667,0.0,100.0,68.26,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,606.7066666666666,0.0,100.0,68.31,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,605.2933333333334,0.0,100.0,68.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,595.4033333333333,0.0,100.0,68.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,606.7066666666666,0.0,100.0,68.45,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,592.58,0.0,100.0,68.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,608.12,0.0,100.0,68.58999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,595.4033333333333,0.0,100.0,68.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,598.2333333333332,0.0,100.0,68.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,613.77,0.0,100.0,69.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,601.0566666666667,0.0,100.0,69.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,679.4533333333333,0.0,100.0,67.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,681.5733333333333,0.0,100.0,66.71666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,683.6933333333333,0.0,100.0,66.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,687.2233333333334,0.0,100.0,66.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,685.81,0.0,100.0,66.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,688.6366666666667,0.0,100.0,66.41000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,692.1666666666666,0.0,100.0,66.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,707.7066666666666,0.0,100.0,66.59333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.07,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,734.5433333333334,0.0,100.0,66.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,748.6700000000001,0.0,100.0,65.94666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,743.02,0.0,100.0,66.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,733.13,0.0,100.0,65.86666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,748.6700000000001,0.0,100.0,65.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,743.7266666666666,0.0,100.0,65.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,738.0766666666667,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,730.3066666666667,0.0,100.0,64.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,735.25,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,739.4866666666667,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,733.8366666666667,0.0,100.0,65.34,1108.17,70.0,100.0,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,736.6633333333333,0.0,100.0,65.46333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,743.73,0.0,100.0,65.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,740.1966666666667,0.0,100.0,65.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,735.96,0.0,100.0,65.59666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,745.14,0.0,100.0,65.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,737.37,0.0,100.0,65.60333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,728.1866666666666,0.0,100.0,65.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,740.9033333333333,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,734.5433333333334,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,740.9033333333333,0.0,100.0,64.84333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,730.3066666666667,0.0,100.0,64.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,740.1966666666667,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,726.7766666666666,0.0,100.0,64.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,736.6633333333333,0.0,100.0,65.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,726.07,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,729.6,0.0,100.0,65.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,733.8366666666667,0.0,100.0,65.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,727.4833333333332,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,726.07,0.0,100.0,64.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,729.6,0.0,100.0,64.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,721.8299999999999,0.0,100.0,64.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,714.77,0.0,100.0,64.55333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,731.7199999999999,0.0,100.0,64.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,733.1333333333333,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,724.6566666666666,0.0,100.0,64.52666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,727.48,0.0,100.0,64.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,737.37,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,735.9566666666666,0.0,100.0,64.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,723.2433333333333,0.0,100.0,63.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,716.8866666666667,0.0,100.0,63.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,705.59,0.0,100.0,64.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,714.77,0.0,100.0,64.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,704.8833333333333,0.0,100.0,64.25666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,693.5799999999999,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,704.88,0.0,100.0,64.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,704.1733333333333,0.0,100.0,64.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,707.0,0.0,100.0,64.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,687.93,0.0,100.0,64.45333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,704.8833333333333,0.0,100.0,64.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,705.5866666666667,0.0,100.0,64.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,696.4066666666666,0.0,100.0,63.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,653.3233333333334,0.0,100.0,64.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,652.6166666666667,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.09666666666666,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,642.02,0.0,100.0,64.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,644.8466666666667,0.0,100.0,64.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,625.07,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,639.9033333333333,0.0,100.0,64.77,1108.17,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,639.9033333333333,0.0,100.0,64.66,1108.17,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,631.43,0.0,100.0,64.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.72000000000001,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,634.2533333333332,0.0,100.0,63.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,645.5533333333333,0.0,100.0,63.38999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,644.8466666666667,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,632.8366666666667,0.0,100.0,63.07,1108.17,70.0,100.0,74.0,70.0,0.0,67.88000000000001,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,642.7233333333334,0.0,100.0,62.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,637.7833333333333,0.0,100.0,62.71666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,642.7266666666666,0.0,100.0,62.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,646.9666666666667,0.0,100.0,62.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,637.0799999999999,0.0,100.0,62.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74333333333333,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,642.02,0.0,100.0,62.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,649.0866666666667,0.0,100.0,63.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,642.7266666666666,0.0,100.0,63.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,629.31,0.0,100.0,62.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,643.4333333333333,0.0,100.0,63.07333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,646.26,0.0,100.0,62.95333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,655.4366666666666,0.0,100.0,62.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,642.7266666666666,0.0,100.0,63.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,650.4966666666667,0.0,100.0,63.01,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,639.9,0.0,100.0,63.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,644.14,0.0,100.0,63.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,640.61,0.0,100.0,63.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,644.8466666666667,0.0,100.0,63.15333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,641.3166666666667,0.0,100.0,63.20666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,642.02,0.0,100.0,63.32666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,644.8466666666667,0.0,100.0,63.44,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,639.1966666666666,0.0,100.0,63.40333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,637.0766666666667,0.0,100.0,63.47333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,653.32,0.0,100.0,63.48,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,644.14,0.0,100.0,63.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,642.02,0.0,100.0,63.34,1108.17,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,629.3066666666667,0.0,100.0,63.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,644.14,0.0,100.0,63.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,640.61,0.0,100.0,63.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,650.4966666666667,0.0,100.0,63.14000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,644.85,0.0,100.0,63.1,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,651.9066666666666,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,642.02,0.0,100.0,63.173333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,642.73,0.0,100.0,63.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,644.14,0.0,100.0,63.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,640.6066666666667,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,651.9066666666666,0.0,100.0,63.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,646.26,0.0,100.0,63.09666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,644.1433333333333,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,649.44,0.0,100.0,62.855,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,650.4966666666667,0.0,100.0,62.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,653.3233333333334,0.0,100.0,62.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,654.0300000000001,0.0,100.0,62.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,649.0833333333334,0.0,100.0,62.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,659.6766666666667,0.0,100.0,62.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,656.8566666666667,0.0,100.0,62.51,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,656.8533333333334,0.0,100.0,62.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,658.2666666666668,0.0,100.0,62.42,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,651.9066666666666,0.0,100.0,62.4,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,645.5533333333333,0.0,100.0,62.32,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,657.5600000000001,0.0,100.0,62.28666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,651.2033333333334,0.0,100.0,62.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,642.7266666666666,0.0,100.0,62.21333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,661.0866666666667,0.0,100.0,62.21,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,658.2666666666668,0.0,100.0,62.04333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,663.21,0.0,100.0,61.91,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,650.4933333333333,0.0,100.0,61.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,651.9066666666666,0.0,100.0,61.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,654.7333333333333,0.0,100.0,61.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,661.0933333333334,0.0,100.0,61.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,652.6166666666667,0.0,100.0,61.59666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,653.3233333333334,0.0,100.0,61.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,654.0266666666666,0.0,100.0,61.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,651.91,0.0,100.0,61.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,649.79,0.0,100.0,61.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,658.97,0.0,100.0,61.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,655.4433333333333,0.0,100.0,61.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,653.32,0.0,100.0,61.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,652.6133333333333,0.0,100.0,61.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,658.9733333333334,0.0,100.0,61.156666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,658.2666666666667,0.0,100.0,61.09666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,659.68,0.0,100.0,61.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,656.8533333333334,0.0,100.0,61.056666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,661.7933333333334,0.0,100.0,61.1,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,655.44,0.0,100.0,60.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,653.32,0.0,100.0,60.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,656.8533333333334,0.0,100.0,60.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,663.21,0.0,100.0,60.89666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,654.7333333333333,0.0,100.0,60.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,665.3266666666667,0.0,100.0,60.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,650.4966666666667,0.0,100.0,60.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,660.3833333333333,0.0,100.0,60.82666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,656.8533333333334,0.0,100.0,60.806666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,661.09,0.0,100.0,60.553333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,660.3866666666667,0.0,100.0,60.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,653.3233333333334,0.0,100.0,60.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,668.15,0.0,100.0,60.01333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,669.565,0.0,100.0,59.865,1108.17,70.0,100.0,74.0,70.0,0.0,68.575,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,655.44,0.0,100.0,59.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,664.62,0.0,100.0,59.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,658.97,0.0,100.0,59.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,662.5,0.0,100.0,59.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,655.44,0.0,100.0,59.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,664.62,0.0,100.0,59.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,674.51,0.0,100.0,59.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,653.3233333333334,0.0,100.0,58.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,668.8566666666667,0.0,100.0,58.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,671.6833333333333,0.0,100.0,58.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,661.7966666666667,0.0,100.0,58.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,660.3866666666667,0.0,100.0,59.04666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,682.9833333333332,0.0,100.0,58.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,688.6366666666667,0.0,100.0,58.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,690.7533333333334,0.0,100.0,58.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,698.5233333333334,0.0,100.0,58.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,709.1166666666667,0.0,100.0,59.22,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,702.7599999999999,0.0,100.0,59.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,694.2866666666667,0.0,100.0,59.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,685.1033333333334,0.0,100.0,59.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,690.0466666666666,0.0,100.0,60.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,668.1533333333333,0.0,100.0,60.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,663.9166666666666,0.0,100.0,61.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,657.5600000000001,0.0,100.0,61.31,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,656.1466666666666,0.0,100.0,61.583333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,653.32,0.0,100.0,61.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,657.5600000000001,0.0,100.0,61.98666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,651.2033333333334,0.0,100.0,62.120000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,658.2666666666668,0.0,100.0,62.223333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,654.0266666666666,0.0,100.0,62.41,1108.17,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,655.44,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,657.5600000000001,0.0,100.0,62.88333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.27,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,651.2033333333334,0.0,100.0,62.74333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,660.3833333333333,0.0,100.0,62.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,659.68,0.0,100.0,62.89333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,657.5600000000001,0.0,100.0,63.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,664.6233333333333,0.0,100.0,63.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,661.09,0.0,100.0,62.975,1108.17,70.0,100.0,74.0,70.0,0.0,68.46000000000001,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,647.6733333333333,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,651.91,0.0,100.0,62.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,656.8533333333334,0.0,100.0,62.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,664.6233333333333,0.0,100.0,62.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,661.09,0.0,100.0,63.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,651.91,0.0,100.0,63.01333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,644.14,0.0,100.0,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,656.1433333333333,0.0,100.0,62.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,645.5533333333333,0.0,100.0,62.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,653.32,0.0,100.0,62.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,656.1466666666666,0.0,100.0,62.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,649.7933333333334,0.0,100.0,62.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,656.15,0.0,100.0,62.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,657.5600000000001,0.0,100.0,61.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,670.9766666666666,0.0,100.0,61.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,648.38,0.0,100.0,61.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,663.2066666666666,0.0,100.0,61.67333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,663.2066666666666,0.0,100.0,61.60333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,654.0300000000001,0.0,100.0,61.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,658.97,0.0,100.0,61.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,660.3833333333333,0.0,100.0,61.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,656.1466666666666,0.0,100.0,61.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,663.21,0.0,100.0,61.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,662.5033333333334,0.0,100.0,61.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,654.7366666666667,0.0,100.0,61.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,656.1466666666666,0.0,100.0,61.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,659.6766666666667,0.0,100.0,61.35333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,661.8000000000001,0.0,100.0,61.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,661.7966666666667,0.0,100.0,61.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,656.8533333333334,0.0,100.0,61.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,656.85,0.0,100.0,61.25,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,670.2733333333334,0.0,100.0,61.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,658.97,0.0,100.0,61.156666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,666.0333333333333,0.0,100.0,61.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,649.0833333333334,0.0,100.0,61.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,656.1466666666666,0.0,100.0,61.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,657.5600000000001,0.0,100.0,61.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,654.0266666666666,0.0,100.0,60.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,664.62,0.0,100.0,60.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,654.0266666666666,0.0,100.0,60.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,658.2633333333333,0.0,100.0,60.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,663.9166666666666,0.0,100.0,60.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,666.0333333333333,0.0,100.0,60.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,663.21,0.0,100.0,60.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,670.9766666666666,0.0,100.0,60.88999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,663.21,0.0,100.0,60.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,657.5600000000001,0.0,100.0,60.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,654.7333333333333,0.0,100.0,60.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,666.0333333333333,0.0,100.0,60.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,666.0333333333333,0.0,100.0,60.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,671.6833333333333,0.0,100.0,60.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333334,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,661.7966666666667,0.0,100.0,60.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,666.0333333333333,0.0,100.0,60.16666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,656.8533333333334,0.0,100.0,60.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,663.21,0.0,100.0,60.15333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,667.4466666666667,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,660.3866666666667,0.0,100.0,60.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,668.86,0.0,100.0,60.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,670.27,0.0,100.0,60.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,657.5600000000001,0.0,100.0,59.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,665.33,0.0,100.0,59.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,666.0366666666667,0.0,100.0,59.89333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,658.9733333333334,0.0,100.0,59.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,658.2666666666668,0.0,100.0,59.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,656.8533333333334,0.0,100.0,59.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,655.4433333333333,0.0,100.0,59.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,670.9766666666666,0.0,100.0,59.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,663.2066666666666,0.0,100.0,59.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,674.5066666666667,0.0,100.0,59.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,659.6766666666667,0.0,100.0,59.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,663.9166666666666,0.0,100.0,59.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,661.09,0.0,100.0,59.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,654.0300000000001,0.0,100.0,59.48666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,670.2733333333334,0.0,100.0,59.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,661.09,0.0,100.0,59.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,670.2733333333334,0.0,100.0,59.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,662.5066666666667,0.0,100.0,59.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,662.5033333333333,0.0,100.0,59.53,1108.17,70.0,100.0,74.0,70.0,0.0,69.07,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,658.9699999999999,0.0,100.0,59.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,656.8533333333334,0.0,100.0,59.93,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,670.98,0.0,100.0,60.01,1108.17,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,655.4433333333333,0.0,100.0,60.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,658.2633333333333,0.0,100.0,60.48666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,667.4466666666667,0.0,100.0,60.53666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,667.4466666666667,0.0,100.0,60.56,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,665.33,0.0,100.0,60.62,1108.17,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,657.5600000000001,0.0,100.0,60.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,656.8533333333334,0.0,100.0,60.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,661.7966666666667,0.0,100.0,60.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,667.4466666666667,0.0,100.0,60.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,661.7966666666666,0.0,100.0,60.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,665.3266666666667,0.0,100.0,60.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,663.9133333333333,0.0,100.0,60.91,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,660.3866666666667,0.0,100.0,61.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,675.2166666666667,0.0,100.0,61.156666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,660.3833333333333,0.0,100.0,61.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,663.21,0.0,100.0,61.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,646.9666666666667,0.0,100.0,61.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,657.5600000000001,0.0,100.0,61.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,658.97,0.0,100.0,61.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,651.91,0.0,100.0,61.78333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,663.21,0.0,100.0,61.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,658.2666666666668,0.0,100.0,61.623333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,666.74,0.0,100.0,61.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,658.9733333333334,0.0,100.0,61.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,662.5033333333334,0.0,100.0,61.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,659.6766666666667,0.0,100.0,61.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,665.33,0.0,100.0,61.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,660.3866666666667,0.0,100.0,61.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,661.7966666666666,0.0,100.0,60.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,661.7966666666667,0.0,100.0,60.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,656.85,0.0,100.0,60.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,664.6233333333333,0.0,100.0,60.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,666.0333333333333,0.0,100.0,60.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,654.0300000000001,0.0,100.0,60.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,666.74,0.0,100.0,60.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,662.5033333333333,0.0,100.0,60.583333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1832
