time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-19 01:45:00,670.9766666666667,0.0,100.0,60.583333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,666.0333333333333,0.0,100.0,60.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,667.4433333333333,0.0,100.0,60.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,660.3833333333333,0.0,100.0,60.21666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,658.9733333333334,0.0,100.0,60.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,651.2066666666666,0.0,100.0,59.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,667.4466666666667,0.0,100.0,59.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,664.6233333333333,0.0,100.0,59.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,662.5033333333333,0.0,100.0,59.67333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,649.0833333333334,0.0,100.0,59.623333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,670.98,0.0,100.0,59.50666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,669.5666666666667,0.0,100.0,59.370000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.62,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,663.9166666666666,0.0,100.0,59.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,658.97,0.0,100.0,59.27666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,677.3333333333334,0.0,100.0,59.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,661.7966666666667,0.0,100.0,59.09,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,668.8566666666667,0.0,100.0,59.18,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,658.2633333333333,0.0,100.0,59.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,662.5066666666667,0.0,100.0,59.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,660.3833333333333,0.0,100.0,59.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,654.7333333333333,0.0,100.0,59.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,656.8566666666667,0.0,100.0,58.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,660.3866666666667,0.0,100.0,58.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,651.1999999999999,0.0,100.0,58.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,668.8566666666667,0.0,100.0,58.88999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,671.6866666666666,0.0,100.0,58.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,681.5766666666667,0.0,100.0,58.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.38,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,700.64,0.0,100.0,58.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,692.8733333333333,0.0,100.0,58.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,697.1133333333333,0.0,100.0,58.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,713.3566666666666,0.0,100.0,58.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,704.1733333333333,0.0,100.0,58.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,694.2866666666667,0.0,100.0,58.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,704.1733333333333,0.0,100.0,58.10999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,699.23,0.0,100.0,58.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,706.2933333333334,0.0,100.0,58.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,707.7066666666666,0.0,100.0,57.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,705.5833333333334,0.0,100.0,57.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,707.7066666666666,0.0,100.0,57.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,712.65,0.0,100.0,57.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,709.8233333333334,0.0,100.0,57.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,697.11,0.0,100.0,57.74,1108.17,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,699.9333333333334,0.0,100.0,57.78,1108.17,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,700.6433333333333,0.0,100.0,57.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,699.9366666666666,0.0,100.0,57.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,705.5866666666667,0.0,100.0,57.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,699.9366666666666,0.0,100.0,57.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,695.6999999999999,0.0,100.0,57.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,694.2866666666667,0.0,100.0,58.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,708.4133333333333,0.0,100.0,58.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,697.8166666666666,0.0,100.0,58.41,1108.17,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,704.1733333333333,0.0,100.0,58.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,698.5266666666666,0.0,100.0,58.57333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,700.6433333333333,0.0,100.0,58.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,700.6433333333334,0.0,100.0,58.806666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,696.4066666666668,0.0,100.0,59.16666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,707.0,0.0,100.0,59.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,693.5799999999999,0.0,100.0,60.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,677.3333333333334,0.0,100.0,60.48,1108.17,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,656.1466666666666,0.0,100.0,60.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,656.1466666666666,0.0,100.0,60.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,650.4966666666666,0.0,100.0,61.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,644.8466666666667,0.0,100.0,61.4,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,658.2633333333333,0.0,100.0,61.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,653.3233333333334,0.0,100.0,61.580000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,644.8466666666667,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,647.6733333333333,0.0,100.0,61.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,648.3766666666667,0.0,100.0,61.91,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,645.5500000000001,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,650.4966666666667,0.0,100.0,61.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,642.7266666666666,0.0,100.0,61.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,652.6166666666667,0.0,100.0,61.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,653.3233333333334,0.0,100.0,61.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,649.08,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,649.0866666666667,0.0,100.0,61.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,655.44,0.0,100.0,61.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,656.1466666666666,0.0,100.0,61.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,651.2066666666666,0.0,100.0,61.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,651.2033333333334,0.0,100.0,62.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,651.91,0.0,100.0,61.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,654.0300000000001,0.0,100.0,61.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,651.2033333333334,0.0,100.0,61.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,650.5,0.0,100.0,61.626666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,650.4975,0.0,100.0,61.5475,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,656.8533333333334,0.0,100.0,61.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,645.5500000000001,0.0,100.0,61.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,658.97,0.0,100.0,61.31999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,651.91,0.0,100.0,61.20666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,658.9733333333334,0.0,100.0,61.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,647.6733333333333,0.0,100.0,60.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,655.44,0.0,100.0,61.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,644.14,0.0,100.0,60.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,656.8533333333334,0.0,100.0,60.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,658.2666666666668,0.0,100.0,60.620000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,653.32,0.0,100.0,60.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,656.8533333333334,0.0,100.0,60.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,660.3833333333333,0.0,100.0,60.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,648.3766666666667,0.0,100.0,60.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,654.0266666666666,0.0,100.0,60.39000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,649.79,0.0,100.0,60.306666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,660.3833333333333,0.0,100.0,60.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,650.4966666666667,0.0,100.0,60.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,656.1466666666666,0.0,100.0,59.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,659.68,0.0,100.0,59.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,665.33,0.0,100.0,59.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,657.5600000000001,0.0,100.0,59.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,658.2666666666668,0.0,100.0,59.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,654.7366666666667,0.0,100.0,59.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,655.44,0.0,100.0,59.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,653.32,0.0,100.0,59.52666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,654.7366666666667,0.0,100.0,59.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,651.91,0.0,100.0,59.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,654.0300000000001,0.0,100.0,59.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,656.8533333333334,0.0,100.0,59.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,652.6166666666667,0.0,100.0,59.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,663.21,0.0,100.0,59.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,653.3233333333334,0.0,100.0,59.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,651.91,0.0,100.0,59.39666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,651.2033333333334,0.0,100.0,59.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,655.44,0.0,100.0,59.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,644.8466666666667,0.0,100.0,59.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,662.5033333333333,0.0,100.0,59.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,668.8566666666667,0.0,100.0,58.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,690.0466666666666,0.0,100.0,58.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,692.87,0.0,100.0,58.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,694.9933333333333,0.0,100.0,58.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,705.5866666666667,0.0,100.0,58.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,687.2233333333334,0.0,100.0,57.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,704.88,0.0,100.0,57.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,702.0533333333333,0.0,100.0,57.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,691.46,0.0,100.0,57.38,1108.17,70.0,100.0,74.0,70.0,0.0,67.43,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,706.29,0.0,100.0,57.23,1108.17,70.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,699.23,0.0,100.0,57.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,67.25,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,704.8800000000001,0.0,100.0,56.9,1108.17,70.0,100.0,74.0,70.0,0.0,67.10333333333334,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,706.2933333333334,0.0,100.0,56.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.99,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,711.9433333333333,0.0,100.0,56.51333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,704.88,0.0,100.0,56.39666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,710.5300000000001,0.0,100.0,56.26,1108.17,70.0,100.0,74.0,70.0,0.0,66.60666666666667,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,713.3533333333334,0.0,100.0,56.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.57666666666667,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,718.3000000000001,0.0,100.0,55.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,716.89,0.0,100.0,55.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.27333333333333,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,715.4733333333334,0.0,100.0,55.446666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,66.11666666666667,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,716.1833333333334,0.0,100.0,55.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,719.0066666666667,0.0,100.0,55.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,720.42,0.0,100.0,55.116666666666674,1108.17,70.0,100.0,74.0,70.0,0.0,65.92666666666666,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,714.06,0.0,100.0,55.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,717.5933333333332,0.0,100.0,55.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,721.8299999999999,0.0,100.0,55.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.04666666666667,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,704.1733333333333,0.0,100.0,55.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.07333333333334,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,716.18,0.0,100.0,55.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,66.14666666666666,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,704.88,0.0,100.0,55.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,66.26,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,715.4733333333334,0.0,100.0,55.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,701.35,0.0,100.0,55.82,1108.17,70.0,100.0,74.0,70.0,0.0,66.56666666666666,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,709.8266666666667,0.0,100.0,55.94,1108.17,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,696.4033333333333,0.0,100.0,56.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,66.78,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,714.77,0.0,100.0,56.67333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,704.8833333333333,0.0,100.0,56.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.07,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,712.65,0.0,100.0,57.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,711.2400000000001,0.0,100.0,57.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,706.2966666666667,0.0,100.0,57.82,1108.17,70.0,100.0,74.0,70.0,0.0,67.63666666666667,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,697.82,0.0,100.0,58.31,1108.17,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,701.35,0.0,100.0,58.45333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,710.5300000000001,0.0,100.0,58.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,693.5766666666667,0.0,100.0,58.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,707.0033333333334,0.0,100.0,59.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,689.34,0.0,100.0,59.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,671.6866666666666,0.0,100.0,60.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.15333333333334,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,662.5033333333333,0.0,100.0,60.23,1108.17,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,650.5,0.0,100.0,60.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666666,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,658.2633333333333,0.0,100.0,60.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,654.7333333333333,0.0,100.0,60.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,666.74,0.0,100.0,61.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,654.0300000000001,0.0,100.0,61.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,651.1999999999999,0.0,100.0,61.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,659.6766666666667,0.0,100.0,61.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,654.7333333333333,0.0,100.0,61.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,654.0300000000001,0.0,100.0,61.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,654.7333333333333,0.0,100.0,61.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,663.21,0.0,100.0,61.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,657.5600000000001,0.0,100.0,60.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,657.56,0.0,100.0,60.70666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,664.6233333333333,0.0,100.0,60.44,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,666.0333333333333,0.0,100.0,60.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,657.5566666666667,0.0,100.0,60.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,674.5066666666667,0.0,100.0,59.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,655.7950000000001,0.0,100.0,59.83,1108.17,70.0,100.0,74.0,70.0,0.0,68.25999999999999,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,666.0333333333333,0.0,100.0,59.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,658.97,0.0,100.0,59.580000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,661.09,0.0,100.0,59.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,661.7966666666667,0.0,100.0,59.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,662.5,0.0,100.0,59.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,665.3266666666667,0.0,100.0,58.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,665.33,0.0,100.0,58.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,663.9133333333333,0.0,100.0,58.67,1108.17,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,661.09,0.0,100.0,58.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,663.21,0.0,100.0,58.4,1108.17,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,665.3266666666667,0.0,100.0,58.26333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,670.98,0.0,100.0,58.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,658.9733333333334,0.0,100.0,58.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,662.5,0.0,100.0,57.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,665.3266666666667,0.0,100.0,57.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.39333333333333,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,664.6233333333333,0.0,100.0,57.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,678.7466666666666,0.0,100.0,57.51,1108.17,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,669.5633333333334,0.0,100.0,57.39666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.14,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,672.39,0.0,100.0,57.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,663.21,0.0,100.0,57.22333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.04,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,691.4633333333335,0.0,100.0,56.84,1108.17,70.0,100.0,74.0,70.0,0.0,66.94333333333333,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,707.0,0.0,100.0,56.5,1108.17,70.0,100.0,74.0,70.0,0.0,66.81,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,715.4766666666666,0.0,100.0,56.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,712.65,0.0,100.0,56.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.58333333333333,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,718.2999999999998,0.0,100.0,56.19,1108.17,70.0,100.0,74.0,70.0,0.0,66.49333333333334,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,719.7133333333333,0.0,100.0,56.120000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,704.88,0.0,100.0,56.04,1108.17,70.0,100.0,74.0,70.0,0.0,66.35666666666667,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,709.8233333333333,0.0,100.0,56.01,1108.17,70.0,100.0,74.0,70.0,0.0,66.29,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,719.0099999999999,0.0,100.0,55.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,66.19666666666667,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,722.5366666666665,0.0,100.0,55.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.14666666666666,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,723.9499999999999,0.0,100.0,55.76,1108.17,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,714.77,0.0,100.0,55.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,704.1733333333333,0.0,100.0,55.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,65.88666666666667,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,715.4733333333334,0.0,100.0,55.46,1108.17,70.0,100.0,74.0,70.0,0.0,65.80666666666667,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,721.8299999999999,0.0,100.0,55.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.73666666666666,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,709.8233333333334,0.0,100.0,55.32666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,706.2966666666667,0.0,100.0,55.28,1108.17,70.0,100.0,74.0,70.0,0.0,65.58666666666666,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,711.2366666666667,0.0,100.0,55.27,1108.17,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,720.4200000000001,0.0,100.0,55.16,1108.17,70.0,100.0,74.0,70.0,0.0,65.40666666666667,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,724.6566666666666,0.0,100.0,55.21,1108.17,70.0,100.0,74.0,70.0,0.0,65.34,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,717.5933333333332,0.0,100.0,55.17,1108.17,70.0,100.0,74.0,70.0,0.0,65.28,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,728.8933333333333,0.0,100.0,55.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,65.24333333333334,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,725.3633333333333,0.0,100.0,55.07,1108.17,70.0,100.0,74.0,70.0,0.0,65.18333333333334,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,728.1899999999999,0.0,100.0,54.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,65.14999999999999,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,723.2433333333333,0.0,100.0,54.93,1108.17,70.0,100.0,74.0,70.0,0.0,65.11333333333333,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,721.1266666666667,0.0,100.0,54.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.04666666666667,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,723.2466666666666,0.0,100.0,54.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.97666666666667,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,721.8299999999999,0.0,100.0,54.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,64.88666666666667,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,722.54,0.0,100.0,54.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.85,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,714.77,0.0,100.0,54.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,64.83666666666666,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,725.3633333333333,0.0,100.0,54.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.8,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,729.6033333333334,0.0,100.0,54.77,1108.17,70.0,100.0,74.0,70.0,0.0,64.81333333333333,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,733.1333333333333,0.0,100.0,54.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,64.82333333333334,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,728.8933333333333,0.0,100.0,55.20000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,64.83666666666666,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,726.7766666666666,0.0,100.0,55.48,1108.17,70.0,100.0,74.0,70.0,0.0,64.93333333333334,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,719.0066666666667,0.0,100.0,55.79,1108.17,70.0,100.0,74.0,70.0,0.0,65.09666666666666,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,732.4233333333333,0.0,100.0,56.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.24,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,723.2466666666666,0.0,100.0,56.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,65.45666666666666,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,723.9499999999999,0.0,100.0,56.88666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,65.65333333333334,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,710.5300000000001,0.0,100.0,57.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,709.8233333333334,0.0,100.0,57.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.28666666666668,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,711.9433333333333,0.0,100.0,58.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,709.1166666666667,0.0,100.0,58.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,66.87,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,704.1733333333333,0.0,100.0,59.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.28,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,710.5300000000001,0.0,100.0,59.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.61666666666666,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,692.8733333333333,0.0,100.0,60.21,1108.17,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,697.11,0.0,100.0,60.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,684.4,0.0,100.0,61.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,674.51,0.0,100.0,61.85,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,657.5600000000001,0.0,100.0,62.41,1108.17,70.0,100.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,652.6166666666667,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,657.5600000000001,0.0,100.0,63.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,652.6166666666667,0.0,100.0,63.45666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,656.85,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,651.91,0.0,100.0,63.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,661.09,0.0,100.0,64.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,656.8533333333334,0.0,100.0,64.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,648.38,0.0,100.0,64.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,656.1466666666666,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,649.79,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,646.2566666666667,0.0,100.0,65.22333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,648.3766666666667,0.0,100.0,65.34333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,651.9066666666666,0.0,100.0,65.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,644.1433333333333,0.0,100.0,65.60333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,651.2033333333334,0.0,100.0,65.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,652.6133333333333,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,656.8533333333334,0.0,100.0,65.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,661.7966666666667,0.0,100.0,65.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,678.0433333333334,0.0,100.0,65.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,674.51,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,679.4533333333334,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,685.1033333333334,0.0,100.0,64.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,673.8066666666667,0.0,100.0,64.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,661.7966666666666,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,656.1466666666666,0.0,100.0,64.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.44,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,661.09,0.0,100.0,63.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.70333333333333,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,656.8533333333334,0.0,100.0,63.693333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,657.5600000000001,0.0,100.0,63.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,664.6233333333333,0.0,100.0,63.11000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,656.1433333333333,0.0,100.0,62.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,661.7966666666667,0.0,100.0,62.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,663.9166666666666,0.0,100.0,62.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,663.9133333333333,0.0,100.0,62.61000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,657.5600000000001,0.0,100.0,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,659.6766666666666,0.0,100.0,62.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,664.6233333333333,0.0,100.0,62.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,666.74,0.0,100.0,62.21333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,666.0366666666667,0.0,100.0,62.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,664.6233333333333,0.0,100.0,61.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,656.8533333333334,0.0,100.0,61.88666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,655.4399999999999,0.0,100.0,61.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,658.2666666666668,0.0,100.0,61.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,658.9733333333334,0.0,100.0,61.56666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,658.9699999999999,0.0,100.0,61.446666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,660.3866666666667,0.0,100.0,61.34,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,661.7966666666667,0.0,100.0,61.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,666.74,0.0,100.0,61.28666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,650.4966666666667,0.0,100.0,61.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,656.8533333333334,0.0,100.0,61.15333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,659.68,0.0,100.0,61.15333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,654.7333333333333,0.0,100.0,61.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,653.3233333333334,0.0,100.0,60.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,655.44,0.0,100.0,60.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,667.4466666666667,0.0,100.0,60.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,656.85,0.0,100.0,60.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,649.79,0.0,100.0,60.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,654.7333333333333,0.0,100.0,60.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,656.1466666666666,0.0,100.0,60.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,656.1433333333333,0.0,100.0,60.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,655.44,0.0,100.0,60.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,664.62,0.0,100.0,60.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,655.4433333333333,0.0,100.0,60.48666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,659.68,0.0,100.0,60.29666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,663.9133333333333,0.0,100.0,60.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,656.8566666666667,0.0,100.0,60.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,654.7333333333333,0.0,100.0,60.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,657.56,0.0,100.0,60.20666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,657.5566666666667,0.0,100.0,60.17333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,656.1466666666666,0.0,100.0,60.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,661.09,0.0,100.0,60.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,661.7966666666667,0.0,100.0,60.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,657.5566666666667,0.0,100.0,60.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,656.85,0.0,100.0,60.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,652.6166666666667,0.0,100.0,60.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,658.97,0.0,100.0,59.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,661.09,0.0,100.0,59.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,656.8533333333334,0.0,100.0,60.04666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,654.7333333333333,0.0,100.0,60.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,658.9733333333334,0.0,100.0,60.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,650.4966666666667,0.0,100.0,60.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,661.7966666666667,0.0,100.0,61.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,654.0266666666666,0.0,100.0,61.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,641.3133333333334,0.0,100.0,61.28,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,662.5033333333333,0.0,100.0,61.57333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,649.79,0.0,100.0,61.88333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,659.68,0.0,100.0,62.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,652.6166666666667,0.0,100.0,62.586666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,655.4366666666666,0.0,100.0,63.04,1108.17,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,649.0833333333334,0.0,100.0,63.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,639.1933333333333,0.0,100.0,64.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,648.38,0.0,100.0,64.42,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,643.4333333333334,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,634.9566666666666,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,644.8433333333334,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,642.0233333333333,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,654.0266666666666,0.0,100.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,642.0233333333333,0.0,100.0,65.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,644.14,0.0,100.0,65.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,639.1966666666666,0.0,100.0,66.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,640.61,0.0,100.0,66.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,630.0166666666667,0.0,100.0,66.41666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,637.7833333333333,0.0,100.0,66.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,632.84,0.0,100.0,66.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,642.02,0.0,100.0,66.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,630.72,0.0,100.0,66.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,638.4899999999999,0.0,100.0,66.33,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2194
