time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-22 20:15:00,637.0766666666667,0.0,100.0,66.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,650.4966666666667,0.0,100.0,66.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,640.6066666666667,0.0,100.0,66.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,639.1933333333333,0.0,100.0,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,634.25,0.0,100.0,66.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,636.37,0.0,100.0,66.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,649.0866666666667,0.0,100.0,66.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,635.6633333333333,0.0,100.0,65.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,632.1333333333333,0.0,100.0,65.89,1108.17,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,637.0799999999999,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,647.67,0.0,100.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,648.3766666666667,0.0,100.0,65.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.13333333333334,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,632.84,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,632.1333333333333,0.0,100.0,65.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,644.1366666666667,0.0,100.0,65.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,644.8466666666667,0.0,100.0,65.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,638.4866666666667,0.0,100.0,65.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,634.9566666666666,0.0,100.0,65.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,638.49,0.0,100.0,65.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,636.3733333333333,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,646.26,0.0,100.0,65.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,642.73,0.0,100.0,65.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,641.3133333333334,0.0,100.0,64.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,649.0833333333334,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,648.3766666666667,0.0,100.0,64.79666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,639.9,0.0,100.0,64.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,651.1999999999999,0.0,100.0,64.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,642.02,0.0,100.0,64.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,649.0866666666667,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,651.91,0.0,100.0,64.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,645.5533333333333,0.0,100.0,63.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,642.7266666666666,0.0,100.0,63.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,645.5533333333333,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,644.1433333333333,0.0,100.0,63.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,645.5533333333333,0.0,100.0,63.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,648.38,0.0,100.0,63.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,645.5533333333333,0.0,100.0,63.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,651.91,0.0,100.0,63.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,642.7233333333334,0.0,100.0,63.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,641.3166666666666,0.0,100.0,62.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,649.0833333333334,0.0,100.0,62.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,651.2033333333334,0.0,100.0,62.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,654.7333333333333,0.0,100.0,62.586666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,654.0300000000001,0.0,100.0,62.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,644.14,0.0,100.0,62.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,653.32,0.0,100.0,62.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,654.73,0.0,100.0,62.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,648.38,0.0,100.0,62.16666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,643.4333333333333,0.0,100.0,62.13,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,661.7966666666667,0.0,100.0,62.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,642.73,0.0,100.0,62.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,645.5533333333333,0.0,100.0,62.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,646.9666666666667,0.0,100.0,61.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,644.14,0.0,100.0,61.89666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,655.44,0.0,100.0,61.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,650.5,0.0,100.0,61.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,650.5,0.0,100.0,61.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,644.8466666666667,0.0,100.0,61.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,645.5500000000001,0.0,100.0,61.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,646.9633333333333,0.0,100.0,61.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,651.9066666666666,0.0,100.0,61.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,651.2033333333334,0.0,100.0,61.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,644.8466666666667,0.0,100.0,61.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,652.6166666666667,0.0,100.0,61.45666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,637.0766666666667,0.0,100.0,61.35333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,648.38,0.0,100.0,61.32666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,651.2033333333334,0.0,100.0,61.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,660.3866666666667,0.0,100.0,61.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,644.8466666666667,0.0,100.0,62.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,643.4366666666666,0.0,100.0,62.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,649.7866666666667,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,636.37,0.0,100.0,63.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,647.67,0.0,100.0,64.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,639.1966666666667,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,651.2033333333334,0.0,100.0,64.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,639.9033333333333,0.0,100.0,65.31,1108.17,70.0,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,640.61,0.0,100.0,65.72666666666667,1103.2266666666667,70.0,99.34333333333332,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,634.9566666666666,0.0,100.0,66.07333333333334,1090.513333333333,70.0,97.49,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,647.67,0.0,100.0,66.33333333333333,1099.7,70.0,98.56,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,634.2533333333332,0.0,100.0,66.56,1106.0533333333333,70.0,99.77666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,637.0733333333333,0.0,100.0,66.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,632.84,0.0,100.0,67.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,639.1933333333333,0.0,100.0,67.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,646.26,0.0,100.0,67.55,1108.17,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,633.5466666666666,0.0,100.0,67.67999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,637.7833333333333,0.0,100.0,67.88,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,628.6,0.0,100.0,68.30666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,625.07,0.0,100.0,68.44666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,629.3066666666667,0.0,100.0,68.53333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,628.6033333333334,0.0,100.0,68.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,637.78,0.0,100.0,69.06,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,620.8333333333334,0.0,100.0,69.11666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,630.0133333333333,0.0,100.0,69.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,632.84,0.0,100.0,69.23,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,714.06,0.0,100.0,68.24,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,784.6933333333333,0.0,100.0,66.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,782.5733333333334,0.0,100.0,66.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,800.9366666666666,0.0,100.0,66.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,812.9433333333333,0.0,100.0,66.08,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,810.8233333333333,0.0,100.0,65.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,810.8266666666667,0.0,100.0,66.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,813.6466666666666,0.0,100.0,66.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,817.1833333333334,0.0,100.0,66.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,815.0633333333334,0.0,100.0,65.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,827.7766666666666,0.0,100.0,65.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,820.0066666666667,0.0,100.0,65.33,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,820.7133333333333,0.0,100.0,65.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,835.5433333333334,0.0,100.0,64.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,826.3633333333333,0.0,100.0,64.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,822.8333333333334,0.0,100.0,63.870000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,798.8166666666666,0.0,100.0,63.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.05000000000001,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,719.7133333333333,0.0,100.0,64.27,1108.17,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,687.2233333333334,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,673.8033333333333,0.0,100.0,65.11,1108.17,70.0,100.0,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,675.2166666666667,0.0,100.0,64.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,671.6833333333333,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,680.8666666666667,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,671.6833333333333,0.0,100.0,65.13333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,655.4399999999999,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,649.0833333333334,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,654.7333333333333,0.0,100.0,65.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,632.1333333333333,0.0,100.0,65.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,639.9033333333333,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,637.78,0.0,100.0,65.25,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,632.1333333333333,0.0,100.0,65.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,639.1966666666666,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,634.96,0.0,100.0,65.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,643.4333333333333,0.0,100.0,64.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,629.3066666666667,0.0,100.0,64.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,632.84,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,634.9566666666666,0.0,100.0,64.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,639.1933333333333,0.0,100.0,64.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,633.5433333333334,0.0,100.0,64.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,630.0133333333333,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,636.3666666666667,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,635.6666666666666,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,641.3133333333334,0.0,100.0,64.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,637.0733333333333,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,632.84,0.0,100.0,64.36,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,639.9033333333333,0.0,100.0,64.40333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,626.4833333333332,0.0,100.0,64.31666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,639.9,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.785,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,633.5466666666666,0.0,100.0,64.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,636.3733333333333,0.0,100.0,64.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,628.6,0.0,100.0,64.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,635.6666666666666,0.0,100.0,64.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,632.1333333333333,0.0,100.0,63.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,630.0166666666665,0.0,100.0,64.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,634.25,0.0,100.0,64.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,630.7199999999999,0.0,100.0,63.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,633.5466666666666,0.0,100.0,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,627.1899999999999,0.0,100.0,63.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,634.9599999999999,0.0,100.0,63.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,628.6033333333334,0.0,100.0,63.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,627.19,0.0,100.0,63.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,635.6633333333333,0.0,100.0,63.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,637.08,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,636.37,0.0,100.0,63.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,625.7766666666666,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,627.1899999999999,0.0,100.0,63.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,631.4266666666666,0.0,100.0,63.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,633.5433333333333,0.0,100.0,63.75666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,639.1966666666666,0.0,100.0,63.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,640.61,0.0,100.0,63.88,1108.17,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,634.9566666666666,0.0,100.0,64.33,1108.17,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,639.9033333333333,0.0,100.0,64.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,642.0233333333333,0.0,100.0,65.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,631.43,0.0,100.0,65.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,634.9566666666666,0.0,100.0,66.37,1108.17,70.0,100.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,623.6566666666666,0.0,100.0,66.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,634.25,0.0,100.0,67.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,655.44,0.0,100.0,67.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,663.2066666666666,0.0,100.0,66.86,1108.17,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,682.28,0.0,100.0,66.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,703.4666666666667,0.0,100.0,66.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,709.8233333333334,0.0,100.0,66.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,727.4833333333332,0.0,100.0,66.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,765.6199999999999,0.0,100.0,66.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,784.6933333333333,0.0,100.0,65.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,804.4699999999999,0.0,100.0,65.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,846.14,0.0,100.0,65.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,863.7966666666666,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,928.7766666666666,0.0,100.0,65.90666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,976.8033333333332,0.0,100.0,65.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,989.5166666666668,0.0,100.0,65.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,1012.12,0.0,100.0,65.70333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,1036.13,0.0,100.0,65.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,1084.16,0.0,100.0,65.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,1092.6333333333332,0.0,99.83333333333331,65.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,1105.35,0.0,95.66666666666669,65.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,1094.756666666667,0.0,80.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,1108.1733333333334,0.0,77.0,65.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,1099.7,0.0,77.16666666666667,65.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,1107.4666666666667,0.0,79.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,1113.8233333333335,0.0,80.83333333333333,64.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,1113.8233333333335,0.0,81.33333333333333,64.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,1113.12,0.0,82.66666666666667,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,1100.4033333333334,0.0,83.16666666666667,64.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,1104.6433333333334,0.0,83.33333333333333,64.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,1113.1166666666668,0.0,83.5,64.21333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,1106.0566666666666,0.0,83.83333333333333,63.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,1101.11,0.0,84.16666666666667,63.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,1110.2933333333333,0.0,84.5,63.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,1108.8833333333334,0.0,85.0,64.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,1102.5233333333333,0.0,84.16666666666667,63.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,1103.9366666666667,0.0,86.5,62.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,1056.6133333333337,0.0,97.0,62.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,1011.4133333333332,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666668,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,1011.41,0.0,100.0,63.32666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,1014.9433333333332,0.0,100.0,63.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,1017.77,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,1006.47,0.0,100.0,63.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,1013.53,0.0,100.0,63.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,1011.41,0.0,100.0,62.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,991.6366666666668,0.0,100.0,62.85,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,947.8433333333332,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,939.3666666666668,0.0,100.0,62.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,935.8366666666668,0.0,100.0,62.830000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,904.0566666666668,0.0,100.0,62.82666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,903.35,0.0,100.0,63.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,913.2366666666668,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,900.5233333333332,0.0,100.0,63.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,905.4666666666668,0.0,100.0,62.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,892.7533333333334,0.0,100.0,63.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,872.2733333333334,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,868.7400000000001,0.0,100.0,64.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,860.9733333333334,0.0,100.0,64.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,872.98,0.0,100.0,64.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,880.0433333333334,0.0,100.0,64.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,865.9166666666666,0.0,100.0,64.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,866.6233333333333,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,858.8533333333334,0.0,100.0,65.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,869.4466666666667,0.0,100.0,65.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,867.3299999999999,0.0,100.0,65.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,861.6766666666666,0.0,100.0,65.30666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,856.7333333333332,0.0,100.0,65.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,865.9166666666666,0.0,100.0,65.22333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,863.09,0.0,100.0,65.13333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,861.6766666666666,0.0,100.0,65.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,872.27,0.0,100.0,64.80666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,875.0966666666667,0.0,100.0,64.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,871.5666666666666,0.0,100.0,64.57000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,870.86,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,865.2133333333333,0.0,100.0,64.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,876.5100000000001,0.0,100.0,64.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,865.21,0.0,100.0,63.84666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,860.2666666666668,0.0,100.0,63.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,848.9633333333333,0.0,100.0,63.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,875.8033333333333,0.0,100.0,63.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,861.68,0.0,100.0,63.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,856.7333333333332,0.0,100.0,63.583333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,869.4466666666667,0.0,100.0,63.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,860.2633333333333,0.0,100.0,62.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,842.6066666666666,0.0,100.0,62.95333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,806.5866666666667,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,770.5666666666666,0.0,100.0,63.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,786.1066666666667,0.0,100.0,63.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,771.2733333333332,0.0,100.0,63.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,756.4399999999999,0.0,100.0,64.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,770.5633333333334,0.0,100.0,64.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.00999999999999,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,769.86,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,774.8033333333333,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,760.6766666666667,0.0,100.0,65.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.28666666666666,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,755.0266666666666,0.0,100.0,65.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,763.5033333333334,0.0,100.0,66.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,791.7533333333334,0.0,100.0,66.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,840.4866666666667,0.0,100.0,65.79666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,865.21,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,866.6233333333333,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,898.4066666666668,0.0,100.0,65.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,945.7233333333334,0.0,100.0,65.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,983.16,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,1002.9366666666666,0.0,100.0,65.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,1063.68,0.0,100.0,65.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,1108.1733333333334,0.0,85.83333333333333,66.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,1106.763333333333,0.0,76.16666666666667,66.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,1096.8733333333332,0.0,78.5,66.50666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,1110.2933333333333,0.0,82.0,66.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,1097.58,0.0,81.83333333333333,67.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,1107.4666666666667,0.0,80.16666666666667,67.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,1105.35,0.0,78.33333333333333,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,1101.11,0.0,85.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,1111.7066666666667,0.0,84.33333333333333,61.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,1092.6366666666663,0.0,89.33333333333333,60.156666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,1099.7,0.0,94.33333333333331,60.370000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,1067.9166666666667,0.0,100.0,60.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,1097.58,0.0,94.66666666666669,60.98666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,1096.17,0.0,96.5,61.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.09,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,1108.88,0.0,89.0,62.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,1104.6466666666668,0.0,88.33333333333333,61.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,1101.11,0.0,79.83333333333333,61.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,1098.29,0.0,80.0,62.120000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,1105.3466666666666,0.0,77.66666666666667,61.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,1108.1733333333334,0.0,79.16666666666667,61.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,1103.9366666666667,0.0,77.33333333333333,60.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,1103.9366666666667,0.0,77.5,60.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,1108.1733333333334,0.0,76.83333333333333,59.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,1111.7066666666667,0.0,77.83333333333333,61.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,1101.1133333333337,0.0,76.83333333333333,65.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,1107.4666666666667,0.0,77.0,61.59666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,1101.11,0.0,78.16666666666667,66.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,1109.59,0.0,78.16666666666667,66.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,1094.7566666666664,0.0,79.0,65.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,1103.23,0.0,81.66666666666667,65.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,1106.0566666666666,0.0,84.33333333333333,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,1111.7066666666667,0.0,85.5,63.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,1105.3466666666666,0.0,87.5,63.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,1092.6366666666663,0.0,95.0,62.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,1073.5633333333333,0.0,100.0,62.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,1072.8566666666666,0.0,100.0,61.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,1070.74,0.0,100.0,60.47,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,1077.8033333333335,0.0,100.0,59.88666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,1070.0333333333333,0.0,100.0,59.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,1080.63,0.0,93.83333333333331,59.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,1027.6566666666663,0.0,94.33333333333331,61.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,932.31,0.0,100.0,62.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,919.5966666666668,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,909.0,0.0,100.0,62.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,870.8633333333333,0.0,100.0,62.723333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,833.4266666666666,0.0,100.0,63.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,807.2933333333334,0.0,100.0,63.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,812.2366666666667,0.0,100.0,63.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,823.5366666666667,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,816.4733333333334,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,803.0566666666667,0.0,100.0,63.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,799.5233333333334,0.0,100.0,63.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,794.5799999999999,0.0,100.0,63.29666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,788.2233333333334,0.0,100.0,63.22333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,747.9666666666667,0.0,100.0,63.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,715.4733333333334,0.0,100.0,63.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,709.1166666666667,0.0,100.0,64.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,660.3866666666667,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,670.27,0.0,100.0,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,664.6233333333333,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,670.2733333333334,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,672.3933333333333,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,664.62,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,657.5600000000001,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,660.3833333333333,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,642.02,0.0,100.0,64.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,630.0166666666667,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,648.3766666666667,0.0,100.0,65.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,642.7266666666666,0.0,100.0,65.11999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,639.1933333333333,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,635.6633333333333,0.0,100.0,65.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,645.5533333333333,0.0,100.0,65.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,638.4899999999999,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,638.4899999999999,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,639.9,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,631.4266666666666,0.0,100.0,65.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,636.37,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,639.1966666666666,0.0,100.0,65.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,635.6666666666666,0.0,100.0,64.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,639.9,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,646.26,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,635.6633333333333,0.0,100.0,65.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,645.5533333333333,0.0,100.0,65.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,642.02,0.0,100.0,65.72333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,632.84,0.0,100.0,66.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,640.61,0.0,100.0,67.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,2554
