time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-26 14:15:00,657.5633333333334,0.0,100.0,67.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,746.5500000000001,0.0,100.0,66.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,793.1666666666666,0.0,100.0,65.70333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,804.4666666666667,0.0,100.0,65.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,889.93,0.0,100.0,65.82333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,952.0833333333334,0.0,100.0,65.84,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,1025.5366666666666,0.0,100.0,66.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,1098.993333333333,0.0,93.5,66.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,1111.003333333333,0.0,78.0,66.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,1108.1733333333334,0.0,84.33333333333333,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,1105.35,0.0,85.5,67.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,1104.6433333333332,0.0,85.0,63.2,1108.17,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,1089.1033333333332,0.0,95.33333333333331,60.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,1067.9166666666667,0.0,100.0,62.41,1108.17,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,800.9366666666666,0.0,100.0,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,668.86,0.0,100.0,62.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,655.44,0.0,100.0,65.32666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,643.4333333333333,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,649.0833333333334,0.0,100.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,644.14,0.0,100.0,64.08333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,647.67,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,651.2033333333334,0.0,100.0,63.6,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,654.7366666666667,0.0,100.0,63.56,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,656.85,0.0,100.0,63.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,644.14,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,654.0266666666666,0.0,100.0,64.52,1106.76,70.0,99.93333333333334,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,658.97,0.0,100.0,63.92333333333334,1096.8733333333332,70.0,98.54666666666668,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,660.3833333333333,0.0,100.0,63.59,1104.6466666666668,70.0,99.60666666666668,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,667.4466666666667,0.0,100.0,63.553333333333335,1107.4666666666667,70.0,99.92,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,649.79,0.0,100.0,63.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,646.9633333333333,0.0,100.0,63.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,658.2633333333333,0.0,100.0,63.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,650.5,0.0,100.0,62.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,644.14,0.0,100.0,62.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,650.4966666666667,0.0,100.0,62.57666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,643.4366666666666,0.0,100.0,62.336666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,803.7633333333333,0.0,93.83333333333331,62.46333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,643.4366666666666,0.0,100.0,62.09666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,637.0733333333334,0.0,100.0,61.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,810.12,0.0,94.66666666666669,61.89333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,808.7033333333334,0.0,99.16666666666669,61.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,647.67,0.0,100.0,61.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,632.1333333333333,0.0,100.0,62.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,643.4333333333333,0.0,100.0,62.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,644.14,0.0,100.0,62.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,979.6266666666668,0.0,100.0,62.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,1046.02,0.0,100.0,62.32,1100.4066666666668,70.0,99.01333333333334,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,1045.3133333333333,0.0,100.0,61.76,1108.17,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,1045.3166666666666,0.0,100.0,60.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,1036.1333333333332,0.0,100.0,60.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,1064.3833333333332,0.0,100.0,59.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,1041.0766666666666,0.0,100.0,60.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,1043.9033333333334,0.0,100.0,60.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,1029.0666666666666,0.0,100.0,60.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,1013.53,0.0,100.0,61.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,993.0466666666669,0.0,100.0,66.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666668,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,1041.7833333333333,0.0,100.0,65.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,1052.3766666666668,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,1022.7166666666668,0.0,100.0,63.46666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,1058.7333333333331,0.0,100.0,63.07333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,1048.8466666666666,0.0,100.0,62.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,1043.9033333333334,0.0,100.0,61.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,1069.3266666666666,0.0,100.0,61.67333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,1060.1466666666668,0.0,100.0,61.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,1067.2066666666667,0.0,100.0,61.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,1059.4399999999998,0.0,100.0,61.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,1062.263333333333,0.0,100.0,61.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.66,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,1057.32,0.0,100.0,61.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,1062.97,0.0,100.0,60.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,1050.26,0.0,100.0,60.42666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,1070.0333333333335,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,1086.2766666666666,0.0,100.0,59.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,1110.2933333333333,0.0,88.0,61.24,1108.17,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,1041.7833333333333,0.0,100.0,62.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,959.1466666666666,0.0,100.0,62.66,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,943.6066666666666,0.0,100.0,62.77,1108.17,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,930.8933333333334,0.0,100.0,62.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,906.1733333333332,0.0,100.0,62.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,894.87,0.0,100.0,62.82666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,874.39,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,871.5666666666666,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,834.84,0.0,100.0,63.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,831.3066666666667,0.0,100.0,63.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,808.0,0.0,100.0,63.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,800.9366666666666,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,810.1166666666667,0.0,100.0,63.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,797.4033333333333,0.0,100.0,63.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,793.1666666666666,0.0,100.0,63.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,786.1,0.0,100.0,63.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,795.2866666666667,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,789.6366666666667,0.0,100.0,63.40333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,795.2866666666667,0.0,100.0,63.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,786.8133333333334,0.0,100.0,63.623333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,789.6366666666667,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,783.9833333333332,0.0,100.0,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,781.8666666666667,0.0,100.0,64.21666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,784.69,0.0,100.0,64.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,781.16,0.0,100.0,64.58333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,779.04,0.0,100.0,65.08999999999999,1107.4666666666667,70.0,99.98666666666666,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,773.39,0.0,100.0,65.39,1108.17,70.0,100.0,74.0,70.0,0.0,69.68,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,777.63,0.0,100.0,65.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.34333333333332,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,776.9233333333333,0.0,100.0,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,781.16,0.0,100.0,66.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,817.1833333333334,0.0,100.0,65.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,839.7833333333333,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,852.5,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,892.7566666666667,0.0,100.0,65.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,913.24,0.0,100.0,65.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,913.94,0.0,100.0,65.68333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,961.97,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,1026.24,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,1034.013333333333,0.0,100.0,65.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,1070.74,0.0,99.83333333333331,65.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,1100.4066666666668,0.0,99.83333333333331,65.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,1106.0533333333333,0.0,93.66666666666669,65.72333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,1108.1733333333334,0.0,80.5,65.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,1114.53,0.0,77.5,66.28333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,1125.83,0.0,75.5,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,1115.9466666666667,0.0,75.66666666666667,66.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,1115.24,0.0,78.16666666666667,65.77999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,1101.11,0.0,81.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,1103.23,0.0,81.66666666666667,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,1120.1833333333334,0.0,83.16666666666667,65.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,1104.6433333333334,0.0,80.5,65.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,1101.8166666666666,0.0,81.16666666666667,65.35,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,1112.41,0.0,80.5,65.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,1096.1666666666667,0.0,79.66666666666667,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,1111.0,0.0,79.16666666666667,64.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,1087.69,0.0,79.5,63.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,1093.34,0.0,81.0,63.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,1119.4733333333334,0.0,81.0,63.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,1111.0,0.0,82.83333333333333,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,1097.58,0.0,86.33333333333333,62.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,1108.88,0.0,87.33333333333333,61.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,1101.82,0.0,84.0,62.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,1111.0,0.0,84.5,62.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,1111.7066666666667,0.0,84.83333333333333,62.45666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,1110.996666666667,0.0,88.66666666666667,62.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333333,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,1088.3966666666668,0.0,95.66666666666669,62.473333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,1048.14,0.0,100.0,62.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,1004.35,0.0,100.0,62.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,1008.5833333333334,0.0,100.0,62.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,976.0966666666668,0.0,100.0,62.74333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,949.9666666666668,0.0,100.0,62.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,926.6566666666668,0.0,100.0,62.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,918.1833333333334,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,909.0,0.0,100.0,62.870000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,900.5233333333332,0.0,100.0,62.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,894.8733333333333,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,886.3966666666666,0.0,100.0,63.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,885.6933333333333,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,872.27,0.0,100.0,62.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,862.3833333333333,0.0,100.0,62.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,841.9033333333333,0.0,100.0,63.03333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,828.4833333333332,0.0,100.0,63.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,829.8933333333334,0.0,100.0,63.09,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,824.2433333333333,0.0,100.0,63.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,805.8833333333333,0.0,100.0,63.32,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,799.875,0.0,100.0,63.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,778.3366666666667,0.0,100.0,63.31999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,760.68,0.0,100.0,63.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,735.9566666666666,0.0,100.0,63.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,697.1066666666667,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,705.5866666666667,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,698.5233333333334,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,697.8166666666666,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,685.1033333333334,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,690.7533333333334,0.0,100.0,64.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,687.93,0.0,100.0,64.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,694.2866666666667,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,673.8,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,687.93,0.0,100.0,64.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,686.5166666666668,0.0,100.0,64.40666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,686.5166666666668,0.0,100.0,64.42999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,671.6866666666666,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,658.2633333333333,0.0,100.0,64.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,651.2066666666666,0.0,100.0,64.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,666.74,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,658.2666666666668,0.0,100.0,64.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,656.1466666666666,0.0,100.0,65.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,660.3833333333333,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,663.9133333333333,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,668.1533333333333,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,656.8533333333334,0.0,100.0,64.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,644.14,0.0,100.0,64.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,646.2566666666667,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,644.14,0.0,100.0,64.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,645.5533333333333,0.0,100.0,65.07333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,634.25,0.0,100.0,65.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,637.78,0.0,100.0,65.86,1108.17,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,629.31,0.0,100.0,66.41000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,642.0233333333333,0.0,100.0,67.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,655.4399999999999,0.0,100.0,67.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,675.9233333333333,0.0,100.0,66.77,1101.8133333333333,70.0,99.10333333333334,74.0,70.0,0.0,70.02666666666667,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,734.5433333333334,0.0,100.0,66.17999999999999,1086.28,70.0,96.82666666666668,74.0,70.0,0.0,70.07333333333334,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,779.04,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,791.0500000000001,0.0,100.0,65.77,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,807.2933333333334,0.0,100.0,65.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,842.6066666666666,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,860.2666666666668,0.0,100.0,65.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,910.4133333333332,0.0,100.0,65.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,937.9566666666666,0.0,100.0,65.55333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,969.0333333333332,0.0,100.0,65.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,990.93,0.0,100.0,65.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,1052.3766666666668,0.0,100.0,66.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,1105.35,0.0,91.5,65.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,1103.9399999999998,0.0,81.0,66.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,1112.41,0.0,84.16666666666667,66.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,1089.1033333333332,0.0,91.0,65.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,1079.9233333333334,0.0,100.0,66.17666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,1079.9266666666665,0.0,100.0,66.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,1103.9333333333334,0.0,99.83333333333331,66.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,1086.28,0.0,99.66666666666669,67.24,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,1096.1666666666667,0.0,94.5,66.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,1076.39,0.0,92.16666666666669,62.07,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,1099.7,0.0,93.83333333333331,64.91,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,1101.8166666666666,0.0,91.33333333333331,59.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,1078.51,0.0,100.0,59.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,1064.3833333333332,0.0,100.0,59.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,1063.68,0.0,100.0,60.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,1057.3233333333333,0.0,100.0,60.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,1066.503333333333,0.0,100.0,60.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,1058.736666666667,0.0,99.83333333333331,60.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,1085.5733333333335,0.0,100.0,60.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,1113.1166666666668,0.0,93.83333333333331,60.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,1114.5333333333333,0.0,85.5,60.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,1111.7066666666667,0.0,86.16666666666667,60.82666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,1084.8666666666666,0.0,99.33333333333331,60.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,1052.3766666666668,0.0,100.0,60.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,1058.736666666667,0.0,100.0,59.79666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,1041.0733333333333,0.0,100.0,59.42,1108.17,70.0,100.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,1038.25,0.0,100.0,64.75,1108.17,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,1027.6566666666668,0.0,100.0,61.97333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,1039.6666666666667,0.0,100.0,64.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,1039.6633333333332,0.0,100.0,64.10333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,1041.0766666666666,0.0,100.0,64.32666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,1017.77,0.0,100.0,63.42333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,1026.243333333333,0.0,100.0,67.05666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,1048.1366666666663,0.0,100.0,66.51,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,1034.013333333333,0.0,100.0,66.42666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,1033.31,0.0,100.0,66.46,1108.17,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,1017.0633333333334,0.0,100.0,66.30333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,1022.7133333333336,0.0,100.0,66.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,1014.9433333333332,0.0,100.0,65.99,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,1045.3166666666666,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.09,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,1034.0166666666669,0.0,100.0,65.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,1010.7066666666666,0.0,100.0,65.86999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,1041.0766666666666,0.0,100.0,65.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,1031.1866666666667,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,1044.61,0.0,100.0,65.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,1049.905,0.0,100.0,64.875,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,1026.95,0.0,100.0,65.41000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,1043.9033333333334,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,1058.0266666666666,0.0,100.0,64.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,1048.14,0.0,100.0,63.41666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.34333333333333,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,1049.55,0.0,100.0,62.306666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,1062.9733333333334,0.0,100.0,61.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,1081.3366666666668,0.0,100.0,59.96,1108.17,70.0,100.0,74.0,70.0,0.0,67.84333333333332,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,1079.2166666666667,0.0,89.83333333333333,60.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,981.04,0.0,100.0,61.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,916.06,0.0,100.0,62.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,893.46,0.0,100.0,62.8,1108.17,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,882.16,0.0,100.0,62.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,844.02,0.0,100.0,62.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,818.5933333333332,0.0,100.0,62.93,1108.17,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,804.4666666666667,0.0,100.0,63.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,812.9433333333333,0.0,100.0,62.93,1108.17,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,773.39,0.0,100.0,63.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,752.2033333333334,0.0,100.0,63.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,752.2033333333334,0.0,100.0,63.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,744.4333333333334,0.0,100.0,63.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,711.2366666666667,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,694.2866666666667,0.0,100.0,64.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,690.7533333333334,0.0,100.0,64.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,673.8033333333333,0.0,100.0,64.42999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,675.9233333333333,0.0,100.0,64.43333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,666.74,0.0,100.0,64.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,659.68,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,663.21,0.0,100.0,64.86500000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.405,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,663.21,0.0,100.0,64.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,655.44,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,644.14,0.0,100.0,64.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,645.5533333333333,0.0,100.0,64.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,634.25,0.0,100.0,64.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,637.0766666666667,0.0,100.0,64.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,636.37,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,635.6666666666666,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,639.1966666666667,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,637.7833333333333,0.0,100.0,65.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,629.3066666666667,0.0,100.0,65.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,633.5433333333334,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,632.84,0.0,100.0,65.55666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,643.4333333333333,0.0,100.0,65.75666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,643.4333333333333,0.0,100.0,65.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,639.1933333333333,0.0,100.0,66.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,639.9033333333333,0.0,100.0,66.22,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,622.9533333333334,0.0,100.0,66.17666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,636.37,0.0,100.0,66.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,630.0133333333333,0.0,100.0,66.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,627.8966666666666,0.0,100.0,66.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,630.7233333333332,0.0,100.0,66.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,633.5466666666666,0.0,100.0,66.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,638.4899999999999,0.0,100.0,66.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,617.3000000000001,0.0,100.0,66.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,634.9566666666666,0.0,100.0,66.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,637.0766666666667,0.0,100.0,66.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,635.6633333333333,0.0,100.0,66.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,630.7199999999999,0.0,100.0,66.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,637.0766666666667,0.0,100.0,67.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,622.95,0.0,100.0,67.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,622.9533333333334,0.0,100.0,66.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,626.4833333333333,0.0,100.0,66.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,640.61,0.0,100.0,66.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,627.8933333333333,0.0,100.0,66.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,630.7199999999999,0.0,100.0,66.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,630.0133333333333,0.0,100.0,66.40666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,632.1333333333333,0.0,100.0,66.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,627.1866666666666,0.0,100.0,66.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,634.2533333333332,0.0,100.0,65.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,627.1866666666666,0.0,100.0,65.80333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,631.4266666666666,0.0,100.0,65.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,629.3066666666667,0.0,100.0,65.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,634.9599999999999,0.0,100.0,65.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,631.4266666666666,0.0,100.0,65.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,634.25,0.0,100.0,65.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,639.1966666666666,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,644.1366666666667,0.0,100.0,64.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,627.8966666666666,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,639.1999999999999,0.0,100.0,64.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,645.5533333333333,0.0,100.0,64.46,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,644.14,0.0,100.0,64.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,627.8933333333333,0.0,100.0,64.04,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,645.5533333333333,0.0,100.0,63.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,640.61,0.0,100.0,63.59666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,635.6633333333333,0.0,100.0,63.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,650.4966666666667,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,640.6066666666667,0.0,100.0,63.056666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,642.7266666666666,0.0,100.0,62.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,649.0833333333334,0.0,100.0,62.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,646.9666666666667,0.0,100.0,62.696666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,650.4933333333333,0.0,100.0,62.60333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,648.3766666666667,0.0,100.0,62.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,648.38,0.0,100.0,62.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,651.9066666666666,0.0,100.0,62.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,642.02,0.0,100.0,62.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,653.3233333333334,0.0,100.0,62.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,650.4966666666667,0.0,100.0,61.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,647.6733333333333,0.0,100.0,61.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,648.38,0.0,100.0,61.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,647.6733333333333,0.0,100.0,61.653333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,643.4366666666666,0.0,100.0,61.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,650.5,0.0,100.0,61.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,654.7333333333333,0.0,100.0,61.35666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,651.91,0.0,100.0,61.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,649.0833333333334,0.0,100.0,61.17333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,647.6733333333333,0.0,100.0,61.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,642.0233333333333,0.0,100.0,60.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,658.97,0.0,100.0,60.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,641.3133333333334,0.0,100.0,60.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.66,67.0,69.0,68.0,68.0,2913
