time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-02 08:00:00,641.3166666666666,0.0,100.0,60.64000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,646.9666666666667,0.0,100.0,60.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,653.32,0.0,100.0,60.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,649.0833333333334,0.0,100.0,60.376666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,649.0866666666667,0.0,100.0,60.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,648.3766666666667,0.0,100.0,60.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,656.1466666666666,0.0,100.0,60.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,641.3133333333334,0.0,100.0,60.22,1108.17,70.0,100.0,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,653.32,0.0,100.0,60.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,645.5533333333333,0.0,100.0,60.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,650.4966666666667,0.0,100.0,60.14000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,658.2633333333333,0.0,100.0,60.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,661.7966666666667,0.0,100.0,60.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,645.5500000000001,0.0,100.0,60.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,649.7866666666667,0.0,100.0,59.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,656.1466666666666,0.0,100.0,59.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,650.4966666666667,0.0,100.0,59.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,646.9666666666667,0.0,100.0,59.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,654.7366666666667,0.0,100.0,59.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,655.44,0.0,100.0,59.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,651.91,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,654.7333333333333,0.0,100.0,60.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,651.91,0.0,100.0,60.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,658.2633333333333,0.0,100.0,60.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,654.0300000000001,0.0,100.0,61.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,653.32,0.0,100.0,61.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,642.7266666666666,0.0,100.0,61.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,646.2566666666667,0.0,100.0,61.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,637.0766666666667,0.0,100.0,62.18,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,647.67,0.0,100.0,62.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,634.9566666666666,0.0,100.0,62.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,637.0766666666667,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,644.14,0.0,100.0,63.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,644.14,0.0,100.0,63.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,634.9599999999999,0.0,100.0,63.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,645.5533333333333,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,632.84,0.0,100.0,64.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,638.4866666666667,0.0,100.0,64.63,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,638.4899999999999,0.0,100.0,64.83666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,640.6066666666667,0.0,100.0,64.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,646.26,0.0,100.0,65.21,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,642.73,0.0,100.0,65.33666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,644.14,0.0,100.0,65.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,631.4266666666667,0.0,100.0,65.81,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,638.4866666666667,0.0,100.0,66.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,639.1966666666666,0.0,100.0,66.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.41,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,636.3733333333333,0.0,100.0,66.36,1108.17,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,639.1933333333333,0.0,100.0,66.5,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,625.7766666666666,0.0,100.0,66.53000000000002,1108.17,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,637.0766666666667,0.0,100.0,66.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,625.07,0.0,100.0,66.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,640.61,0.0,100.0,66.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,651.2066666666666,0.0,100.0,66.77,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,668.1533333333333,0.0,100.0,66.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,683.6899999999999,0.0,100.0,66.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,689.3433333333332,0.0,100.0,66.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,690.7533333333334,0.0,100.0,66.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,685.1033333333334,0.0,100.0,66.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,691.46,0.0,100.0,66.63,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,683.6933333333333,0.0,100.0,66.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,690.0500000000001,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,692.8733333333333,0.0,100.0,66.07333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,685.1066666666666,0.0,100.0,65.87,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,696.4033333333333,0.0,100.0,65.59,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,655.4433333333333,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.35000000000001,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,647.67,0.0,100.0,65.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,642.0233333333333,0.0,100.0,65.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,633.5433333333334,0.0,100.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,649.79,0.0,100.0,64.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,644.8466666666667,0.0,100.0,64.39,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,631.4266666666666,0.0,100.0,64.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,638.4899999999999,0.0,100.0,63.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,646.9633333333333,0.0,100.0,63.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,637.0766666666667,0.0,100.0,63.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,637.7833333333333,0.0,100.0,63.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,648.3766666666667,0.0,100.0,63.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,632.84,0.0,100.0,63.66333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,649.0833333333334,0.0,100.0,63.51333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.76666666666667,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,645.5533333333333,0.0,100.0,63.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,649.0833333333334,0.0,100.0,63.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,637.0766666666667,0.0,100.0,63.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,648.38,0.0,100.0,63.13999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,641.3133333333334,0.0,100.0,62.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,644.8466666666667,0.0,100.0,62.803333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,648.3766666666667,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,654.0266666666666,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,639.1966666666667,0.0,100.0,62.61333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,633.5466666666667,0.0,100.0,62.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,639.9,0.0,100.0,62.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,649.0866666666667,0.0,100.0,61.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,642.73,0.0,100.0,62.04333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,645.5533333333333,0.0,100.0,62.056666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,649.7933333333334,0.0,100.0,62.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,639.1966666666667,0.0,100.0,61.99333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,637.78,0.0,100.0,61.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,640.6066666666667,0.0,100.0,61.903333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,651.9066666666666,0.0,100.0,61.85,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,646.26,0.0,100.0,61.943333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,639.9033333333333,0.0,100.0,61.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,647.6733333333333,0.0,100.0,61.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,649.0866666666667,0.0,100.0,61.693333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,650.4933333333333,0.0,100.0,61.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,642.7266666666666,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,636.37,0.0,100.0,61.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,646.9633333333334,0.0,100.0,61.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,636.37,0.0,100.0,61.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,646.9633333333333,0.0,100.0,61.98666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,640.61,0.0,100.0,62.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,644.8466666666667,0.0,100.0,62.13333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,640.61,0.0,100.0,62.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,653.3233333333334,0.0,100.0,62.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,641.3133333333334,0.0,100.0,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,637.0799999999999,0.0,100.0,62.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,634.96,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,643.4333333333333,0.0,100.0,62.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,646.2566666666667,0.0,100.0,63.13666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,648.3766666666667,0.0,100.0,63.14666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,633.5466666666666,0.0,100.0,63.42666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,646.26,0.0,100.0,63.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,641.3133333333334,0.0,100.0,64.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,631.4233333333333,0.0,100.0,64.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,634.9566666666666,0.0,100.0,64.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,639.9033333333333,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.72,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,644.8466666666667,0.0,100.0,65.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,629.31,0.0,100.0,66.07333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,635.6633333333333,0.0,100.0,66.45333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,627.8966666666666,0.0,100.0,66.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,625.7766666666666,0.0,100.0,67.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,628.6,0.0,100.0,67.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,622.2433333333333,0.0,100.0,67.86,1108.17,70.0,100.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,622.9499999999999,0.0,100.0,68.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,624.3633333333333,0.0,100.0,68.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,633.5433333333333,0.0,100.0,68.92,1108.17,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,628.6033333333334,0.0,100.0,69.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,697.1133333333333,0.0,100.0,67.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,741.61,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,793.8733333333333,0.0,100.0,65.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,788.2233333333334,0.0,100.0,65.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,801.64,0.0,100.0,65.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,824.9533333333333,0.0,100.0,65.89999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,868.7433333333333,0.0,100.0,65.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,877.2166666666667,0.0,100.0,65.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,905.47,0.0,100.0,65.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,942.1966666666668,0.0,100.0,65.67,1108.17,70.0,100.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,987.3966666666666,0.0,100.0,65.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,1046.7266666666667,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,1062.9733333333334,0.0,100.0,65.39,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,1072.86,0.0,100.0,65.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.99000000000001,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,1099.6966666666667,0.0,93.5,65.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,1111.7066666666667,0.0,78.0,65.64666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,1103.9366666666667,0.0,76.83333333333333,65.25,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,1102.5266666666666,0.0,77.33333333333333,65.33,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,1108.1733333333334,0.0,77.5,65.22333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,1103.23,0.0,77.33333333333333,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,1103.23,0.0,77.5,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,1092.6333333333334,0.0,76.83333333333333,64.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,1113.1166666666668,0.0,76.66666666666667,64.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,1108.88,0.0,78.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,1107.47,0.0,80.5,62.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,1074.2733333333333,0.0,91.0,62.57666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,1012.1166666666668,0.0,100.0,63.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,949.2566666666668,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,877.2166666666667,0.0,100.0,62.82,1108.17,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,869.4499999999999,0.0,100.0,62.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,836.2533333333334,0.0,100.0,62.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,820.7133333333333,0.0,100.0,62.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,823.54,0.0,100.0,63.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,826.36,0.0,100.0,63.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,810.8233333333333,0.0,100.0,63.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,803.0566666666667,0.0,100.0,63.17333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,756.4366666666666,0.0,100.0,63.20333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,729.6,0.0,100.0,63.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,717.5933333333332,0.0,100.0,64.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,716.18,0.0,100.0,64.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,711.9433333333333,0.0,100.0,64.44666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,716.8866666666667,0.0,100.0,64.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,717.5933333333332,0.0,100.0,64.83,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,709.1166666666667,0.0,100.0,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,710.5300000000001,0.0,100.0,64.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,715.4733333333334,0.0,100.0,64.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,707.0,0.0,100.0,64.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,697.11,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,713.3533333333334,0.0,100.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,703.4699999999999,0.0,100.0,64.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,714.0633333333334,0.0,100.0,64.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,710.5300000000001,0.0,100.0,64.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,704.88,0.0,100.0,64.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,705.5866666666667,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,704.1766666666667,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,711.9433333333333,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,709.12,0.0,100.0,64.44333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,703.4633333333335,0.0,100.0,64.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,692.8733333333333,0.0,100.0,65.05666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,704.8833333333333,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,697.82,0.0,100.0,64.65666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,702.7600000000001,0.0,100.0,64.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,699.23,0.0,100.0,64.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,690.7533333333334,0.0,100.0,65.05333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,699.23,0.0,100.0,65.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,702.7600000000001,0.0,100.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,697.11,0.0,100.0,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,694.9966666666666,0.0,100.0,66.38000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,740.9,0.0,100.0,66.40333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,775.5133333333333,0.0,100.0,65.93,1108.17,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,808.0,0.0,100.0,65.84666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,828.48,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,829.8933333333334,0.0,100.0,65.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,832.7199999999999,0.0,100.0,65.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,846.8466666666667,0.0,100.0,65.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,837.6666666666666,0.0,100.0,65.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,839.08,0.0,100.0,65.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,839.08,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,858.15,0.0,100.0,65.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,1079.9233333333334,0.0,100.0,64.44666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,1070.74,0.0,100.0,64.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,1066.506666666667,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.69666666666667,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,1070.74,0.0,100.0,65.10000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,1085.57,0.0,100.0,65.62,1108.17,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,1114.53,0.0,84.66666666666667,65.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.17666666666666,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,1090.5166666666669,0.0,77.33333333333333,66.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,1111.7066666666667,0.0,74.33333333333333,66.44666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,1115.9466666666667,0.0,80.0,66.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,1108.1766666666667,0.0,80.0,66.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,1074.27,0.0,79.5,66.83,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,1106.0566666666666,0.0,79.5,67.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,1102.5233333333333,0.0,79.33333333333333,60.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,1125.83,0.0,86.33333333333333,64.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,1111.7066666666667,0.0,83.66666666666667,60.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666666,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,1118.7666666666669,0.0,88.83333333333333,60.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,1101.11,0.0,84.16666666666667,62.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,1112.41,0.0,84.66666666666667,61.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,1108.1733333333334,0.0,85.33333333333333,62.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,1120.8866666666663,0.0,82.83333333333333,63.82,1108.17,70.0,100.0,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,1101.8166666666666,0.0,81.66666666666667,62.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,1106.763333333333,0.0,82.0,62.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,1112.41,0.0,81.66666666666667,63.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,1098.993333333333,0.0,80.16666666666667,62.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,1112.4133333333334,0.0,80.83333333333333,62.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,1108.1766666666667,0.0,82.33333333333333,62.473333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,1113.1166666666666,0.0,82.16666666666667,63.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,1100.4066666666668,0.0,82.0,63.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,1103.9366666666667,0.0,82.16666666666667,63.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,1109.5866666666668,0.0,82.33333333333333,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,1102.5233333333333,0.0,82.5,63.95000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,844.7266666666668,0.0,94.5,63.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,673.0933333333332,0.0,100.0,62.35333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,661.7966666666667,0.0,100.0,62.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,659.68,0.0,100.0,62.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,662.5033333333334,0.0,100.0,62.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,650.4966666666667,0.0,100.0,62.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,656.1466666666666,0.0,100.0,62.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,663.21,0.0,100.0,62.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,651.2033333333334,0.0,100.0,62.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,640.6066666666667,0.0,100.0,62.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,635.6666666666666,0.0,100.0,62.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,634.2533333333333,0.0,100.0,62.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,638.4866666666667,0.0,100.0,61.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,636.3666666666667,0.0,100.0,61.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,627.19,0.0,100.0,61.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,1041.7833333333335,0.0,94.83333333333331,61.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,1098.2833333333335,0.0,95.0,66.14,1108.17,70.0,100.0,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,1104.64,0.0,82.33333333333333,65.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,1113.8233333333335,0.0,81.33333333333333,65.52666666666666,1105.3466666666666,70.0,99.49333333333334,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,1089.81,0.0,79.5,65.66000000000001,1089.1033333333332,70.0,97.30666666666669,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,1022.7133333333333,0.0,87.0,66.89999999999999,1093.3433333333332,70.0,98.02,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,834.8366666666667,0.0,93.5,65.31,1102.5233333333333,70.0,99.27333333333333,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,651.9066666666666,0.0,100.0,61.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,646.26,0.0,100.0,61.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,632.8366666666667,0.0,100.0,63.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,899.11,0.0,92.16666666666669,68.44666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,1106.0533333333333,0.0,74.66666666666667,66.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,1115.236666666667,0.0,78.5,66.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,1115.9433333333334,0.0,82.83333333333333,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,1103.9366666666667,0.0,83.16666666666667,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,1106.0566666666666,0.0,84.66666666666667,64.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,1101.1133333333337,0.0,84.66666666666667,64.40333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,1103.2266666666667,0.0,84.16666666666667,64.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,1120.1833333333334,0.0,87.0,63.49333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,1109.5866666666668,0.0,92.16666666666669,62.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,1090.5166666666669,0.0,99.83333333333331,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,1090.5166666666669,0.0,100.0,62.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,1074.2733333333333,0.0,99.83333333333331,63.46,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,1086.28,0.0,100.0,65.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,1079.2166666666667,0.0,100.0,65.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,1032.6,0.0,100.0,65.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,1042.49,0.0,100.0,65.56,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,1047.4366666666667,0.0,100.0,65.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,1038.9566666666667,0.0,100.0,64.63,1108.17,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,1029.7766666666666,0.0,100.0,64.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,1011.41,0.0,100.0,64.15,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,1041.7833333333335,0.0,100.0,63.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,1034.013333333333,0.0,100.0,63.34,1108.17,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,1024.8300000000002,0.0,100.0,62.836666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,1043.9033333333334,0.0,100.0,62.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,1082.04,0.0,100.0,62.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,1079.9233333333334,0.0,100.0,62.81999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,1083.4533333333334,0.0,100.0,62.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,1085.5766666666666,0.0,100.0,62.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,1078.51,0.0,100.0,62.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,1070.0366666666666,0.0,100.0,62.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,1019.8866666666668,0.0,100.0,62.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,1003.6433333333334,0.0,100.0,63.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,997.99,0.0,100.0,62.85,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,951.3766666666668,0.0,100.0,62.586666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,893.46,0.0,100.0,62.65333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,886.3966666666666,0.0,100.0,63.1,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,868.0366666666667,0.0,100.0,63.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,882.16,0.0,100.0,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,880.7466666666666,0.0,100.0,63.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,873.6833333333334,0.0,100.0,63.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,879.3366666666667,0.0,100.0,64.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,872.9766666666668,0.0,100.0,65.11,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,863.09,0.0,100.0,65.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,874.3933333333334,0.0,100.0,65.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,865.9166666666666,0.0,100.0,65.3,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,865.9133333333333,0.0,100.0,65.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,848.9666666666667,0.0,100.0,65.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,837.6666666666666,0.0,100.0,63.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,772.6833333333334,0.0,100.0,63.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,700.6433333333334,0.0,100.0,63.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,675.2166666666667,0.0,100.0,64.45333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,676.6266666666667,0.0,100.0,64.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,666.0333333333333,0.0,100.0,64.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,644.14,0.0,100.0,64.86666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,660.3833333333333,0.0,100.0,64.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,650.4966666666667,0.0,100.0,64.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,649.79,0.0,100.0,64.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,652.6133333333333,0.0,100.0,64.94,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,645.5533333333333,0.0,100.0,64.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,638.49,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,623.6566666666668,0.0,100.0,65.59666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,622.2433333333333,0.0,100.0,65.63,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,634.2533333333333,0.0,100.0,65.61666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,635.6666666666666,0.0,100.0,65.46333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,629.3066666666667,0.0,100.0,65.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,633.5466666666666,0.0,100.0,65.05333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,632.84,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,637.7833333333333,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,637.0766666666667,0.0,100.0,64.97,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,638.4899999999999,0.0,100.0,64.99,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,630.7199999999999,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,620.8333333333334,0.0,100.0,65.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,615.1833333333334,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,621.5366666666667,0.0,100.0,64.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,611.65,0.0,100.0,65.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,620.83,0.0,100.0,65.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,610.24,0.0,100.0,64.66666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,620.1266666666667,0.0,100.0,64.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,613.0633333333334,0.0,100.0,64.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,618.7133333333334,0.0,100.0,64.67,1108.17,70.0,100.0,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,620.83,0.0,100.0,64.71666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,619.42,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,619.4233333333333,0.0,100.0,64.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,624.3633333333333,0.0,100.0,64.59333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,623.6566666666666,0.0,100.0,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,632.1366666666667,0.0,100.0,64.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.1,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,622.2433333333333,0.0,100.0,64.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,625.7766666666666,0.0,100.0,64.41333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,613.0633333333334,0.0,100.0,64.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,616.5933333333334,0.0,100.0,64.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3273
