time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 02:00:00,620.1266666666667,0.0,100.0,64.38,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,621.5366666666667,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,630.0166666666667,0.0,100.0,64.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,625.7766666666666,0.0,100.0,64.33,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,618.7133333333333,0.0,100.0,64.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,624.3666666666667,0.0,100.0,64.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,626.4833333333333,0.0,100.0,64.24333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,629.3066666666667,0.0,100.0,64.21333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,624.3633333333333,0.0,100.0,64.13,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,622.2433333333333,0.0,100.0,64.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,618.01,0.0,100.0,64.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,616.5933333333334,0.0,100.0,64.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,613.0633333333334,0.0,100.0,64.05333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,625.07,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,618.71,0.0,100.0,64.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,622.9499999999999,0.0,100.0,64.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,621.5366666666667,0.0,100.0,64.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,620.8333333333334,0.0,100.0,64.08,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,618.71,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,622.2466666666667,0.0,100.0,64.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,631.43,0.0,100.0,64.14666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,626.48,0.0,100.0,64.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,625.07,0.0,100.0,64.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,631.4233333333333,0.0,100.0,64.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,626.48,0.0,100.0,64.01,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,625.7766666666666,0.0,100.0,64.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,627.8966666666666,0.0,100.0,63.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,620.83,0.0,100.0,64.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,628.6033333333334,0.0,100.0,64.03333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.94333333333334,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,620.83,0.0,100.0,63.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,628.6033333333334,0.0,100.0,63.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,629.3066666666667,0.0,100.0,63.96333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.06666666666666,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,621.54,0.0,100.0,64.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,632.8433333333332,0.0,100.0,64.16,1108.17,70.0,100.0,74.0,70.0,0.0,69.00666666666666,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,629.31,0.0,100.0,64.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,632.13,0.0,100.0,64.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,630.0133333333333,0.0,100.0,64.22,1108.17,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,630.72,0.0,100.0,64.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,630.0133333333333,0.0,100.0,64.22,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,631.4266666666666,0.0,100.0,64.18,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,631.4233333333333,0.0,100.0,64.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,628.6,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,634.2533333333332,0.0,100.0,64.17666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,630.7199999999999,0.0,100.0,64.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,625.7766666666666,0.0,100.0,64.15333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,634.9566666666666,0.0,100.0,64.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,637.7866666666666,0.0,100.0,64.15666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,636.37,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,630.0133333333333,0.0,100.0,64.03333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,642.7266666666666,0.0,100.0,64.04666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,633.5466666666666,0.0,100.0,64.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,637.7833333333333,0.0,100.0,64.14666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,639.9033333333333,0.0,100.0,64.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,635.6666666666666,0.0,100.0,64.40666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,622.2466666666667,0.0,100.0,64.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,628.6,0.0,100.0,64.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,625.7766666666666,0.0,100.0,64.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,631.4266666666666,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,626.48,0.0,100.0,65.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,624.3633333333333,0.0,100.0,65.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,631.4266666666666,0.0,100.0,65.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,629.3100000000001,0.0,100.0,66.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,632.84,0.0,100.0,66.40666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,635.6633333333333,0.0,100.0,66.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,619.4166666666666,0.0,100.0,66.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,627.19,0.0,100.0,67.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,634.25,0.0,100.0,67.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333334,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,622.2433333333333,0.0,100.0,67.33666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,625.07,0.0,100.0,67.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.71666666666665,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,625.0733333333334,0.0,100.0,67.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,648.3766666666667,0.0,100.0,67.08333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,646.26,0.0,100.0,66.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,647.6733333333333,0.0,100.0,66.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,663.9133333333333,0.0,100.0,66.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,676.63,0.0,100.0,66.86,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,696.4066666666668,0.0,100.0,66.71666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,710.5300000000001,0.0,100.0,66.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,711.9433333333333,0.0,100.0,66.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88333333333333,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,719.71,0.0,100.0,66.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,726.7766666666666,0.0,100.0,66.59666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,733.1333333333333,0.0,100.0,66.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,731.7233333333334,0.0,100.0,66.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,726.7766666666666,0.0,100.0,66.34,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,728.8933333333333,0.0,100.0,66.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.32,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,735.9566666666666,0.0,100.0,66.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,732.4266666666666,0.0,100.0,65.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,733.8366666666667,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,737.37,0.0,100.0,65.07333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,718.3000000000001,0.0,100.0,64.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,679.4533333333334,0.0,100.0,64.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,666.74,0.0,100.0,64.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,666.0366666666667,0.0,100.0,64.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,668.1533333333333,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,661.09,0.0,100.0,64.63,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,650.5,0.0,100.0,64.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,651.91,0.0,100.0,64.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,637.7833333333333,0.0,100.0,64.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,632.1333333333333,0.0,100.0,64.92333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,648.3766666666667,0.0,100.0,65.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,631.4233333333333,0.0,100.0,65.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,637.7833333333333,0.0,100.0,64.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,630.0166666666665,0.0,100.0,64.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,627.1899999999999,0.0,100.0,65.1,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,639.1966666666666,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,629.3066666666667,0.0,100.0,64.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,627.8933333333333,0.0,100.0,65.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,639.9,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.82,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,630.7233333333332,0.0,100.0,65.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,635.6633333333333,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,631.4266666666667,0.0,100.0,65.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,617.3033333333334,0.0,100.0,65.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,638.4899999999999,0.0,100.0,65.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,629.3066666666667,0.0,100.0,65.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,630.0166666666667,0.0,100.0,65.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,626.4833333333332,0.0,100.0,65.15666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,626.4833333333333,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,633.5466666666666,0.0,100.0,65.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,632.1333333333333,0.0,100.0,65.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,632.84,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,627.19,0.0,100.0,65.22333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,634.2533333333332,0.0,100.0,65.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,627.19,0.0,100.0,65.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,632.84,0.0,100.0,65.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,625.7766666666666,0.0,100.0,65.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,637.7833333333333,0.0,100.0,65.32000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,651.2033333333334,0.0,100.0,65.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,653.32,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,649.79,0.0,100.0,65.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,652.6166666666667,0.0,100.0,65.37666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,640.6066666666667,0.0,100.0,65.36,1108.17,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,639.9033333333333,0.0,100.0,65.42,1108.17,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,642.02,0.0,100.0,65.59,1108.17,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,637.0766666666667,0.0,100.0,65.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,624.3666666666667,0.0,100.0,65.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,634.2533333333333,0.0,100.0,65.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,625.7766666666666,0.0,100.0,65.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,627.8933333333333,0.0,100.0,65.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,628.6033333333334,0.0,100.0,65.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,628.6,0.0,100.0,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,625.7766666666666,0.0,100.0,66.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,625.78,0.0,100.0,66.08,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,631.4266666666666,0.0,100.0,66.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,629.3066666666667,0.0,100.0,66.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,628.6,0.0,100.0,66.58,1108.17,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,627.19,0.0,100.0,66.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,632.84,0.0,100.0,67.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,641.3166666666666,0.0,100.0,67.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,668.1533333333333,0.0,100.0,67.16333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,697.8166666666666,0.0,100.0,66.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,694.9900000000001,0.0,100.0,66.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,700.6433333333334,0.0,100.0,66.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,708.41,0.0,100.0,66.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,764.9133333333333,0.0,100.0,66.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,798.11,0.0,100.0,66.01,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,787.5166666666668,0.0,100.0,66.10333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,785.4,0.0,100.0,66.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,820.0066666666667,0.0,100.0,65.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,878.6333333333333,0.0,100.0,65.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,910.4133333333332,0.0,100.0,65.34333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,909.7066666666666,0.0,100.0,65.54666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,921.0066666666668,0.0,100.0,65.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,947.8466666666668,0.0,100.0,65.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,952.79,0.0,100.0,65.34666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,937.9566666666666,0.0,100.0,65.14,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,931.6033333333334,0.0,100.0,65.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666666,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,930.8966666666666,0.0,100.0,65.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,912.53,0.0,100.0,64.97333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,906.88,0.0,100.0,65.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,903.3533333333334,0.0,100.0,65.44666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,905.47,0.0,100.0,65.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,896.2833333333333,0.0,100.0,65.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,881.4533333333334,0.0,100.0,65.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,894.1666666666666,0.0,100.0,65.72000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,899.11,0.0,100.0,65.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,903.3533333333334,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,927.3633333333332,0.0,100.0,65.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,947.8466666666668,0.0,100.0,65.70333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,971.1533333333332,0.0,100.0,65.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,984.5733333333332,0.0,100.0,65.58,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,987.3966666666666,0.0,100.0,65.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,997.2833333333332,0.0,100.0,65.64666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,1019.1833333333334,0.0,100.0,65.77666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,1034.7233333333334,0.0,100.0,65.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,1041.0766666666666,0.0,100.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,1046.02,0.0,100.0,65.50999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,1052.3766666666668,0.0,100.0,65.26,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,1043.9,0.0,100.0,64.86999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,1041.0766666666666,0.0,100.0,64.41666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,1031.1899999999998,0.0,100.0,63.973333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,1030.4833333333331,0.0,100.0,63.34,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,973.2733333333334,0.0,100.0,62.65333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,870.86,0.0,100.0,63.72333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,872.2733333333334,0.0,100.0,64.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,870.86,0.0,100.0,63.31999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,879.3366666666667,0.0,100.0,63.51333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,878.6300000000001,0.0,100.0,63.42333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,877.2166666666667,0.0,100.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,880.0433333333334,0.0,100.0,63.830000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,861.68,0.0,100.0,63.60333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,865.21,0.0,100.0,63.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,870.1533333333333,0.0,100.0,63.16333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,854.6166666666667,0.0,100.0,63.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,842.6066666666666,0.0,100.0,63.04333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.69999999999999,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,838.3666666666667,0.0,100.0,63.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,838.37,0.0,100.0,63.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,830.6,0.0,100.0,63.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,831.3066666666667,0.0,100.0,63.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,822.1266666666667,0.0,100.0,63.10999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,822.8333333333334,0.0,100.0,62.95333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,792.4633333333333,0.0,100.0,63.133333333333326,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,738.0766666666667,0.0,100.0,63.330000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,705.5866666666667,0.0,100.0,63.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,690.0500000000001,0.0,100.0,64.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,689.34,0.0,100.0,64.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,671.6866666666666,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,675.92,0.0,100.0,64.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,680.16,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,672.3933333333333,0.0,100.0,64.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,675.2166666666667,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,669.5666666666666,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,676.6266666666667,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,682.2766666666666,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,678.0433333333334,0.0,100.0,64.61666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,680.8666666666667,0.0,100.0,64.55666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,678.7466666666666,0.0,100.0,64.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,679.4533333333333,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,681.5733333333333,0.0,100.0,64.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,677.3333333333334,0.0,100.0,64.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,670.27,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,671.6866666666666,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,675.92,0.0,100.0,64.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,664.62,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,659.6766666666667,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,656.8533333333334,0.0,100.0,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,651.91,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,649.79,0.0,100.0,64.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,651.2033333333334,0.0,100.0,65.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,649.79,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,644.85,0.0,100.0,65.37,1108.17,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,644.8466666666667,0.0,100.0,65.39,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,640.6066666666667,0.0,100.0,65.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,648.38,0.0,100.0,65.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,656.8533333333334,0.0,100.0,65.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,651.2033333333334,0.0,100.0,65.40666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,651.2066666666666,0.0,100.0,65.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,644.14,0.0,100.0,65.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,644.14,0.0,100.0,65.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,654.0300000000001,0.0,100.0,66.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,642.7266666666666,0.0,100.0,66.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,654.7366666666667,0.0,100.0,66.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,646.26,0.0,100.0,66.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,656.1466666666666,0.0,100.0,66.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,654.0300000000001,0.0,100.0,66.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,642.0233333333334,0.0,100.0,67.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,647.67,0.0,100.0,67.30666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,666.7399999999999,0.0,100.0,67.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,681.5733333333333,0.0,100.0,66.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,701.3466666666667,0.0,100.0,66.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,726.07,0.0,100.0,66.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,770.5666666666666,0.0,100.0,65.66000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,781.1633333333333,0.0,100.0,65.66,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,785.3966666666666,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,781.1633333333333,0.0,100.0,65.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,801.6433333333334,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,813.6533333333333,0.0,100.0,65.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,848.9666666666667,0.0,100.0,65.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,881.4533333333334,0.0,100.0,65.39,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,904.7633333333332,0.0,100.0,65.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,910.4133333333332,0.0,100.0,65.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,918.8866666666668,0.0,100.0,65.22333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,910.4133333333332,0.0,100.0,65.36666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,916.77,0.0,100.0,65.29,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,909.0,0.0,100.0,65.14666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,921.0066666666668,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,926.6566666666668,0.0,100.0,64.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,921.0066666666668,0.0,100.0,64.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,924.5366666666667,0.0,100.0,64.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,916.0666666666666,0.0,100.0,64.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,930.19,0.0,100.0,64.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.72333333333334,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,916.0633333333334,0.0,100.0,63.623333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,875.8033333333333,0.0,100.0,63.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,821.4200000000001,0.0,100.0,63.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,791.0500000000001,0.0,100.0,63.21333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,779.7466666666666,0.0,100.0,63.41,1108.17,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,782.5733333333334,0.0,100.0,63.29333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,717.5966666666667,0.0,100.0,63.60333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,699.23,0.0,100.0,64.60000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,684.3966666666666,0.0,100.0,64.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,678.04,0.0,100.0,64.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,662.5033333333334,0.0,100.0,64.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,681.5733333333333,0.0,100.0,65.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,675.92,0.0,100.0,65.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,670.2733333333334,0.0,100.0,64.96666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,663.21,0.0,100.0,64.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,664.62,0.0,100.0,64.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,658.2633333333333,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,652.6166666666667,0.0,100.0,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,646.2566666666667,0.0,100.0,64.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,638.4866666666667,0.0,100.0,64.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,640.61,0.0,100.0,64.92333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,641.3166666666666,0.0,100.0,64.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,635.6633333333333,0.0,100.0,64.82666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,635.6633333333333,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,625.7766666666666,0.0,100.0,64.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,624.3666666666667,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,631.4266666666666,0.0,100.0,64.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,625.7766666666666,0.0,100.0,64.91666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,630.7199999999999,0.0,100.0,64.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,627.8966666666666,0.0,100.0,65.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,627.8966666666666,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,627.19,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,636.37,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,632.1333333333333,0.0,100.0,64.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,628.6033333333334,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,636.37,0.0,100.0,64.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,633.5433333333334,0.0,100.0,64.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,631.43,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,639.9,0.0,100.0,64.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,640.6066666666667,0.0,100.0,64.48666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,630.0166666666667,0.0,100.0,64.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,634.9566666666666,0.0,100.0,64.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,642.02,0.0,100.0,64.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,633.5466666666666,0.0,100.0,64.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,628.6033333333334,0.0,100.0,64.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,632.84,0.0,100.0,64.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,625.07,0.0,100.0,64.39333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,625.0666666666667,0.0,100.0,64.37,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,634.2533333333332,0.0,100.0,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,637.0799999999999,0.0,100.0,64.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,639.1966666666666,0.0,100.0,64.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,636.37,0.0,100.0,64.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,630.7199999999999,0.0,100.0,64.37,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,633.5466666666666,0.0,100.0,64.60333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,635.6666666666666,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,624.3633333333333,0.0,100.0,65.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,626.4833333333332,0.0,100.0,65.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,624.3633333333333,0.0,100.0,65.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,634.9566666666666,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,629.31,0.0,100.0,66.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,629.3066666666667,0.0,100.0,67.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,656.8533333333334,0.0,100.0,67.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,675.92,0.0,100.0,66.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,714.0633333333334,0.0,100.0,66.57,1108.17,70.0,100.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,780.4533333333334,0.0,100.0,65.72000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,786.8100000000001,0.0,100.0,65.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,778.3333333333334,0.0,100.0,65.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,799.5233333333334,0.0,100.0,65.89,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,808.71,0.0,100.0,65.80333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,817.18,0.0,100.0,65.76333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,841.1933333333333,0.0,100.0,65.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,852.4966666666666,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,871.5666666666666,0.0,100.0,65.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,904.76,0.0,100.0,65.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,995.17,0.0,100.0,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,1041.7866666666666,0.0,100.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,1048.8466666666666,0.0,100.0,65.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,1080.63,0.0,99.83333333333331,65.91000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,1119.4766666666667,0.0,80.0,65.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,1115.9433333333334,0.0,76.5,66.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,1106.763333333333,0.0,74.0,66.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,1114.53,0.0,75.5,65.95333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,1105.35,0.0,76.0,65.32666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,1110.29,0.0,75.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,1101.1133333333337,0.0,74.66666666666667,65.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,3637
