time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 21:00:00,1100.4033333333334,0.0,75.0,65.68,1108.17,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,1095.4633333333334,0.0,75.0,65.06,1108.17,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,1111.0,0.0,76.16666666666667,65.22333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,1099.7,0.0,76.0,65.24333333333334,1106.0533333333333,70.0,99.68666666666668,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,1084.8666666666668,0.0,73.33333333333333,64.94,1088.4,70.0,97.21333333333332,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,1084.8666666666666,0.0,72.83333333333333,64.95,1079.9233333333334,70.0,95.95,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,1071.45,0.0,72.0,64.75333333333333,1070.0333333333335,70.0,94.63666666666666,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,1067.21,0.0,71.16666666666667,64.29333333333334,1065.0933333333337,70.0,93.54333333333334,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,1078.51,0.0,74.0,63.943333333333335,1080.63,70.0,96.09333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,1106.0566666666666,0.0,75.83333333333333,63.57333333333333,1105.3466666666666,70.0,99.63,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,1101.8166666666666,0.0,75.83333333333333,62.89333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,1105.35,0.0,76.5,62.36000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,1110.2933333333333,0.0,78.33333333333333,61.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,1103.9366666666667,0.0,79.0,62.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,1065.7966666666666,0.0,94.5,62.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,954.9066666666668,0.0,100.0,62.49333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,892.0500000000001,0.0,100.0,63.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,841.1933333333333,0.0,100.0,63.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,842.6066666666666,0.0,100.0,63.15333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,827.7766666666666,0.0,100.0,62.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.15333333333334,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,791.0500000000001,0.0,100.0,62.98,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,774.0966666666667,0.0,100.0,63.51666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,763.5,0.0,100.0,63.39333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,704.88,0.0,100.0,64.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,684.4,0.0,100.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,685.8133333333334,0.0,100.0,64.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,683.6933333333333,0.0,100.0,64.38,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,685.8100000000001,0.0,100.0,64.39666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,678.7466666666666,0.0,100.0,64.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,668.1566666666668,0.0,100.0,64.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,671.6833333333333,0.0,100.0,64.41666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.28,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,653.32,0.0,100.0,64.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,649.7933333333334,0.0,100.0,64.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,654.7333333333333,0.0,100.0,64.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,637.7833333333333,0.0,100.0,64.77999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,629.31,0.0,100.0,65.11666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,644.14,0.0,100.0,65.08666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,625.7766666666666,0.0,100.0,65.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,636.3733333333333,0.0,100.0,65.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,626.4833333333333,0.0,100.0,65.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,634.605,0.0,100.0,65.015,1108.17,70.0,100.0,74.0,70.0,0.0,68.935,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,634.9599999999999,0.0,100.0,64.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,620.8333333333334,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,632.84,0.0,100.0,64.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,627.8933333333333,0.0,100.0,64.79333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,639.9,0.0,100.0,64.52,1108.17,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,636.37,0.0,100.0,64.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,628.6033333333334,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,629.3066666666667,0.0,100.0,64.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,613.7666666666668,0.0,100.0,64.6,1108.17,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,622.2466666666666,0.0,100.0,64.59333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,625.07,0.0,100.0,64.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,632.1333333333333,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,625.7733333333334,0.0,100.0,64.55,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,628.6033333333334,0.0,100.0,64.54,1108.17,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,625.0733333333333,0.0,100.0,64.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.0,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,627.8966666666666,0.0,100.0,64.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,620.8333333333334,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,637.0766666666667,0.0,100.0,64.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,623.6566666666666,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,615.8866666666667,0.0,100.0,64.61,1108.17,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,623.6566666666666,0.0,100.0,64.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,622.9499999999999,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,618.0066666666667,0.0,100.0,64.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,634.2533333333332,0.0,100.0,65.10000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,625.07,0.0,100.0,65.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,626.4833333333335,0.0,100.0,65.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,626.4833333333332,0.0,100.0,66.04333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,619.42,0.0,100.0,66.57,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,622.95,0.0,100.0,66.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,618.01,0.0,100.0,67.44,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,660.3866666666667,0.0,100.0,66.97000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,728.1866666666666,0.0,100.0,66.39,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,771.2733333333334,0.0,100.0,65.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,826.36,0.0,100.0,65.88,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,904.76,0.0,100.0,65.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,949.9633333333333,0.0,100.0,65.92666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,1044.6066666666666,0.0,100.0,66.10000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,1111.7066666666667,0.0,86.0,66.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,1108.88,0.0,79.0,66.41666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,1096.8733333333332,0.0,83.0,66.01333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,1122.3033333333335,0.0,85.0,66.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,1108.8833333333332,0.0,85.66666666666667,66.28333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,1117.36,0.0,85.83333333333333,66.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,1115.236666666667,0.0,86.66666666666667,67.51,1108.17,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,1108.1733333333334,0.0,84.83333333333333,63.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,1098.2866666666666,0.0,96.66666666666669,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,1108.1733333333334,0.0,87.66666666666667,62.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,1113.12,0.0,93.83333333333331,59.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,1103.2333333333331,0.0,99.83333333333331,59.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,1092.6366666666663,0.0,100.0,59.70666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,1101.8166666666666,0.0,100.0,59.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,1104.6433333333332,0.0,98.16666666666669,60.35666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,1108.88,0.0,90.0,60.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,1116.65,0.0,84.66666666666667,60.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,1106.0566666666666,0.0,82.5,61.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,1101.82,0.0,79.83333333333333,60.906666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,1107.4666666666667,0.0,78.83333333333333,60.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,1110.2966666666666,0.0,77.16666666666667,61.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,1105.35,0.0,77.16666666666667,61.21666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,1111.7066666666667,0.0,76.66666666666667,61.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,1109.5833333333333,0.0,77.0,60.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,1102.5233333333333,0.0,77.5,60.73666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,1096.8733333333332,0.0,77.0,60.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,1107.47,0.0,77.83333333333333,60.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,1104.6433333333334,0.0,80.5,59.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,1113.12,0.0,84.5,61.423333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,1110.2933333333333,0.0,83.83333333333333,64.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,1089.1033333333332,0.0,91.66666666666669,63.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,1111.7066666666667,0.0,99.5,66.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,1112.4133333333332,0.0,87.33333333333333,66.32333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,1112.4133333333332,0.0,90.16666666666669,65.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,1088.3966666666668,0.0,98.5,65.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,1094.0466666666669,0.0,100.0,65.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,1078.506666666667,0.0,100.0,65.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,1076.39,0.0,100.0,64.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,1069.3266666666666,0.0,100.0,64.19666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,1048.1366666666663,0.0,100.0,64.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,1041.7833333333335,0.0,100.0,63.68666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,1062.2666666666669,0.0,100.0,63.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,1053.7866666666666,0.0,100.0,62.57,1108.17,70.0,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,1060.85,0.0,100.0,62.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,1055.2033333333331,0.0,100.0,62.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,1055.9066666666668,0.0,100.0,63.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,1053.0833333333333,0.0,100.0,62.88666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,1091.93,0.0,99.83333333333331,60.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,976.0966666666668,0.0,95.16666666666669,60.81666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,800.23,0.0,100.0,62.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,798.82,0.0,100.0,63.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,793.8766666666667,0.0,100.0,63.34,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,785.3966666666666,0.0,100.0,65.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,868.0333333333334,0.0,100.0,66.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,927.3633333333332,0.0,100.0,65.3,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,943.6066666666666,0.0,100.0,65.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,942.1933333333332,0.0,100.0,65.34666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,936.5466666666666,0.0,100.0,65.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,933.01,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,943.61,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,940.0733333333332,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,940.78,0.0,100.0,65.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,942.9,0.0,100.0,65.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,961.2666666666668,0.0,100.0,64.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,945.02,0.0,100.0,64.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,948.55,0.0,100.0,64.67333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,957.0266666666666,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,945.7266666666666,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,954.91,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.65,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,954.9066666666668,0.0,100.0,64.12666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,848.2599999999999,0.0,100.0,62.626666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,788.2233333333334,0.0,100.0,63.13666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,787.5166666666668,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,788.93,0.0,100.0,65.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.28000000000002,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,834.1333333333333,0.0,100.0,65.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,834.8366666666667,0.0,100.0,65.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,841.1966666666667,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,805.88,0.0,100.0,62.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.44666666666667,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,783.2800000000001,0.0,100.0,63.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,765.6233333333333,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,767.7433333333333,0.0,100.0,63.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,764.9133333333333,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,68.32000000000001,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,825.6566666666668,0.0,100.0,65.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,854.6133333333333,0.0,100.0,65.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,902.6433333333332,0.0,100.0,65.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,940.7833333333332,0.0,100.0,65.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,985.9866666666668,0.0,100.0,65.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,1048.8466666666666,0.0,100.0,66.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,1109.5866666666668,0.0,90.5,66.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,1099.6966666666667,0.0,84.66666666666667,66.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,1065.0933333333332,0.0,100.0,66.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,1064.3833333333334,0.0,100.0,67.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,1068.6233333333332,0.0,100.0,61.13333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,1034.72,0.0,100.0,61.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,1037.5466666666669,0.0,100.0,62.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,1033.3066666666666,0.0,100.0,64.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,1053.79,0.0,100.0,65.38333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,1061.5600000000002,0.0,100.0,66.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,1077.0966666666666,0.0,99.16666666666669,66.90333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,1103.23,0.0,87.33333333333333,67.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,1094.756666666667,0.0,86.66666666666667,67.08,1108.17,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,1122.3,0.0,87.33333333333333,67.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,1108.1766666666665,0.0,85.83333333333333,62.75666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,1089.1033333333332,0.0,98.66666666666669,60.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,636.37,0.0,100.0,61.49,1108.17,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,634.9566666666666,0.0,100.0,64.15666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,624.3633333333333,0.0,100.0,64.35333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,624.3633333333333,0.0,100.0,64.57000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,627.1899999999999,0.0,100.0,64.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,622.2466666666667,0.0,100.0,64.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,625.07,0.0,100.0,64.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,652.6133333333333,0.0,100.0,64.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,654.7333333333333,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,656.85,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,648.38,0.0,100.0,64.64333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,661.7966666666667,0.0,100.0,64.67,1101.8133333333333,70.0,99.10333333333334,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,656.15,0.0,100.0,64.67666666666666,1072.1533333333334,70.0,94.77,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,656.1433333333333,0.0,100.0,64.65666666666667,1036.8366666666668,70.0,89.53666666666668,74.0,70.0,0.0,70.36,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,656.1466666666666,0.0,100.0,64.64,990.93,70.0,82.51,74.0,70.0,0.0,70.52666666666666,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,657.5566666666667,0.0,100.0,64.56333333333333,948.5533333333332,70.0,75.96333333333332,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,661.7966666666666,0.0,100.0,64.36333333333333,906.1733333333332,70.0,69.92333333333333,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,654.7333333333333,0.0,100.0,64.22666666666667,870.86,70.0,64.69,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,655.4399999999999,0.0,100.0,64.00666666666666,850.3766666666667,70.0,61.54,74.0,70.0,0.0,70.59666666666668,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,651.91,0.0,100.0,63.79,853.1999999999999,70.0,61.93000000000001,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,658.2633333333333,0.0,100.0,63.47,877.9266666666666,70.0,65.63333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,655.44,0.0,100.0,62.906666666666666,936.5466666666666,70.0,74.22666666666667,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,649.0833333333334,0.0,100.0,62.52666666666666,1017.0633333333332,70.0,86.37,74.0,70.0,0.0,69.27,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,810.8233333333334,0.0,91.33333333333331,62.373333333333335,1096.87,70.0,98.39333333333332,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,1106.763333333333,0.0,77.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,1111.7066666666667,0.0,81.5,63.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,1113.8233333333335,0.0,84.33333333333333,63.68,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,1099.7,0.0,90.83333333333331,62.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,1070.74,0.0,100.0,62.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,1069.33,0.0,100.0,60.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,1036.1366666666663,0.0,100.0,60.31333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,1043.9,0.0,100.0,59.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,1050.9633333333334,0.0,100.0,62.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,1046.7266666666667,0.0,100.0,66.27666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,1050.256666666667,0.0,100.0,65.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,1035.4233333333334,0.0,100.0,65.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,1053.0833333333333,0.0,100.0,64.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,1068.62,0.0,100.0,64.84333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,1080.6266666666668,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,1037.5466666666669,0.0,100.0,62.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,1054.493333333333,0.0,100.0,62.01333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,1039.6666666666667,0.0,100.0,61.00333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,1062.97,0.0,100.0,60.723333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,1059.44,0.0,100.0,60.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,1072.86,0.0,100.0,60.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,1041.0766666666666,0.0,100.0,60.81333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,1052.3766666666668,0.0,100.0,61.45333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,1033.3066666666666,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,1070.0366666666666,0.0,98.16666666666669,60.04666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,1082.746666666667,0.0,92.66666666666669,61.46,1108.17,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,990.93,0.0,100.0,62.38,1108.17,70.0,100.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,973.2733333333334,0.0,100.0,62.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,977.5066666666668,0.0,100.0,62.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,961.2633333333332,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,958.44,0.0,100.0,63.06666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,958.4366666666666,0.0,100.0,62.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,967.62,0.0,100.0,63.09,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,962.68,0.0,100.0,63.11333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,955.6133333333332,0.0,100.0,62.90333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,960.5566666666668,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,954.91,0.0,100.0,62.883333333333326,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,948.5533333333332,0.0,100.0,63.10333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,940.7833333333332,0.0,100.0,63.47333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,942.9,0.0,100.0,63.55666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,956.32,0.0,100.0,63.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,942.1933333333332,0.0,100.0,63.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,925.2433333333332,0.0,100.0,62.873333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,936.5433333333334,0.0,100.0,63.423333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,930.8933333333334,0.0,100.0,63.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,921.0066666666668,0.0,100.0,64.07666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,985.9833333333332,0.0,100.0,65.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,1043.1966666666667,0.0,100.0,65.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,1068.6233333333332,0.0,100.0,65.84333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,1077.8033333333333,0.0,100.0,65.80333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,1079.9233333333334,0.0,100.0,65.28666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,1088.3966666666668,0.0,99.83333333333331,66.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99000000000001,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,1079.2166666666667,0.0,95.5,66.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,1047.4333333333334,0.0,100.0,66.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,1048.14,0.0,100.0,67.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,1058.0233333333333,0.0,100.0,61.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,1054.496666666667,0.0,100.0,65.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,1062.263333333333,0.0,100.0,60.92666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,1050.256666666667,0.0,100.0,61.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,1033.3066666666666,0.0,100.0,62.23,1108.17,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,1034.013333333333,0.0,100.0,63.153333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,1030.4800000000002,0.0,100.0,64.07,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,763.5033333333334,0.0,100.0,63.5,1108.17,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,640.61,0.0,100.0,62.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,624.3666666666667,0.0,100.0,63.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,625.07,0.0,100.0,63.45333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,633.5466666666666,0.0,100.0,63.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,624.36,0.0,100.0,64.46,1108.17,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,631.4266666666666,0.0,100.0,64.78666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,624.36,0.0,100.0,67.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,621.5366666666667,0.0,100.0,65.2,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,634.2533333333333,0.0,100.0,65.08333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,634.2533333333333,0.0,100.0,65.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,656.1466666666666,0.0,100.0,65.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,675.2166666666667,0.0,100.0,64.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,680.8666666666667,0.0,100.0,64.82000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,678.04,0.0,100.0,64.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,677.3333333333334,0.0,100.0,64.94666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,673.8033333333333,0.0,100.0,64.97000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,675.92,0.0,100.0,65.13666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,675.2166666666667,0.0,100.0,65.13666666666667,1096.8733333333332,70.0,98.48,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,675.9233333333333,0.0,100.0,65.08666666666666,1071.4466666666667,70.0,94.70666666666666,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,682.2766666666666,0.0,100.0,65.23666666666666,1038.25,70.0,89.49666666666667,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,675.2166666666667,0.0,100.0,65.13333333333333,985.28,70.0,81.77666666666666,74.0,70.0,0.0,70.56,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,685.81,0.0,100.0,65.14333333333333,925.2433333333332,70.0,72.83999999999999,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,672.39,0.0,100.0,65.13,860.2666666666668,70.0,63.13,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,675.92,0.0,100.0,65.00666666666666,787.52,70.0,52.28333333333333,74.0,70.0,0.0,71.08,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,673.0933333333332,0.0,100.0,64.81666666666666,730.3066666666667,70.0,43.39333333333334,74.0,70.0,0.0,71.1,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,658.2666666666667,0.0,92.5,64.85333333333334,673.8033333333333,70.0,35.17,74.0,70.0,0.0,71.10333333333334,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,623.6566666666666,0.0,75.5,65.22333333333334,618.71,70.0,26.636666666666667,74.0,70.0,0.0,71.10333333333334,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,570.6866666666666,0.0,69.66666666666667,65.56333333333333,571.39,70.0,19.71,74.0,70.0,0.0,71.05,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,546.67,0.0,67.83333333333333,65.50333333333333,551.6166666666667,70.0,16.476666666666667,74.0,70.0,0.0,70.84333333333333,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,557.2666666666667,0.0,68.83333333333333,65.16666666666667,556.56,70.0,17.52,74.0,70.0,0.0,70.53,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,595.4066666666666,0.0,74.0,64.49666666666667,596.8166666666667,70.0,23.456666666666667,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,653.3233333333334,0.0,86.33333333333333,63.333333333333336,661.7966666666666,70.0,33.53,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,676.6266666666667,0.0,100.0,62.35,752.2033333333334,70.0,47.06666666666666,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,732.4233333333333,0.0,87.16666666666667,62.73333333333333,856.0266666666666,70.0,62.36666666666667,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,898.4066666666668,0.0,64.0,64.42333333333333,901.23,70.0,69.20666666666666,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,947.1366666666668,0.0,68.83333333333333,64.13666666666667,954.2,70.0,77.10000000000001,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,1038.25,0.0,77.5,62.24333333333333,1034.013333333333,70.0,89.39999999999999,74.0,70.0,0.0,68.73,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,1097.58,0.0,92.5,61.03333333333333,1106.0533333333333,70.0,99.97333333333334,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,1070.74,0.0,99.83333333333331,60.07333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,1053.79,0.0,100.0,59.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,1036.84,0.0,100.0,66.51,1108.17,70.0,100.0,74.0,70.0,0.0,68.15333333333334,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,1055.2033333333331,0.0,100.0,66.84333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,1086.986666666667,0.0,100.0,66.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,1083.4533333333334,0.0,100.0,66.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,1095.46,0.0,100.0,66.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,1091.2233333333334,0.0,99.83333333333331,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,1093.3433333333332,0.0,100.0,65.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,1097.58,0.0,100.0,64.38000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,1060.1466666666663,0.0,100.0,64.19666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,1065.0866666666668,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,1072.8566666666666,0.0,100.0,63.626666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,1046.0166666666669,0.0,100.0,63.696666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,1048.1366666666663,0.0,100.0,62.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.07000000000001,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,1044.61,0.0,100.0,61.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,1053.7866666666666,0.0,100.0,61.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,1048.8433333333332,0.0,100.0,61.10666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,1046.7266666666667,0.0,100.0,61.370000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,1058.0266666666666,0.0,100.0,61.19,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,1047.4333333333334,0.0,100.0,60.96,1108.17,70.0,100.0,74.0,70.0,0.0,68.22000000000001,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,1047.43,0.0,100.0,60.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,1027.6566666666663,0.0,100.0,60.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,1039.66,0.0,100.0,60.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,1053.0833333333333,0.0,100.0,60.17666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,1079.2166666666665,0.0,100.0,59.876666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,1101.11,0.0,99.66666666666669,61.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,992.34,0.0,100.0,61.99333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,940.78,0.0,100.0,62.89333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,946.4333333333334,0.0,100.0,63.336666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,935.13,0.0,100.0,63.29666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,935.1333333333332,0.0,100.0,64.45666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,930.19,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,928.07,0.0,100.0,65.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,926.6566666666668,0.0,100.0,65.51,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,928.7766666666666,0.0,100.0,65.50999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,933.0133333333332,0.0,100.0,65.46333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,942.9,0.0,100.0,65.60333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,959.1433333333332,0.0,100.0,65.99,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,1006.4666666666668,0.0,100.0,65.20666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,1016.3566666666668,0.0,100.0,64.68333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,1023.42,0.0,100.0,64.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,1034.013333333333,0.0,100.0,63.73666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,1035.4266666666665,0.0,100.0,63.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,1016.3566666666668,0.0,100.0,63.46666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3989
