time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 13:00:00,1031.8966666666663,0.0,100.0,63.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,1019.8866666666668,0.0,100.0,64.40666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,1021.3,0.0,100.0,65.21666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,1052.3766666666668,0.0,100.0,66.06,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,1091.93,0.0,89.16666666666667,66.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,1078.51,0.0,96.66666666666669,66.64999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.98666666666666,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,1092.6366666666663,0.0,99.33333333333331,66.89,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,1107.4666666666667,0.0,86.0,67.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,1106.76,0.0,84.5,65.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,1089.1033333333332,0.0,96.66666666666669,60.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,1099.7,0.0,99.66666666666669,60.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,679.4566666666666,0.0,100.0,61.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,632.1333333333333,0.0,100.0,62.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,629.3066666666667,0.0,100.0,62.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.05666666666667,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,625.7766666666666,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,620.8333333333334,0.0,100.0,63.53666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,620.8333333333334,0.0,100.0,64.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,627.1866666666666,0.0,100.0,64.28333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,640.61,0.0,100.0,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,633.5433333333334,0.0,100.0,64.65666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,630.7199999999999,0.0,100.0,64.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,636.3733333333333,0.0,100.0,64.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,643.43,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,646.26,0.0,100.0,65.35000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,663.9166666666666,0.0,100.0,65.54666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,678.7466666666666,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,696.4066666666668,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,700.6433333333334,0.0,100.0,64.57000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,706.9966666666666,0.0,100.0,64.5,1108.17,70.0,100.0,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,715.4733333333334,0.0,100.0,64.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,711.9433333333333,0.0,100.0,64.28,1108.17,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,711.2400000000001,0.0,100.0,63.54333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.78666666666666,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,709.8233333333334,0.0,100.0,62.4,1108.17,70.0,100.0,74.0,70.0,0.0,69.49666666666667,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,667.4433333333333,0.0,100.0,61.00666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,630.0166666666667,0.0,100.0,61.23333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,629.31,0.0,100.0,61.74333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,626.48,0.0,100.0,61.70666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,630.0133333333333,0.0,100.0,62.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,613.77,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,618.7133333333334,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,624.3666666666667,0.0,100.0,63.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,639.9,0.0,100.0,62.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,625.7766666666666,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,618.0066666666667,0.0,100.0,62.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,618.7133333333334,0.0,100.0,62.6,1108.17,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,617.6525,0.0,100.0,62.235,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,620.1233333333333,0.0,100.0,62.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,616.5933333333334,0.0,100.0,62.14333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,618.7133333333334,0.0,100.0,61.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,624.3633333333333,0.0,100.0,61.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,628.6033333333334,0.0,100.0,61.656666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,624.3633333333333,0.0,100.0,61.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,617.3000000000001,0.0,100.0,61.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,614.4733333333334,0.0,100.0,61.53333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,614.4766666666667,0.0,100.0,61.36333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,614.4766666666667,0.0,100.0,62.54999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,620.1266666666667,0.0,100.0,64.07333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,617.3000000000001,0.0,100.0,66.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,614.4766666666667,0.0,100.0,61.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,910.41,0.0,100.0,59.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,763.5033333333334,0.0,100.0,67.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,890.6366666666667,0.0,100.0,59.41333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,780.4533333333334,0.0,100.0,66.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,1036.8366666666668,0.0,100.0,59.99666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,1041.7833333333333,0.0,100.0,64.89,1108.17,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,906.1733333333336,0.0,100.0,67.04,1108.17,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,1050.256666666667,0.0,100.0,60.89666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,1029.07,0.0,100.0,65.97333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,1043.9033333333334,0.0,100.0,66.14666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,1034.013333333333,0.0,100.0,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,1045.3166666666666,0.0,100.0,65.79,1108.17,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,1060.8533333333337,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,1054.496666666667,0.0,100.0,63.84333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,1025.5366666666666,0.0,100.0,62.72,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,1040.37,0.0,100.0,62.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,1039.6633333333332,0.0,100.0,61.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,1052.3766666666668,0.0,100.0,61.333333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.28333333333333,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,1044.6066666666666,0.0,100.0,61.16666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,1047.4333333333334,0.0,100.0,60.89000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,1077.8033333333333,0.0,99.83333333333331,59.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,1073.215,0.0,100.0,61.535,1108.17,70.0,100.0,74.0,70.0,0.0,68.215,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,997.2866666666667,0.0,100.0,62.57666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,994.46,0.0,100.0,63.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,988.1066666666666,0.0,100.0,63.120000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,982.4533333333331,0.0,100.0,62.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,943.6066666666666,0.0,100.0,63.06333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,942.9,0.0,100.0,63.48,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,940.0733333333332,0.0,100.0,63.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,943.6066666666666,0.0,100.0,63.28666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,942.1966666666668,0.0,100.0,63.25,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,940.0766666666668,0.0,100.0,63.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,940.7833333333332,0.0,100.0,62.86333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,944.3133333333334,0.0,100.0,62.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,935.13,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,936.5466666666666,0.0,100.0,63.71666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,941.49,0.0,100.0,64.24333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,934.4266666666666,0.0,100.0,64.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,934.4233333333332,0.0,100.0,65.69666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,976.8033333333332,0.0,100.0,65.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,1053.79,0.0,100.0,66.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,1102.5266666666666,0.0,96.5,66.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,1067.21,0.0,100.0,66.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,788.93,0.0,100.0,68.41000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,632.1366666666667,0.0,100.0,62.17,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,644.14,0.0,100.0,62.09666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.46,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,641.3133333333334,0.0,100.0,62.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,633.5433333333334,0.0,100.0,63.65,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,646.9666666666667,0.0,100.0,64.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,635.6633333333333,0.0,100.0,64.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,611.6533333333333,0.0,100.0,64.49,1108.17,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,618.7166666666667,0.0,100.0,64.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,623.6566666666666,0.0,100.0,65.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,622.2466666666667,0.0,100.0,65.16666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,622.9533333333334,0.0,100.0,65.36666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,625.7733333333334,0.0,100.0,65.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,630.0133333333333,0.0,100.0,65.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,628.6033333333334,0.0,100.0,65.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,637.7833333333333,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,673.1,0.0,100.0,65.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,675.2133333333333,0.0,100.0,65.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,695.6999999999999,0.0,100.0,65.46666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,714.77,0.0,100.0,65.60666666666667,1098.99,70.0,98.78333333333336,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,714.0633333333334,0.0,100.0,65.51,1083.4566666666667,70.0,96.43,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,723.9499999999999,0.0,100.0,65.50333333333333,1058.0266666666666,70.0,92.50666666666666,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,704.1733333333333,0.0,100.0,65.47666666666667,1031.8966666666668,70.0,88.73,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,704.8766666666667,0.0,100.0,65.63,1000.1133333333332,70.0,84.12333333333333,74.0,70.0,0.0,70.41000000000001,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,706.2933333333334,0.0,100.0,65.59333333333333,965.5,70.0,78.71333333333332,74.0,70.0,0.0,70.50666666666666,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,707.7066666666666,0.0,100.0,65.62333333333333,924.5366666666667,70.0,73.12,74.0,70.0,0.0,70.59333333333333,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,712.6533333333333,0.0,100.0,65.73,877.9233333333333,70.0,65.80333333333333,74.0,70.0,0.0,70.7,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,711.2366666666667,0.0,100.0,65.39666666666666,824.2466666666666,70.0,57.67666666666667,74.0,70.0,0.0,70.81,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,706.2933333333334,0.0,100.0,65.35333333333334,781.8666666666667,70.0,51.34333333333333,74.0,70.0,0.0,70.81666666666666,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,699.9366666666666,0.0,100.0,65.36666666666667,734.5433333333334,70.0,44.03333333333333,74.0,70.0,0.0,70.87,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,695.6999999999999,0.0,94.83333333333331,64.91666666666667,701.35,70.0,39.01333333333333,74.0,70.0,0.0,70.78333333333335,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,708.4133333333333,0.0,87.0,64.72333333333334,704.8800000000001,70.0,39.79333333333333,74.0,70.0,0.0,70.51333333333334,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,699.9366666666666,0.0,97.16666666666669,64.57,721.8299999999999,70.0,42.21,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,708.4133333333333,0.0,100.0,64.45333333333333,744.43,70.0,45.53666666666667,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,700.6433333333334,0.0,100.0,64.32666666666667,777.6266666666667,70.0,50.47,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,702.7599999999999,0.0,100.0,64.18333333333334,810.8266666666667,70.0,56.02,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,707.7066666666666,0.0,100.0,63.96,856.7333333333332,70.0,62.44333333333333,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,691.46,0.0,100.0,63.66333333333333,928.07,70.0,73.36,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,649.0833333333334,0.0,100.0,63.85,1005.0566666666668,70.0,84.97666666666667,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,629.31,0.0,100.0,63.78666666666667,1079.9233333333334,70.0,95.99666666666668,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,625.7766666666668,0.0,100.0,63.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,632.13,0.0,100.0,63.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,609.5300000000001,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,614.4733333333334,0.0,100.0,63.25333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,602.4699999999999,0.0,100.0,63.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,613.0633333333334,0.0,100.0,63.20333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,605.2933333333334,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,610.9433333333333,0.0,100.0,63.16,1108.17,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,598.9399999999999,0.0,100.0,63.26666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,602.4699999999999,0.0,100.0,63.336666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,608.12,0.0,100.0,63.24333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,603.1733333333333,0.0,100.0,63.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,606.7066666666666,0.0,100.0,63.123333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,597.5266666666666,0.0,100.0,63.086666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,594.6966666666667,0.0,100.0,63.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,613.0633333333334,0.0,100.0,63.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,601.0566666666667,0.0,100.0,63.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,603.1766666666666,0.0,100.0,63.03,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,609.5300000000001,0.0,100.0,63.053333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,601.7633333333333,0.0,100.0,62.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,593.2866666666666,0.0,100.0,62.923333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,602.4666666666667,0.0,100.0,62.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,604.5866666666667,0.0,100.0,62.833333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,596.1133333333333,0.0,100.0,62.77,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,603.8833333333333,0.0,100.0,62.78,1108.17,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,598.9399999999999,0.0,100.0,62.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,603.8833333333333,0.0,100.0,62.69,1108.17,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,605.2933333333334,0.0,100.0,62.70333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,605.2933333333334,0.0,100.0,62.72,1108.17,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,598.9366666666666,0.0,100.0,62.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,597.5233333333333,0.0,100.0,62.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,603.1733333333333,0.0,100.0,62.76,1108.17,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,592.58,0.0,100.0,62.696666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,595.4033333333333,0.0,100.0,62.82,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,592.5833333333334,0.0,100.0,62.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,609.5333333333333,0.0,100.0,62.85999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,601.76,0.0,100.0,62.91333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,598.9399999999999,0.0,100.0,62.99,1108.17,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,591.1666666666666,0.0,100.0,63.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,606.7033333333334,0.0,100.0,62.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,598.9366666666666,0.0,100.0,62.9,1108.17,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,603.1733333333333,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,602.4699999999999,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,603.88,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,737.37,0.0,100.0,61.66,1108.17,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,983.8666666666668,0.0,100.0,61.67666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,995.17,0.0,100.0,64.3,1097.5766666666666,70.0,98.59,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,1034.013333333333,0.0,100.0,65.55666666666667,1067.21,70.0,94.11666666666667,74.0,70.0,0.0,70.22666666666667,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,1051.6666666666667,0.0,98.33333333333331,66.36666666666666,1064.3866666666663,70.0,93.50666666666666,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,619.4200000000001,0.0,100.0,65.59666666666666,1092.6366666666663,70.0,97.71333333333332,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,614.4733333333334,0.0,100.0,62.75666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,618.7133333333334,0.0,100.0,62.71333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,627.19,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,613.0633333333334,0.0,100.0,63.02,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,620.1266666666667,0.0,100.0,63.07666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,622.2433333333333,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,622.9499999999999,0.0,100.0,63.34,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,624.3633333333333,0.0,100.0,63.34333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,614.4733333333334,0.0,100.0,63.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,613.0633333333334,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,616.5966666666667,0.0,100.0,63.403333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,615.18,0.0,100.0,63.193333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,615.18,0.0,100.0,62.85333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,624.3633333333333,0.0,100.0,62.18,1108.17,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,606.7033333333334,0.0,100.0,61.92333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,602.4666666666667,0.0,100.0,61.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,607.4133333333333,0.0,100.0,63.07,1108.17,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,602.4666666666667,0.0,100.0,65.58333333333333,1094.753333333333,70.0,98.2,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,613.77,0.0,100.0,62.13666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,598.23,0.0,100.0,61.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,613.0600000000001,0.0,100.0,61.82,1108.17,70.0,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,603.1733333333333,0.0,100.0,61.64666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,593.29,0.0,100.0,65.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,652.6166666666667,0.0,100.0,68.97333333333333,1055.2,70.0,92.72333333333334,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,1036.84,0.0,94.0,66.57666666666667,1048.8466666666666,70.0,91.26666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,1080.63,0.0,83.66666666666667,66.16333333333334,1085.5733333333335,70.0,96.74333333333334,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,1100.4066666666668,0.0,84.0,65.91333333333334,1106.76,70.0,99.83666666666666,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,1108.1733333333334,0.0,84.66666666666667,65.8,1108.17,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,1103.9366666666667,0.0,83.83333333333333,65.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,1110.2933333333333,0.0,85.0,65.7,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,1103.23,0.0,84.66666666666667,65.54,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,1102.5266666666666,0.0,85.0,65.44333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,1102.5233333333333,0.0,85.83333333333333,65.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,1109.5866666666668,0.0,87.33333333333333,65.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,1100.4066666666668,0.0,87.5,65.21666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,1108.1766666666665,0.0,87.0,65.02,1108.17,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,1116.65,0.0,89.5,64.84,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,1086.986666666667,0.0,97.83333333333331,64.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,1086.2766666666666,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,1086.986666666667,0.0,100.0,64.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,1079.9233333333334,0.0,100.0,64.56666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,1079.9233333333334,0.0,100.0,64.65333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,1060.85,0.0,100.0,64.87333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,1090.5166666666669,0.0,100.0,64.98333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,1070.74,0.0,100.0,64.79333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,1086.986666666667,0.0,100.0,64.76666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,1074.9766666666667,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,1083.4566666666667,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,1081.3333333333333,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,1097.58,0.0,100.0,64.675,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,1074.27,0.0,100.0,64.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,1068.62,0.0,100.0,64.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,1059.4433333333334,0.0,100.0,64.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,1071.4466666666667,0.0,100.0,64.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,1072.86,0.0,100.0,64.46333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,1065.7966666666669,0.0,100.0,64.63666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,1072.8633333333337,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,1075.6866666666667,0.0,100.0,64.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,1071.45,0.0,100.0,64.60666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,1064.3866666666663,0.0,100.0,64.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,1077.0966666666666,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,1077.8033333333333,0.0,100.0,64.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,1076.3933333333334,0.0,100.0,64.19,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,1063.68,0.0,100.0,64.2,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,1065.8,0.0,100.0,64.29333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,1067.9166666666667,0.0,100.0,64.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,1065.7933333333333,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,1065.0933333333332,0.0,100.0,64.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,1070.736666666667,0.0,100.0,64.92,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,1067.9133333333332,0.0,100.0,64.91333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,1059.4366666666667,0.0,100.0,65.45,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,1073.5666666666668,0.0,100.0,65.69666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,1062.2666666666669,0.0,100.0,65.74333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,1060.1466666666668,0.0,100.0,65.84666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,1005.0533333333332,0.0,100.0,65.81,1108.17,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,993.7566666666668,0.0,100.0,65.54333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,985.28,0.0,100.0,65.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,990.2233333333334,0.0,100.0,65.49666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,990.93,0.0,100.0,65.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,990.9266666666666,0.0,100.0,65.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,998.7,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,975.39,0.0,100.0,64.55,1108.17,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,1007.1733333333332,0.0,100.0,64.27,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,989.52,0.0,100.0,64.01,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,994.46,0.0,100.0,63.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,1011.4133333333332,0.0,100.0,62.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,978.92,0.0,100.0,62.46,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,1030.48,0.0,100.0,61.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,1045.3166666666666,0.0,100.0,62.406666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,1061.5600000000002,0.0,100.0,62.67,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,1076.3933333333334,0.0,100.0,62.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,1072.86,0.0,100.0,61.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,957.0266666666666,0.0,100.0,62.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,906.8833333333332,0.0,100.0,62.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,904.0566666666668,0.0,100.0,63.15,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,904.7633333333332,0.0,100.0,63.11000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.09333333333332,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,912.5333333333332,0.0,100.0,63.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,903.35,0.0,100.0,63.25666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,910.4133333333332,0.0,100.0,63.44,1108.17,70.0,100.0,74.0,70.0,0.0,69.0,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,901.23,0.0,100.0,63.53,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,897.6999999999999,0.0,100.0,63.580000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,911.1166666666668,0.0,100.0,63.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,908.2966666666666,0.0,100.0,63.30666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,913.9466666666668,0.0,100.0,64.33999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,904.7633333333332,0.0,100.0,64.66333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.78666666666666,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,890.6366666666667,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,913.9433333333332,0.0,100.0,64.56333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,896.9966666666666,0.0,100.0,63.96333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,906.88,0.0,100.0,63.29,1108.17,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,856.7333333333332,0.0,100.0,62.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,831.3100000000001,0.0,100.0,62.91,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,786.8100000000001,0.0,100.0,62.90333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,734.5433333333334,0.0,100.0,63.36666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,714.0600000000001,0.0,100.0,63.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,690.0466666666666,0.0,100.0,64.7,1108.17,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,685.1066666666666,0.0,100.0,64.71333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,688.6333333333333,0.0,100.0,64.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,678.0433333333334,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,678.04,0.0,100.0,64.88666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,684.3966666666666,0.0,100.0,64.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,688.6333333333333,0.0,100.0,64.42666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,675.92,0.0,100.0,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,678.75,0.0,100.0,64.75333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,678.7466666666666,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,668.1533333333333,0.0,100.0,65.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,668.1533333333333,0.0,100.0,65.48333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,675.2133333333333,0.0,100.0,65.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,674.51,0.0,100.0,65.28,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,669.5666666666667,0.0,100.0,65.12,1108.17,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,674.51,0.0,100.0,64.80333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,677.3333333333334,0.0,100.0,64.56,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,667.4466666666667,0.0,100.0,64.62666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,654.7333333333333,0.0,100.0,65.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,654.7333333333333,0.0,100.0,65.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,650.5,0.0,100.0,65.16333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,652.6166666666667,0.0,100.0,65.16000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,643.4333333333333,0.0,100.0,65.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,654.0300000000001,0.0,100.0,65.17333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,662.5033333333334,0.0,100.0,65.04,1108.17,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,656.8533333333334,0.0,100.0,64.92999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,638.4933333333333,0.0,100.0,64.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,660.3833333333333,0.0,100.0,65.02333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,649.0833333333334,0.0,100.0,64.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,655.4433333333333,0.0,100.0,64.96666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,650.4933333333333,0.0,100.0,64.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,652.6166666666667,0.0,100.0,64.88333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,650.4966666666667,0.0,100.0,64.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,647.6733333333333,0.0,100.0,64.83333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,649.79,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,643.4333333333333,0.0,100.0,64.72666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,652.6133333333333,0.0,100.0,64.73,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,651.9066666666666,0.0,100.0,64.65666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,648.38,0.0,100.0,64.58,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,655.4433333333333,0.0,100.0,64.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,648.38,0.0,100.0,64.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,651.91,0.0,100.0,64.38666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,649.79,0.0,100.0,64.27333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,646.9666666666667,0.0,100.0,64.14999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.75666666666667,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,651.1999999999999,0.0,100.0,64.12333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,648.38,0.0,100.0,64.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,651.2033333333334,0.0,100.0,64.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,645.5533333333333,0.0,100.0,64.14,1108.17,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,655.4433333333333,0.0,100.0,64.10666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,660.3833333333333,0.0,100.0,64.03666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,649.0866666666667,0.0,100.0,63.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,651.91,0.0,100.0,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4347
