time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 06:30:00,654.7333333333333,0.0,100.0,63.82333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,643.4366666666666,0.0,100.0,63.79333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,655.44,0.0,100.0,63.76333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,658.2666666666668,0.0,100.0,63.693333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,660.3866666666667,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,658.2666666666668,0.0,100.0,63.68,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,647.67,0.0,100.0,63.673333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,646.9633333333333,0.0,100.0,63.64333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,651.91,0.0,100.0,63.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,654.0266666666666,0.0,100.0,63.63333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,661.09,0.0,100.0,63.46666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,655.44,0.0,100.0,63.24,1108.17,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,654.7366666666667,0.0,100.0,63.080000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,651.91,0.0,100.0,62.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,656.1466666666666,0.0,100.0,62.78666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,664.62,0.0,100.0,62.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,665.3266666666667,0.0,100.0,62.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,651.91,0.0,100.0,62.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,658.2633333333333,0.0,100.0,62.38666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,654.0266666666666,0.0,100.0,62.303333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,656.8533333333334,0.0,100.0,62.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,659.6766666666667,0.0,100.0,62.2,1108.17,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,664.62,0.0,100.0,62.21,1108.17,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,661.09,0.0,100.0,62.22666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,654.0266666666666,0.0,100.0,62.370000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,657.5600000000001,0.0,100.0,62.60666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,654.7333333333332,0.0,100.0,62.95666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,657.5600000000001,0.0,100.0,63.21,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,659.6766666666667,0.0,100.0,63.41,1108.17,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,656.1466666666666,0.0,100.0,63.75,1108.17,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,654.0266666666666,0.0,100.0,63.96,1108.17,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,657.5600000000001,0.0,100.0,64.29666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,656.8566666666667,0.0,100.0,64.68333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,651.2066666666666,0.0,100.0,65.10000000000001,1102.5233333333333,70.0,99.24666666666668,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,654.0300000000001,0.0,100.0,65.31333333333333,1084.1633333333332,70.0,96.59666666666668,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,647.6733333333333,0.0,100.0,65.76666666666667,1067.9166666666667,70.0,94.03333333333336,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,651.2033333333334,0.0,100.0,66.03666666666668,1066.503333333333,70.0,93.61,74.0,70.0,0.0,70.13333333333333,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,649.7933333333334,0.0,100.0,66.21,1099.7,70.0,98.71999999999998,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,655.44,0.0,100.0,66.52666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,642.7266666666666,0.0,100.0,66.58666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,646.9633333333333,0.0,100.0,66.93333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,649.79,0.0,100.0,66.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,640.6066666666667,0.0,100.0,67.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.30666666666667,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,650.4966666666667,0.0,100.0,67.43666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,654.0300000000001,0.0,100.0,67.63333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,645.5533333333333,0.0,100.0,67.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,646.9666666666667,0.0,100.0,68.08999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,647.67,0.0,100.0,68.32000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,639.9,0.0,100.0,68.42,1108.17,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,637.7833333333333,0.0,100.0,68.69,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,654.0300000000001,0.0,100.0,68.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,725.36,0.0,100.0,68.97333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,897.6999999999999,0.0,100.0,65.44,1108.17,70.0,100.0,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,896.2866666666665,0.0,100.0,65.82333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,949.9666666666668,0.0,100.0,65.63666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,971.86,0.0,100.0,65.19333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,1007.1733333333332,0.0,100.0,65.73333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,1007.1733333333332,0.0,100.0,65.56,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,1017.06,0.0,100.0,65.40333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,1010.0,0.0,100.0,65.50666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,1034.72,0.0,100.0,65.55333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,1041.0766666666666,0.0,100.0,65.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,1034.013333333333,0.0,100.0,65.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,1032.6,0.0,100.0,65.18666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,1040.3733333333332,0.0,100.0,65.09333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,1037.5433333333333,0.0,100.0,64.86333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,1042.486666666667,0.0,100.0,64.29,1108.17,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,1038.253333333333,0.0,100.0,63.74666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,1045.3133333333333,0.0,100.0,63.126666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,1013.53,0.0,100.0,62.78333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,954.2033333333334,0.0,100.0,62.94333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,892.0500000000001,0.0,100.0,63.01666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,839.7833333333333,0.0,100.0,63.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,796.7000000000002,0.0,100.0,63.28666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,775.5100000000001,0.0,100.0,63.173333333333325,1108.17,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,747.9633333333333,0.0,100.0,63.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,721.1233333333333,0.0,100.0,64.26333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,718.2999999999998,0.0,100.0,64.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,711.2366666666667,0.0,100.0,64.71999999999998,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,707.71,0.0,100.0,64.62333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,723.2433333333333,0.0,100.0,64.39999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,709.1166666666667,0.0,100.0,64.64,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,711.9433333333333,0.0,100.0,64.38333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,702.0566666666667,0.0,100.0,64.12,1108.17,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,715.4733333333334,0.0,100.0,63.91666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,693.5766666666667,0.0,100.0,64.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,679.4533333333334,0.0,100.0,64.53666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,673.0933333333332,0.0,100.0,65.02666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,667.4466666666667,0.0,100.0,65.1,1108.17,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,668.15,0.0,100.0,65.05,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,668.86,0.0,100.0,65.15333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,670.27,0.0,100.0,65.24000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,661.7966666666666,0.0,100.0,65.24333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.1,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,661.7966666666666,0.0,100.0,65.16,1108.17,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,651.91,0.0,100.0,65.11333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,656.8566666666667,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,665.3266666666667,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,663.2066666666666,0.0,100.0,64.90666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,666.74,0.0,100.0,64.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,660.3866666666667,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,670.2733333333334,0.0,100.0,64.72333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,659.6766666666667,0.0,100.0,64.71,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,656.85,0.0,100.0,64.94,1108.17,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,660.3833333333333,0.0,100.0,64.90666666666668,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,664.6233333333333,0.0,100.0,64.78333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,644.8466666666667,0.0,100.0,64.74,1108.17,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,664.6233333333333,0.0,100.0,64.76,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,661.0933333333334,0.0,100.0,64.89666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,651.91,0.0,100.0,64.94666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,661.09,0.0,100.0,64.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,656.1466666666666,0.0,100.0,65.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,655.44,0.0,100.0,64.85333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,656.1466666666666,0.0,100.0,64.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,660.3866666666667,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,656.8533333333334,0.0,100.0,64.77,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,654.7333333333333,0.0,100.0,64.69333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,658.9699999999999,0.0,100.0,64.70666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,657.5600000000001,0.0,100.0,64.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,652.6166666666667,0.0,100.0,64.93666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,656.85,0.0,100.0,64.92333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,661.7966666666667,0.0,100.0,65.24,1108.17,70.0,100.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,655.4399999999999,0.0,100.0,65.87,1108.17,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,651.9066666666666,0.0,100.0,66.57666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,694.2833333333333,0.0,100.0,66.92,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,774.0966666666667,0.0,100.0,65.97666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,829.8966666666666,0.0,100.0,65.8,1108.17,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,875.0966666666667,0.0,100.0,65.87666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,945.7266666666666,0.0,100.0,65.78,1108.17,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,999.4066666666666,0.0,100.0,65.96333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,1103.9366666666667,0.0,96.16666666666669,66.32000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,1098.2833333333333,0.0,85.33333333333333,67.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,1099.6966666666667,0.0,99.66666666666669,67.47666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,1103.23,0.0,94.5,62.95,1108.17,70.0,100.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,1075.6866666666667,0.0,100.0,59.66666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,1046.7266666666667,0.0,100.0,60.32333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,1046.7266666666667,0.0,100.0,61.18333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,1050.9666666666665,0.0,100.0,62.24666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,1046.7266666666667,0.0,100.0,63.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,1034.72,0.0,100.0,64.47333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,1072.86,0.0,100.0,66.03333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,799.5233333333334,0.0,100.0,65.67666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,633.5466666666666,0.0,100.0,64.57333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,616.5933333333334,0.0,100.0,64.75,1108.17,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,623.6566666666666,0.0,100.0,64.89333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,620.1266666666667,0.0,100.0,65.08,1108.17,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,622.2433333333333,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,611.6533333333333,0.0,100.0,64.55,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,623.6566666666666,0.0,100.0,64.85000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,622.9499999999999,0.0,100.0,65.0,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,632.1366666666667,0.0,100.0,64.77333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,662.5,0.0,100.0,64.53666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,651.2033333333334,0.0,100.0,64.67999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,662.5033333333334,0.0,100.0,64.80666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,658.9733333333334,0.0,100.0,64.83999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,655.4399999999999,0.0,100.0,64.23666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,666.0366666666667,0.0,100.0,64.50333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,664.6233333333333,0.0,100.0,64.35666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,663.9166666666666,0.0,100.0,64.69,1097.5766666666666,70.0,98.6,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,651.9066666666666,0.0,100.0,64.74333333333333,1057.32,70.0,92.60333333333334,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,661.09,0.0,100.0,64.35000000000001,1025.5366666666666,70.0,87.86666666666667,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,658.2666666666668,0.0,100.0,63.803333333333335,1031.1899999999998,70.0,88.63666666666666,74.0,70.0,0.0,70.22000000000001,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,661.7966666666667,0.0,100.0,63.49666666666667,1065.09,70.0,93.44,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,661.09,0.0,100.0,63.626666666666665,1098.29,70.0,98.31333333333332,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,666.0333333333333,0.0,100.0,63.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,663.9133333333333,0.0,100.0,63.05666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,661.7966666666667,0.0,100.0,62.54666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,918.18,0.0,91.16666666666669,62.77666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,1112.4133333333332,0.0,75.83333333333333,64.31,1108.17,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,1103.9366666666667,0.0,77.83333333333333,64.11666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,1115.236666666667,0.0,81.83333333333333,63.86666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,1108.8833333333334,0.0,86.16666666666667,63.47,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,1102.5266666666666,0.0,90.33333333333331,63.373333333333335,1108.17,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,1094.0466666666669,0.0,100.0,62.870000000000005,1108.17,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,1082.746666666667,0.0,100.0,62.85666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,1053.79,0.0,100.0,62.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,1035.4266666666665,0.0,100.0,62.35,1108.17,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,1037.5466666666669,0.0,100.0,62.196666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,1039.6633333333332,0.0,100.0,62.17,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,1028.36,0.0,100.0,62.28333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,1026.246666666667,0.0,100.0,62.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,1044.6066666666666,0.0,100.0,61.57333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,1048.14,0.0,100.0,61.473333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,1041.78,0.0,100.0,61.083333333333336,1108.17,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,1039.6666666666667,0.0,100.0,60.71,1108.17,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,1050.9666666666667,0.0,100.0,60.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,1047.4333333333334,0.0,100.0,60.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,1053.0833333333333,0.0,100.0,60.03666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,1043.9033333333334,0.0,100.0,59.95333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,68.76666666666667,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,1030.4833333333331,0.0,100.0,59.81,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,1039.6633333333332,0.0,100.0,59.52333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,1047.4366666666665,0.0,100.0,59.53333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,1043.9,0.0,100.0,66.59333333333332,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,1055.2,0.0,100.0,59.946666666666665,1108.17,70.0,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,1046.7266666666667,0.0,100.0,66.72333333333334,1108.17,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,1032.6033333333332,0.0,100.0,67.20333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,1040.37,0.0,100.0,66.95666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,1032.6,0.0,100.0,66.42333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,1022.0033333333334,0.0,100.0,66.3,1108.17,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,1070.03,0.0,100.0,66.27,1108.17,70.0,100.0,74.0,70.0,0.0,68.9,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,1063.68,0.0,100.0,66.14333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,1057.32,0.0,100.0,66.01,1108.17,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,1053.79,0.0,100.0,66.00666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,1061.5600000000002,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,1067.9166666666667,0.0,100.0,66.26,1108.17,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,1071.4466666666667,0.0,100.0,66.33333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,1068.975,0.0,100.0,66.4,1108.17,70.0,100.0,74.0,70.0,0.0,68.505,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,1079.22,0.0,100.0,66.36,1108.17,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,1060.1433333333332,0.0,100.0,66.01666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,1069.3266666666666,0.0,100.0,65.37333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,1064.3833333333332,0.0,100.0,65.17999999999999,1108.17,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,1058.7333333333331,0.0,100.0,64.98666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,1064.38,0.0,100.0,64.85666666666667,1108.17,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,1043.9033333333334,0.0,100.0,64.59333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,1049.5533333333333,0.0,100.0,64.43,1108.17,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,1053.79,0.0,100.0,64.36333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,1072.86,0.0,100.0,64.61333333333333,1108.17,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,1055.2,0.0,100.0,64.93,1108.17,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,1046.7266666666667,0.0,100.0,65.59,1108.17,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,1032.6,0.0,100.0,66.61,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,1060.8533333333337,0.0,100.0,67.31666666666666,1108.17,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,1091.93,0.0,100.0,62.93000000000001,1108.17,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,4568
