time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,381.4,0.0,9.5,72.875,375.04,70.0,38.905,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,1
2025-01-27 14:45:00,373.6266666666667,0.0,9.0,72.53666666666668,375.04,70.0,37.67,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2
2025-01-27 15:00:00,373.6266666666667,0.0,8.333333333333334,72.37,375.04,70.0,36.42333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3
2025-01-27 15:15:00,376.4533333333334,0.0,9.666666666666666,72.14,375.04,70.0,35.31,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4
2025-01-27 15:30:00,370.1,0.0,10.166666666666666,72.01666666666667,375.04,70.0,34.300000000000004,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,5
2025-01-27 15:45:00,375.7466666666666,0.0,11.0,71.88333333333333,375.04,70.0,33.26,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,6
2025-01-27 16:00:00,380.6933333333333,0.0,11.166666666666666,71.69666666666667,375.04,70.0,32.31666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,7
2025-01-27 16:15:00,367.98,0.0,10.5,71.43333333333334,375.04,70.0,31.183333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,8
2025-01-27 16:30:00,375.7466666666666,0.0,10.166666666666666,71.14999999999999,375.04,70.0,29.486666666666668,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,62.0,9
2025-01-27 16:45:00,374.3366666666666,0.0,10.166666666666666,70.59333333333333,375.04,70.0,27.313333333333333,74.0,70.0,72.0,70.19333333333334,67.0,69.0,78.0,62.0,10
2025-01-27 17:00:00,370.8033333333333,0.0,11.166666666666666,70.61,375.04,70.0,27.113333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,11
2025-01-27 17:15:00,377.8666666666666,0.0,11.5,70.57333333333334,375.04,70.0,26.28333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,12
2025-01-27 17:30:00,379.28,0.0,11.166666666666666,70.44333333333334,375.04,70.0,25.32333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,13
2025-01-27 17:45:00,373.985,0.0,10.25,70.485,375.04,70.0,24.54,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,14
2025-01-27 18:30:00,383.52,0.0,9.5,69.12,375.04,70.0,18.22,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,15
2025-01-27 18:45:00,367.63,0.0,10.25,68.85,375.04,70.0,15.75,74.0,70.0,72.0,70.22,67.0,69.0,78.0,62.0,16
2025-01-27 19:15:00,366.57,0.0,10.5,67.87,375.04,70.0,11.64,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,17
2025-01-27 19:45:00,366.57,0.0,11.0,67.14,375.04,70.0,8.51,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0,18
2025-01-27 20:15:00,366.57,0.0,11.5,67.14,375.04,70.0,8.26,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,19
2025-01-28 14:30:00,380.34,0.0,11.25,69.755,375.04,70.0,23.905,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,20
2025-01-28 14:45:00,375.7466666666666,0.0,11.666666666666666,69.49666666666667,375.04,70.0,22.406666666666663,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,21
2025-01-28 15:00:00,373.63,0.0,11.333333333333334,69.31333333333333,375.04,70.0,20.94666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,22
2025-01-28 15:15:00,372.92333333333335,0.0,11.0,69.23,375.04,70.0,20.2,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,23
2025-01-28 15:30:00,373.63000000000005,0.0,11.666666666666666,69.42333333333333,375.04,70.0,19.723333333333333,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,24
2025-01-28 15:45:00,373.63000000000005,0.0,11.833333333333334,69.62,375.04,70.0,19.386666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,25
2025-01-28 16:00:00,379.9866666666667,0.0,9.833333333333334,69.49666666666667,375.04,70.0,18.19,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,26
2025-01-28 16:15:00,378.5733333333333,0.0,10.5,69.53,375.04,70.0,17.246666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,27
2025-01-28 16:30:00,368.68666666666667,0.0,11.833333333333334,69.53,375.04,70.0,15.966666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,28
2025-01-28 16:45:00,372.92333333333335,0.0,12.5,69.47666666666667,375.04,70.0,14.910000000000002,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,29
2025-01-28 17:00:00,374.3333333333333,0.0,12.166666666666666,69.37666666666667,375.04,70.0,13.823333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,30
2025-01-28 17:15:00,373.6266666666667,0.0,12.166666666666666,69.03,375.04,70.0,11.063333333333333,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0,31
2025-01-28 17:30:00,375.7466666666666,0.0,13.0,68.63666666666667,375.04,70.0,8.893333333333333,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,32
2025-01-28 17:45:00,370.8066666666667,0.0,13.166666666666666,68.40666666666665,375.04,70.0,6.760000000000001,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,33
2025-01-28 18:00:00,376.4533333333334,0.0,9.333333333333334,67.79,375.04,70.0,4.53,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,34
2025-01-28 18:15:00,376.4533333333334,0.0,4.0,65.96,375.04,70.0,2.6166666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,35
2025-01-28 18:30:00,379.9866666666667,0.0,2.5,65.61666666666666,375.04,70.0,0.5533333333333333,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,36
2025-01-28 18:45:00,377.8666666666666,0.0,4.333333333333333,65.51,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,37
2025-01-28 19:00:00,372.92333333333335,0.0,3.8333333333333335,65.72333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,38
2025-01-28 19:15:00,368.68666666666667,0.0,1.6666666666666667,65.65333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,39
2025-01-28 19:30:00,372.92,0.0,1.1666666666666667,65.57666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,40
2025-01-28 19:45:00,382.1066666666666,0.0,1.6666666666666667,65.46,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,41
2025-01-28 20:00:00,379.28,0.0,0.3333333333333333,65.62,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,42
2025-01-28 20:15:00,379.28,0.0,2.0,65.60666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.17999999999999,67.0,69.0,78.0,62.0,43
2025-01-28 20:30:00,373.63000000000005,0.0,0.5,65.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,44
2025-01-28 20:45:00,380.6933333333333,0.0,0.3333333333333333,65.28666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,45
2025-01-28 21:00:00,369.39,0.0,0.5,65.28666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,46
2025-01-28 21:15:00,379.9866666666667,0.0,0.5,65.24000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,47
2025-01-28 21:30:00,369.39,0.0,0.0,65.16666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,48
2025-01-28 21:45:00,369.3933333333334,0.0,0.0,65.12,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,49
2025-01-28 22:00:00,379.9866666666667,0.0,0.3333333333333333,65.12666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,78.0,62.0,50
2025-01-28 22:15:00,372.2166666666667,0.0,1.5,65.04666666666667,375.04,70.0,0.0633333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,51
2025-01-28 22:30:00,369.3933333333334,0.0,4.5,64.91666666666667,375.04,70.0,0.02,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,52
2025-01-28 22:45:00,374.3366666666666,0.0,4.666666666666667,64.68,375.04,70.0,0.1366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,53
2025-01-28 23:00:00,377.16,0.0,5.0,64.36,375.04,70.0,0.2633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,54
2025-01-28 23:15:00,375.7466666666666,0.0,5.333333333333333,64.16000000000001,375.04,70.0,0.1633333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,55
2025-01-28 23:30:00,374.3333333333333,0.0,5.5,63.96666666666667,375.04,70.0,0.52,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,56
2025-01-28 23:45:00,372.22,0.0,5.666666666666667,63.85333333333333,375.04,70.0,0.7200000000000001,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,57
2025-01-29 00:00:00,377.8666666666666,0.0,5.333333333333333,63.66,375.04,70.0,1.2366666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,58
2025-01-29 00:15:00,371.5133333333333,0.0,3.1666666666666665,63.34666666666666,375.04,70.0,2.936666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,59
2025-01-29 00:30:00,370.1,0.0,3.0,63.22333333333333,375.04,70.0,4.72,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,60
2025-01-29 00:45:00,373.63000000000005,0.0,3.0,63.10999999999999,375.04,70.0,5.96,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,61
2025-01-29 01:00:00,376.4533333333334,0.0,2.6666666666666665,63.41,375.04,70.0,7.476666666666667,74.0,70.0,72.0,69.82000000000001,67.0,69.0,78.0,62.0,62
2025-01-29 01:15:00,373.63000000000005,0.0,2.6666666666666665,64.22000000000001,375.04,70.0,11.143333333333333,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0,63
2025-01-29 01:30:00,375.04333333333335,0.0,3.8333333333333335,64.85000000000001,375.04,70.0,13.546666666666669,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,64
2025-01-29 01:45:00,372.92333333333335,0.0,6.0,65.44666666666667,375.04,70.0,15.876666666666669,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,65
2025-01-29 02:00:00,370.0966666666666,0.0,6.166666666666667,66.12666666666667,375.04,70.0,18.723333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,78.0,62.0,66
2025-01-29 02:15:00,374.3366666666666,0.0,6.666666666666667,66.83999999999999,375.04,70.0,20.65333333333333,74.0,70.0,72.0,69.69,67.0,69.0,78.0,62.0,67
2025-01-29 02:30:00,376.4533333333334,0.0,6.5,67.39666666666666,375.04,70.0,22.59,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,68
2025-01-29 02:45:00,371.51,0.0,6.5,67.79666666666667,375.04,70.0,23.88,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,62.0,69
2025-01-29 03:00:00,377.16,0.0,6.166666666666667,67.79333333333334,375.04,70.0,23.96333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,70
2025-01-29 03:15:00,375.04,0.0,6.666666666666667,68.01,375.04,70.0,24.676666666666662,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,71
2025-01-29 03:30:00,373.6266666666667,0.0,7.333333333333333,68.33999999999999,375.04,70.0,25.176666666666662,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,62.0,72
2025-01-29 03:45:00,377.16,0.0,7.5,67.98666666666666,375.04,70.0,24.15,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,73
2025-01-29 04:00:00,373.63,0.0,7.0,67.94333333333334,375.04,70.0,23.826666666666664,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,74
2025-01-29 04:15:00,375.04,0.0,5.666666666666667,67.86333333333333,375.04,70.0,23.796666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,75
2025-01-29 04:30:00,377.87,0.0,4.166666666666667,67.77666666666666,375.04,70.0,23.706666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,76
2025-01-29 04:45:00,382.1066666666666,0.0,5.0,67.75333333333333,375.04,70.0,23.536666666666665,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,77
2025-01-29 05:00:00,375.75,0.0,5.0,67.77,375.04,70.0,23.0,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,78
2025-01-29 05:15:00,377.8666666666666,0.0,7.833333333333333,67.71333333333332,375.04,70.0,22.71333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,79
2025-01-29 05:30:00,377.16,0.0,8.5,67.38333333333333,375.04,70.0,21.18,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,80
2025-01-29 05:45:00,379.28,0.0,8.166666666666666,67.09333333333333,375.04,70.0,20.696666666666665,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,81
2025-01-29 06:00:00,378.5733333333333,0.0,8.5,66.93333333333334,375.04,70.0,20.09,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,82
2025-01-29 06:15:00,375.04,0.0,11.833333333333334,66.98,375.04,70.0,19.866666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0,83
2025-01-29 06:30:00,367.2733333333333,0.0,10.166666666666666,66.98666666666666,375.04,70.0,18.55,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,84
2025-01-29 06:45:00,372.92333333333335,0.0,11.833333333333334,66.91,375.04,70.0,18.47,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,85
2025-01-29 07:00:00,377.16,0.0,9.666666666666666,66.93666666666667,375.04,70.0,18.41333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,86
2025-01-29 07:15:00,365.8633333333333,0.0,11.166666666666666,66.87666666666667,375.04,70.0,18.60333333333333,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,87
2025-01-29 07:30:00,371.51,0.0,11.333333333333334,66.76333333333334,375.04,70.0,18.106666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,88
2025-01-29 07:45:00,367.98,0.0,9.833333333333334,66.83333333333333,375.04,70.0,18.043333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,89
2025-01-29 08:00:00,372.21333333333337,0.0,11.666666666666666,66.76,375.04,70.0,17.97,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,90
2025-01-29 08:15:00,374.3366666666666,0.0,12.333333333333334,66.74333333333334,375.04,70.0,18.096666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,91
2025-01-29 08:30:00,377.16,0.0,11.333333333333334,66.60000000000001,375.04,70.0,17.53333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,92
2025-01-29 08:45:00,375.75,0.0,11.5,66.44,375.04,70.0,16.893333333333334,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,93
2025-01-29 09:00:00,376.45666666666665,0.0,11.666666666666666,66.43333333333334,375.04,70.0,17.19666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,94
2025-01-29 09:15:00,382.1033333333333,0.0,11.666666666666666,66.67333333333333,375.04,70.0,17.476666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,95
2025-01-29 09:30:00,371.5133333333333,0.0,13.666666666666666,66.57333333333334,375.04,70.0,17.5,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,96
2025-01-29 09:45:00,375.04,0.0,11.5,66.71,375.04,70.0,17.5,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,97
2025-01-29 10:00:00,372.92,0.0,11.833333333333334,66.54666666666667,375.04,70.0,17.246666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,98
2025-01-29 10:15:00,379.9866666666667,0.0,12.333333333333334,66.27,375.04,70.0,16.823333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,99
2025-01-29 10:30:00,375.04333333333335,0.0,13.666666666666666,66.39666666666666,375.04,70.0,17.196666666666665,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,100
2025-01-29 10:45:00,374.3366666666666,0.0,13.666666666666666,66.45,375.04,70.0,17.163333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,101
2025-01-29 11:00:00,376.4533333333334,0.0,15.166666666666666,66.59333333333333,375.04,70.0,17.33,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,102
2025-01-29 11:15:00,372.2166666666667,0.0,15.666666666666666,66.79333333333334,375.04,70.0,17.25,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,103
2025-01-29 11:30:00,375.7466666666666,0.0,15.833333333333334,66.69333333333333,375.04,70.0,17.080000000000002,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,104
2025-01-29 11:45:00,374.3366666666666,0.0,13.666666666666666,66.58999999999999,375.04,70.0,17.05,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,105
2025-01-29 12:00:00,371.51,0.0,15.333333333333334,66.51333333333334,375.04,70.0,16.946666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,106
2025-01-29 12:15:00,375.75,0.0,13.666666666666666,66.50999999999999,375.04,70.0,17.19,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,107
2025-01-29 12:30:00,370.0966666666666,0.0,15.666666666666666,66.52666666666666,375.04,70.0,17.216666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,108
2025-01-29 12:45:00,376.4533333333334,0.0,14.5,66.68666666666667,375.04,70.0,17.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,109
2025-01-29 13:00:00,373.63,0.0,15.166666666666666,66.73333333333333,375.04,70.0,17.253333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,110
2025-01-29 13:15:00,372.92333333333335,0.0,15.0,66.81666666666668,375.04,70.0,17.223333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,111
2025-01-29 13:30:00,374.3333333333333,0.0,13.166666666666666,67.00666666666666,375.04,70.0,17.253333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,112
2025-01-29 13:45:00,376.45666666666665,0.0,14.0,67.14333333333333,375.04,70.0,16.923333333333336,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,113
2025-01-29 14:00:00,372.2166666666667,0.0,15.333333333333334,66.91666666666667,375.04,70.0,15.550000000000002,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,114
2025-01-29 14:15:00,377.16333333333336,0.0,16.0,66.80333333333334,375.04,70.0,14.313333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,115
2025-01-29 14:30:00,379.9866666666667,0.0,15.833333333333334,66.87333333333333,375.04,70.0,13.846666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,116
2025-01-29 14:45:00,373.63,0.0,15.833333333333334,66.91000000000001,375.04,70.0,13.066666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,117
2025-01-29 15:00:00,382.1066666666666,0.0,16.166666666666668,66.99,375.04,70.0,12.26,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,118
2025-01-29 15:15:00,377.8666666666666,0.0,15.0,66.95,375.04,70.0,11.606666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,119
2025-01-29 15:30:00,370.8066666666667,0.0,14.166666666666666,66.96666666666665,375.04,70.0,10.54,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,120
2025-01-29 15:45:00,378.5733333333333,0.0,13.666666666666666,66.83,375.04,70.0,9.716666666666669,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,121
2025-01-29 16:00:00,379.28,0.0,13.833333333333334,66.80666666666667,375.04,70.0,8.606666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,122
2025-01-29 16:15:00,372.2166666666667,0.0,13.666666666666666,66.59666666666666,375.04,70.0,7.606666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,123
2025-01-29 16:30:00,372.92333333333335,0.0,12.166666666666666,66.37,375.04,70.0,6.496666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,124
2025-01-29 16:45:00,378.57666666666665,0.0,11.166666666666666,65.92333333333333,375.04,70.0,5.573333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,125
2025-01-29 17:00:00,374.3366666666666,0.0,6.5,65.42666666666666,375.04,70.0,4.633333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,126
2025-01-29 17:15:00,377.16,0.0,9.5,65.38666666666667,375.04,70.0,3.953333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,127
2025-01-29 17:30:00,377.8666666666666,0.0,7.333333333333333,65.53666666666668,375.04,70.0,3.12,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,128
2025-01-29 17:45:00,377.8666666666666,0.0,8.666666666666666,65.73,375.04,70.0,1.84,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,129
2025-01-29 18:00:00,375.04,0.0,5.5,65.67,375.04,70.0,0.4499999999999999,74.0,70.0,72.0,70.16333333333334,67.0,69.0,78.0,62.0,130
2025-01-29 18:15:00,375.7466666666666,0.0,4.5,65.50666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,131
2025-01-29 18:30:00,368.68666666666667,0.0,3.6666666666666665,65.38333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,132
2025-01-29 18:45:00,373.63,0.0,3.333333333333333,65.50666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,133
2025-01-29 19:00:00,375.0433333333333,0.0,2.0,65.37333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,134
2025-01-29 19:15:00,375.75,0.0,2.0,65.31,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,135
2025-01-29 19:30:00,372.22,0.0,2.0,65.28666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,136
2025-01-29 19:45:00,375.7466666666666,0.0,1.8333333333333333,65.35333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,137
2025-01-29 20:00:00,374.3333333333333,0.0,1.5,65.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,138
2025-01-29 20:15:00,375.75,0.0,1.5,65.39,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,139
2025-01-29 20:30:00,375.7466666666666,0.0,1.0,65.36,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,140
2025-01-29 20:45:00,374.3333333333333,0.0,0.8333333333333334,65.2,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,141
2025-01-29 21:00:00,376.4533333333334,0.0,0.5,65.02666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,142
2025-01-29 21:15:00,377.8666666666666,0.0,0.6666666666666666,64.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,143
2025-01-29 21:30:00,372.92333333333335,0.0,0.6666666666666666,64.76333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,144
2025-01-29 21:45:00,370.0966666666666,0.0,0.5,64.58999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0,145
2025-01-29 22:00:00,370.0966666666666,0.0,0.3333333333333333,64.26333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,62.0,146
2025-01-29 22:15:00,375.7466666666666,0.0,0.1666666666666666,63.81666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,147
2025-01-29 22:30:00,377.8666666666666,0.0,0.0,63.45333333333334,375.04,70.0,0.0433333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,148
2025-01-29 22:45:00,375.75,0.0,0.1666666666666666,62.99,375.04,70.0,0.4233333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,149
2025-01-29 23:00:00,375.7466666666666,0.0,1.8333333333333333,62.553333333333335,375.04,70.0,1.7733333333333334,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,150
2025-01-29 23:15:00,371.5133333333333,0.0,5.166666666666667,62.6,375.04,70.0,4.32,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,151
2025-01-29 23:30:00,367.98,0.0,6.5,62.84333333333333,375.04,70.0,5.853333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,152
2025-01-29 23:45:00,370.8033333333333,0.0,7.0,63.19,375.04,70.0,7.846666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0,153
2025-01-30 00:00:00,378.5733333333333,0.0,8.0,63.96666666666667,375.04,70.0,9.823333333333332,74.0,70.0,72.0,69.75666666666667,67.0,69.0,78.0,62.0,154
2025-01-30 00:15:00,375.7466666666666,0.0,7.833333333333333,64.73,375.04,70.0,12.173333333333332,74.0,70.0,72.0,69.74333333333334,67.0,69.0,78.0,62.0,155
2025-01-30 00:30:00,369.3933333333334,0.0,8.166666666666666,65.21,375.04,70.0,14.276666666666666,74.0,70.0,72.0,69.73666666666666,67.0,69.0,78.0,62.0,156
2025-01-30 00:45:00,367.98,0.0,9.166666666666666,65.92333333333333,375.04,70.0,16.80666666666667,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,157
2025-01-30 01:00:00,373.63,0.0,10.666666666666666,66.87333333333333,375.04,70.0,18.28,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,62.0,158
2025-01-30 01:15:00,366.56666666666666,0.0,12.166666666666666,66.64,375.04,70.0,18.066666666666663,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,159
2025-01-30 01:30:00,367.2733333333333,0.0,13.5,66.86333333333333,375.04,70.0,18.96666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,160
2025-01-30 01:45:00,371.51,0.0,13.5,67.14666666666666,375.04,70.0,20.02333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,161
2025-01-30 02:00:00,374.3366666666666,0.0,14.0,67.57333333333334,375.04,70.0,21.043333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,162
2025-01-30 02:15:00,375.04333333333335,0.0,16.833333333333332,67.88,375.04,70.0,20.096666666666668,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,163
2025-01-30 02:30:00,371.50666666666666,0.0,16.666666666666668,67.92333333333333,375.04,70.0,20.096666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,164
2025-01-30 02:45:00,377.16333333333336,0.0,16.5,67.94,375.04,70.0,20.12333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,165
2025-01-30 03:00:00,377.8666666666666,0.0,15.0,67.66666666666667,375.04,70.0,20.203333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,166
2025-01-30 03:15:00,375.04333333333335,0.0,13.666666666666666,67.75333333333333,375.04,70.0,20.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,167
2025-01-30 03:30:00,371.51,0.0,15.666666666666666,67.80666666666667,375.04,70.0,20.343333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,168
2025-01-30 03:45:00,368.69,0.0,18.166666666666668,67.87666666666667,375.04,70.0,20.64333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,169
2025-01-30 04:00:00,367.2733333333333,0.0,18.5,68.27666666666667,375.04,70.0,20.62,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,170
2025-01-30 04:15:00,383.51666666666665,0.0,16.666666666666668,68.14333333333333,375.04,70.0,20.63,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,171
2025-01-30 04:30:00,369.3933333333334,0.0,16.166666666666668,68.02999999999999,375.04,70.0,20.756666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,172
2025-01-30 04:45:00,373.63,0.0,16.333333333333332,67.98,375.04,70.0,21.063333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,173
2025-01-30 05:00:00,372.2166666666667,0.0,18.666666666666668,67.87,375.04,70.0,21.30666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,174
2025-01-30 05:15:00,374.3333333333333,0.0,16.5,67.78666666666668,375.04,70.0,21.63,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,175
2025-01-30 05:30:00,370.8033333333333,0.0,18.83333333333333,67.94666666666667,375.04,70.0,21.97666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,176
2025-01-30 05:45:00,373.63000000000005,0.0,18.166666666666668,68.08999999999999,375.04,70.0,22.436666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,177
2025-01-30 06:00:00,375.04333333333335,0.0,17.666666666666668,68.02999999999999,375.04,70.0,23.063333333333333,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,178
2025-01-30 06:15:00,375.04333333333335,0.0,17.666666666666668,68.16666666666667,375.04,70.0,24.01333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,179
2025-01-30 06:30:00,379.9866666666667,0.0,16.833333333333332,68.55666666666667,375.04,70.0,25.473333333333333,74.0,70.0,72.0,69.87,67.0,69.0,78.0,62.0,180
2025-01-30 06:45:00,379.28,0.0,16.0,68.74,375.04,70.0,25.92333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,181
2025-01-30 07:00:00,372.22,0.0,16.333333333333332,68.81666666666666,375.04,70.0,26.32333333333333,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,182
2025-01-30 07:15:00,373.6266666666667,0.0,16.5,68.88333333333334,375.04,70.0,27.07333333333333,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,183
2025-01-30 07:30:00,372.2166666666667,0.0,16.333333333333332,69.04,375.04,70.0,28.33,74.0,70.0,72.0,69.87,67.0,69.0,78.0,62.0,184
2025-01-30 07:45:00,374.3366666666666,0.0,16.833333333333332,69.50666666666666,375.04,70.0,29.366666666666664,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,185
2025-01-30 08:00:00,368.68666666666667,0.0,17.333333333333332,69.45333333333333,375.04,70.0,29.53333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,186
2025-01-30 08:15:00,377.16,0.0,17.333333333333332,69.51666666666667,375.04,70.0,29.69666666666667,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,187
2025-01-30 08:30:00,369.39,0.0,17.666666666666668,69.83,375.04,70.0,30.186666666666667,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,188
2025-01-30 08:45:00,370.1,0.0,18.0,69.72333333333334,375.04,70.0,30.326666666666668,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,189
2025-01-30 09:00:00,373.6266666666667,0.0,17.5,69.83333333333333,375.04,70.0,30.96333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,190
2025-01-30 09:15:00,375.04333333333335,0.0,15.666666666666666,69.81666666666666,375.04,70.0,31.066666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,191
2025-01-30 09:30:00,375.75,0.0,16.5,69.52,375.04,70.0,30.98333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,192
2025-01-30 09:45:00,376.4533333333334,0.0,17.0,69.83,375.04,70.0,31.616666666666664,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,193
2025-01-30 10:00:00,370.8066666666667,0.0,16.833333333333332,70.02,375.04,70.0,32.25666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,194
2025-01-30 10:15:00,377.16333333333336,0.0,18.5,71.06333333333333,375.04,70.0,34.696666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,195
2025-01-30 10:30:00,375.75,0.0,18.166666666666668,71.55666666666667,375.04,70.0,35.76333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,196
2025-01-30 10:45:00,372.2166666666667,0.0,17.833333333333332,72.19333333333334,375.04,70.0,36.85,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,197
2025-01-30 11:00:00,375.04,0.0,18.666666666666668,72.78666666666668,375.04,70.0,37.903333333333336,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,198
2025-01-30 11:15:00,375.7466666666666,0.0,18.5,72.96666666666665,375.04,70.0,38.21666666666667,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,199
2025-01-30 11:30:00,379.9866666666667,0.0,18.5,72.54333333333334,375.04,70.0,37.46333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,200
2025-01-30 11:45:00,377.16,0.0,18.33333333333333,72.54333333333334,375.04,70.0,37.46,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,201
2025-01-30 12:00:00,372.92333333333335,0.0,18.33333333333333,72.47666666666667,375.04,70.0,37.51666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,202
2025-01-30 12:15:00,373.6266666666667,0.0,17.666666666666668,72.55,375.04,70.0,37.42666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,203
2025-01-30 12:30:00,375.04,0.0,16.5,72.69,375.04,70.0,37.43,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,204
2025-01-30 12:45:00,368.69,0.0,16.666666666666668,72.68,375.04,70.0,37.34333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,205
2025-01-30 13:00:00,372.22,0.0,16.666666666666668,72.71,375.04,70.0,37.02666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,206
2025-01-30 13:15:00,372.92333333333335,0.0,17.166666666666668,72.07000000000001,375.04,70.0,35.13666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,207
2025-01-30 13:30:00,382.1033333333333,0.0,18.33333333333333,71.82666666666667,375.04,70.0,34.300000000000004,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,208
2025-01-30 13:45:00,371.5133333333333,0.0,18.666666666666668,71.70333333333333,375.04,70.0,33.406666666666666,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,209
2025-01-30 14:00:00,377.16,0.0,18.0,71.26666666666667,375.04,70.0,32.5,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,210
2025-01-30 14:15:00,367.98,0.0,19.0,71.23333333333333,375.04,70.0,31.356666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,211
2025-01-30 14:30:00,375.04333333333335,0.0,19.33333333333333,71.06666666666666,375.04,70.0,30.22666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,212
2025-01-30 14:45:00,365.8633333333333,0.0,19.5,71.08333333333333,375.04,70.0,29.166666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,213
2025-01-30 15:00:00,372.92333333333335,0.0,19.5,71.13,375.04,70.0,28.17,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,214
2025-01-30 15:15:00,367.98333333333335,0.0,18.666666666666668,70.72333333333333,375.04,70.0,25.30666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,215
2025-01-30 15:30:00,375.04,0.0,19.83333333333333,70.44333333333333,375.04,70.0,23.096666666666664,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,216
2025-01-30 15:45:00,369.39,0.0,19.83333333333333,70.25,375.04,70.0,20.82,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,217
2025-01-30 16:00:00,377.8666666666666,0.0,19.666666666666668,69.84666666666668,375.04,70.0,18.82333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,218
2025-01-30 16:15:00,370.8033333333333,0.0,15.666666666666666,68.85666666666667,375.04,70.0,16.67,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,219
2025-01-30 16:30:00,373.63,0.0,16.0,68.40333333333332,375.04,70.0,14.853333333333332,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,220
2025-01-30 16:45:00,372.92333333333335,0.0,14.166666666666666,67.73666666666666,375.04,70.0,13.173333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,221
2025-01-30 17:00:00,375.04,0.0,13.666666666666666,67.17,375.04,70.0,11.71,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,222
2025-01-30 17:15:00,373.63,0.0,13.666666666666666,67.04666666666667,375.04,70.0,11.343333333333334,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,223
2025-01-30 17:30:00,376.4533333333334,0.0,13.666666666666666,67.2,375.04,70.0,10.89,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,224
2025-01-30 17:45:00,380.6933333333333,0.0,12.5,66.96333333333334,375.04,70.0,9.94,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,225
2025-01-30 18:00:00,369.39,0.0,13.5,66.46,375.04,70.0,8.903333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,226
2025-01-30 18:15:00,376.4533333333334,0.0,12.0,66.2,375.04,70.0,7.919999999999999,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,227
2025-01-30 18:30:00,380.6933333333333,0.0,10.333333333333334,66.13333333333334,375.04,70.0,6.953333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,228
2025-01-30 18:45:00,375.7466666666666,0.0,7.333333333333333,65.2,375.04,70.0,6.056666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,229
2025-01-30 19:00:00,369.39,0.0,7.166666666666667,64.59666666666668,375.04,70.0,4.956666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,230
2025-01-30 19:15:00,375.0433333333333,0.0,6.833333333333333,64.36333333333333,375.04,70.0,3.9133333333333336,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,231
2025-01-30 19:30:00,375.04,0.0,6.666666666666667,63.95333333333334,375.04,70.0,2.983333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,232
2025-01-30 19:45:00,377.8666666666666,0.0,8.833333333333334,63.41666666666666,375.04,70.0,2.186666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,233
2025-01-30 20:00:00,372.92333333333335,0.0,10.166666666666666,63.04,375.04,70.0,1.5733333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,234
2025-01-30 20:15:00,372.2166666666667,0.0,13.0,63.31666666666666,375.04,70.0,1.55,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,62.0,235
2025-01-30 20:30:00,370.0966666666666,0.0,12.666666666666666,63.38666666666666,375.04,70.0,2.956666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,236
2025-01-30 20:45:00,377.8666666666666,0.0,13.333333333333334,63.52,375.04,70.0,2.94,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,237
2025-01-30 21:00:00,361.6233333333333,0.0,12.833333333333334,63.63,375.04,70.0,2.766666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,238
2025-01-30 21:15:00,377.8666666666666,0.0,13.333333333333334,63.57,375.04,70.0,1.88,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,239
2025-01-30 21:30:00,373.63,0.0,11.5,63.47,375.04,70.0,1.2066666666666668,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0,240
2025-01-30 21:45:00,372.92,0.0,12.5,63.53,375.04,70.0,0.0133333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,241
2025-01-30 22:00:00,371.5133333333333,0.0,14.166666666666666,63.583333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,242
2025-01-30 22:15:00,374.3366666666666,0.0,13.833333333333334,63.71,375.04,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,243
2025-01-30 22:30:00,368.6833333333333,0.0,12.833333333333334,63.95333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,244
2025-01-30 22:45:00,369.3933333333334,0.0,13.666666666666666,63.973333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,245
2025-01-30 23:00:00,368.6833333333333,0.0,12.666666666666666,64.02666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,246
2025-01-30 23:15:00,370.8066666666667,0.0,14.166666666666666,63.95000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,247
2025-01-30 23:30:00,372.92333333333335,0.0,13.666666666666666,63.93,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,248
2025-01-30 23:45:00,374.3366666666666,0.0,13.166666666666666,63.85333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,249
2025-01-31 00:00:00,372.2166666666667,0.0,12.166666666666666,63.85333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,250
2025-01-31 00:15:00,372.92333333333335,0.0,13.5,63.93,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,251
2025-01-31 00:30:00,370.8033333333333,0.0,13.166666666666666,63.93,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,252
2025-01-31 00:45:00,375.04333333333335,0.0,12.333333333333334,63.95000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,253
2025-01-31 01:00:00,370.8033333333333,0.0,13.166666666666666,63.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,254
2025-01-31 01:15:00,363.7433333333333,0.0,11.5,63.92666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,255
2025-01-31 01:30:00,367.98,0.0,14.166666666666666,63.89333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,256
2025-01-31 01:45:00,386.3466666666666,0.0,14.166666666666666,63.85999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,257
2025-01-31 02:00:00,366.56666666666666,0.0,14.0,63.90333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,258
2025-01-31 02:15:00,376.4533333333334,0.0,14.5,63.96666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,259
2025-01-31 02:30:00,376.4533333333334,0.0,14.666666666666666,64.04666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,260
2025-01-31 02:45:00,379.28,0.0,14.166666666666666,64.12333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,261
2025-01-31 03:00:00,374.3366666666666,0.0,14.666666666666666,64.22000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,262
2025-01-31 03:15:00,372.21333333333337,0.0,11.666666666666666,64.59666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,263
2025-01-31 03:30:00,379.28,0.0,15.0,64.73,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,264
2025-01-31 03:45:00,377.16333333333336,0.0,13.0,64.78666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,265
2025-01-31 04:00:00,376.4533333333333,0.0,12.5,64.83,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,266
2025-01-31 04:15:00,380.6933333333333,0.0,13.0,64.85000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,267
2025-01-31 04:30:00,375.7466666666666,0.0,14.5,64.81333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,268
2025-01-31 04:45:00,376.4533333333334,0.0,13.333333333333334,64.75333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,269
2025-01-31 05:00:00,372.92333333333335,0.0,14.5,64.67,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,270
2025-01-31 05:15:00,373.63,0.0,13.0,64.67666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,271
2025-01-31 05:30:00,374.3333333333333,0.0,13.5,64.64,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,272
2025-01-31 05:45:00,377.16,0.0,14.833333333333334,64.61666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,273
2025-01-31 06:00:00,372.21333333333337,0.0,15.166666666666666,64.7,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,274
2025-01-31 06:15:00,371.50666666666666,0.0,14.0,64.74666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,275
2025-01-31 06:30:00,374.3333333333333,0.0,12.666666666666666,64.99333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,276
2025-01-31 06:45:00,367.2733333333333,0.0,14.166666666666666,65.58333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,277
2025-01-31 07:00:00,370.8066666666667,0.0,15.5,65.58,375.04,70.0,0.0,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,278
2025-01-31 07:15:00,375.04,0.0,15.333333333333334,66.01333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,279
2025-01-31 07:30:00,365.86,0.0,10.0,65.90666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,280
2025-01-31 07:45:00,377.8666666666666,0.0,9.5,65.41333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,281
2025-01-31 08:00:00,375.04333333333335,0.0,8.166666666666666,65.16000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,282
2025-01-31 08:15:00,381.4,0.0,10.333333333333334,64.86333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,78.0,62.0,283
2025-01-31 08:30:00,382.8133333333333,0.0,10.666666666666666,64.88666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,284
2025-01-31 08:45:00,376.45666666666665,0.0,10.666666666666666,64.90333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,285
2025-01-31 09:00:00,370.0966666666666,0.0,8.833333333333334,64.82333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,286
2025-01-31 09:15:00,377.16,0.0,9.666666666666666,64.60666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,287
2025-01-31 09:30:00,371.51,0.0,7.5,64.67333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,78.0,62.0,288
2025-01-31 09:45:00,382.8133333333333,0.0,9.333333333333334,64.47333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,289
2025-01-31 10:00:00,370.8033333333333,0.0,9.5,64.49,375.04,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,78.0,62.0,290
2025-01-31 10:15:00,371.51,0.0,9.333333333333334,64.35333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,291
2025-01-31 10:30:00,375.04,0.0,8.166666666666666,64.39999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,292
2025-01-31 10:45:00,370.1,0.0,9.0,64.42,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,293
2025-01-31 11:00:00,379.99,0.0,8.833333333333334,64.52666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,294
2025-01-31 11:15:00,373.63,0.0,8.5,64.47,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,295
2025-01-31 11:30:00,369.3933333333334,0.0,9.166666666666666,64.31,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,296
2025-01-31 11:45:00,373.63,0.0,8.333333333333334,64.48333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,297
2025-01-31 12:00:00,369.3933333333334,0.0,8.833333333333334,64.66666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.34666666666666,67.0,69.0,78.0,62.0,298
2025-01-31 12:15:00,371.51,0.0,8.5,64.88,375.04,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,78.0,62.0,299
2025-01-31 12:30:00,375.75,0.0,9.666666666666666,65.40666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,78.0,62.0,300
2025-01-31 12:45:00,376.4533333333334,0.0,6.166666666666667,65.61,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,301
2025-01-31 13:00:00,376.4533333333333,0.0,3.5,65.53,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,302
2025-01-31 13:15:00,378.5733333333333,0.0,1.5,65.33999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,303
2025-01-31 13:30:00,375.04333333333335,0.0,1.5,65.26333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0,304
2025-01-31 13:45:00,378.5733333333333,0.0,0.6666666666666666,65.25333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0,305
2025-01-31 14:00:00,375.04333333333335,0.0,1.8333333333333333,65.41333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,306
2025-01-31 14:15:00,369.3933333333334,0.0,3.333333333333333,65.47333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,307
2025-01-31 14:30:00,377.8666666666666,0.0,1.6666666666666667,65.46666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,78.0,62.0,308
2025-01-31 14:45:00,373.63,0.0,0.8333333333333334,65.57666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,309
2025-01-31 15:00:00,378.5733333333333,0.0,0.1666666666666666,65.60000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,78.0,62.0,310
2025-01-31 15:15:00,382.8133333333333,0.0,1.8333333333333333,65.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,78.0,62.0,311
2025-01-31 15:30:00,372.2166666666667,0.0,2.6666666666666665,65.65333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,78.0,62.0,312
2025-01-31 15:45:00,377.16333333333336,0.0,4.333333333333333,65.39,375.04,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,78.0,62.0,313
2025-01-31 16:00:00,375.04,0.0,5.833333333333333,65.09333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,78.0,62.0,314
2025-01-31 16:15:00,374.3366666666666,0.0,4.0,64.84333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,62.0,315
2025-01-31 16:30:00,380.6933333333333,0.0,5.5,64.71333333333332,375.04,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,78.0,62.0,316
2025-01-31 16:45:00,379.9866666666667,0.0,5.0,64.41000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,78.0,62.0,317
2025-01-31 17:00:00,365.86,0.0,5.666666666666667,64.14999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,78.0,62.0,318
2025-01-31 17:15:00,372.2166666666667,0.0,4.333333333333333,64.10000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,78.0,62.0,319
2025-01-31 17:30:00,379.28,0.0,3.8333333333333335,64.37,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,320
2025-01-31 17:45:00,363.7433333333333,0.0,6.166666666666667,64.49,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,321
2025-01-31 18:00:00,373.63,0.0,4.166666666666667,64.86333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,78.0,62.0,322
2025-01-31 18:15:00,382.8133333333333,0.0,2.833333333333333,65.30666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0,323
2025-01-31 18:30:00,371.51,0.0,5.166666666666667,65.67666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,78.0,62.0,324
2025-01-31 18:45:00,379.9866666666667,0.0,6.0,65.88,375.04,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,78.0,62.0,325
2025-01-31 19:00:00,372.21333333333337,0.0,4.333333333333333,66.05,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,326
2025-01-31 19:15:00,375.75,0.0,6.0,66.3,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,327
2025-01-31 19:30:00,379.2833333333333,0.0,5.166666666666667,66.13333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0,328
2025-01-31 19:45:00,364.45,0.0,5.0,66.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,329
2025-01-31 20:00:00,375.04,0.0,3.6666666666666665,66.16000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,62.0,330
2025-01-31 20:15:00,367.98,0.0,4.666666666666667,66.04333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0,331
2025-01-31 20:30:00,375.04333333333335,0.0,3.0,65.67,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0,332
2025-01-31 20:45:00,379.28,0.0,4.5,65.28666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,62.0,333
2025-01-31 21:00:00,375.04333333333335,0.0,4.666666666666667,65.16666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.48666666666666,67.0,69.0,78.0,62.0,334
2025-01-31 21:15:00,378.5733333333333,0.0,2.833333333333333,65.06666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,78.0,62.0,335
2025-01-31 21:30:00,372.22,0.0,3.8333333333333335,64.91000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,336
2025-01-31 21:45:00,375.7466666666666,0.0,4.166666666666667,64.69333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,337
2025-01-31 22:00:00,371.50666666666666,0.0,2.6666666666666665,64.23666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,338
2025-01-31 22:15:00,378.5733333333333,0.0,2.1666666666666665,63.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,78.0,62.0,339
2025-01-31 22:30:00,375.75,0.0,2.6666666666666665,62.953333333333326,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,340
