time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 00:30:00,375.04,0.0,19.33333333333333,63.52333333333333,375.04,70.0,1.0466666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,676
2025-02-07 00:45:00,378.5733333333333,0.0,20.33333333333333,63.84666666666667,375.04,70.0,1.4,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,677
2025-02-07 01:00:00,371.51,0.0,19.5,63.85999999999999,375.04,70.0,1.4400000000000002,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0,678
2025-02-07 01:15:00,371.51,0.0,19.0,63.7,375.04,70.0,1.78,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,679
2025-02-07 01:30:00,372.92333333333335,0.0,18.166666666666668,63.583333333333336,375.04,70.0,2.5,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,680
2025-02-07 01:45:00,377.8666666666666,0.0,20.83333333333333,63.99,375.04,70.0,2.89,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,681
2025-02-07 02:00:00,375.7466666666666,0.0,19.33333333333333,63.943333333333335,375.04,70.0,3.123333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,682
2025-02-07 02:15:00,372.92333333333335,0.0,18.33333333333333,63.95,375.04,70.0,4.986666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,62.0,683
2025-02-07 02:30:00,372.92333333333335,0.0,18.33333333333333,64.16000000000001,375.04,70.0,7.13,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,684
2025-02-07 02:45:00,371.51,0.0,19.166666666666668,65.19333333333333,375.04,70.0,10.906666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0,685
2025-02-07 03:00:00,372.92333333333335,0.0,20.166666666666668,65.73666666666666,375.04,70.0,13.11,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,686
2025-02-07 03:15:00,373.6266666666667,0.0,21.166666666666668,66.19333333333334,375.04,70.0,15.13,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0,687
2025-02-07 03:30:00,372.92,0.0,21.5,66.42,375.04,70.0,15.85,74.0,70.0,72.0,69.78,67.0,69.0,78.0,62.0,688
2025-02-07 03:45:00,372.21333333333337,0.0,20.5,66.73333333333333,375.04,70.0,16.88,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0,689
2025-02-07 04:00:00,370.8033333333333,0.0,20.33333333333333,67.08333333333333,375.04,70.0,18.05666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,690
2025-02-07 04:15:00,370.1,0.0,21.666666666666668,67.38333333333333,375.04,70.0,19.1,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,691
2025-02-07 04:30:00,375.04333333333335,0.0,23.0,67.89666666666666,375.04,70.0,20.040000000000003,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,692
2025-02-07 04:45:00,377.8666666666666,0.0,22.0,68.09666666666668,375.04,70.0,20.936666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,693
2025-02-07 05:00:00,372.2166666666667,0.0,22.0,68.31666666666666,375.04,70.0,21.75333333333333,74.0,70.0,72.0,69.86,67.0,69.0,78.0,62.0,694
2025-02-07 05:15:00,377.16,0.0,21.5,68.10333333333334,375.04,70.0,21.16,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,695
2025-02-07 05:30:00,376.45666666666665,0.0,23.0,68.10333333333334,375.04,70.0,21.063333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,696
2025-02-07 05:45:00,371.51,0.0,22.666666666666668,68.12,375.04,70.0,20.923333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,697
2025-02-07 06:00:00,376.4533333333334,0.0,22.666666666666668,68.13333333333333,375.04,70.0,20.933333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,698
2025-02-07 06:15:00,375.04,0.0,22.166666666666668,68.17999999999999,375.04,70.0,20.953333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,699
2025-02-07 06:30:00,382.81,0.0,21.666666666666668,68.11,375.04,70.0,21.036666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,700
2025-02-07 06:45:00,379.9866666666667,0.0,20.33333333333333,68.10333333333334,375.04,70.0,21.096666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,701
2025-02-07 07:00:00,368.68666666666667,0.0,20.166666666666668,68.03333333333335,375.04,70.0,21.24333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,702
2025-02-07 07:15:00,367.98,0.0,20.83333333333333,68.03666666666668,375.04,70.0,21.28333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,703
2025-02-07 07:30:00,372.2166666666667,0.0,22.0,68.0,375.04,70.0,21.546666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,704
2025-02-07 07:45:00,372.2166666666667,0.0,22.5,67.93666666666667,375.04,70.0,21.83333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,705
2025-02-07 08:00:00,370.8033333333333,0.0,20.33333333333333,67.88333333333334,375.04,70.0,21.98333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,706
2025-02-07 08:15:00,368.685,0.0,22.5,68.0,375.04,70.0,22.1,74.0,70.0,72.0,69.97,67.0,69.0,78.0,62.0,707
2025-02-07 08:30:00,374.5125,0.0,22.25,68.015,375.04,70.0,22.4875,74.0,70.0,72.0,69.945,67.0,69.0,78.0,62.0,708
2025-02-07 08:45:00,382.8133333333333,0.0,20.666666666666668,68.06,375.04,70.0,22.96333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,709
2025-02-07 09:00:00,377.8666666666666,0.0,20.666666666666668,68.08666666666666,375.04,70.0,23.46333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,710
2025-02-07 09:15:00,368.68666666666667,0.0,22.83333333333333,68.35333333333334,375.04,70.0,24.486666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,711
2025-02-07 09:30:00,380.6933333333333,0.0,22.0,68.39,375.04,70.0,24.63,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,712
2025-02-07 09:45:00,367.98,0.0,20.83333333333333,68.44,375.04,70.0,24.71333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,713
2025-02-07 10:00:00,370.8033333333333,0.0,21.166666666666668,68.57666666666667,375.04,70.0,25.58,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,714
2025-02-07 10:15:00,377.16,0.0,21.0,68.54,375.04,70.0,25.74666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,715
2025-02-07 10:30:00,369.3933333333334,0.0,20.5,68.58333333333333,375.04,70.0,25.91,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,716
2025-02-07 10:45:00,372.2166666666667,0.0,21.33333333333333,68.67333333333333,375.04,70.0,26.38,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,717
2025-02-07 11:00:00,370.0966666666666,0.0,21.666666666666668,68.82666666666667,375.04,70.0,27.093333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,718
2025-02-07 11:15:00,376.4533333333334,0.0,22.33333333333333,68.95,375.04,70.0,27.486666666666668,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,719
2025-02-07 11:30:00,372.2166666666667,0.0,21.83333333333333,68.97666666666667,375.04,70.0,27.813333333333333,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,720
2025-02-07 11:45:00,367.98,0.0,21.0,68.99666666666667,375.04,70.0,28.416666666666668,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,721
2025-02-07 12:00:00,369.39,0.0,20.33333333333333,69.25,375.04,70.0,29.336666666666662,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,722
2025-02-07 12:15:00,370.8066666666667,0.0,20.33333333333333,69.19,375.04,70.0,29.126666666666665,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,723
2025-02-07 12:30:00,367.2766666666666,0.0,20.83333333333333,69.12333333333333,375.04,70.0,29.526666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,724
2025-02-07 12:45:00,375.04,0.0,21.666666666666668,69.14,375.04,70.0,29.99666666666667,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,725
2025-02-07 13:00:00,377.8666666666666,0.0,20.33333333333333,69.54333333333334,375.04,70.0,30.326666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,726
2025-02-07 13:15:00,371.5133333333333,0.0,22.33333333333333,69.60333333333334,375.04,70.0,30.133333333333336,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,727
2025-02-07 13:30:00,369.3933333333334,0.0,22.666666666666668,69.70333333333333,375.04,70.0,30.546666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,728
2025-02-07 13:45:00,370.8033333333333,0.0,21.83333333333333,69.86999999999999,375.04,70.0,30.236666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,729
2025-02-07 14:00:00,368.68666666666667,0.0,22.33333333333333,70.13333333333333,375.04,70.0,30.183333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,730
2025-02-07 14:15:00,372.92333333333335,0.0,22.666666666666668,70.41666666666667,375.04,70.0,30.23333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,731
2025-02-07 14:30:00,372.2166666666667,0.0,22.0,70.63333333333333,375.04,70.0,30.186666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,732
2025-02-07 14:45:00,382.1066666666666,0.0,20.33333333333333,70.29666666666667,375.04,70.0,28.02333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,733
2025-02-07 15:00:00,379.2766666666666,0.0,20.166666666666668,70.17333333333333,375.04,70.0,27.016666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,734
2025-02-07 15:15:00,375.7466666666666,0.0,21.666666666666668,70.06333333333333,375.04,70.0,25.83333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,735
2025-02-07 15:30:00,371.5133333333333,0.0,23.166666666666668,69.99333333333333,375.04,70.0,24.956666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,736
2025-02-07 15:45:00,378.5733333333333,0.0,23.0,69.84333333333333,375.04,70.0,23.98,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,737
2025-02-07 16:00:00,372.22,0.0,22.166666666666668,69.72666666666667,375.04,70.0,22.953333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,738
2025-02-07 16:15:00,375.04,0.0,22.166666666666668,69.71666666666667,375.04,70.0,22.1,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,739
2025-02-07 16:30:00,372.2166666666667,0.0,22.666666666666668,69.43333333333334,375.04,70.0,20.94,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,740
2025-02-07 16:45:00,376.4533333333334,0.0,23.33333333333333,69.31666666666666,375.04,70.0,20.08333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,741
2025-02-07 17:00:00,375.75,0.0,22.5,69.44666666666667,375.04,70.0,18.933333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,742
2025-02-07 17:15:00,371.51,0.0,22.666666666666668,69.37,375.04,70.0,17.926666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,743
2025-02-07 17:30:00,376.4533333333334,0.0,23.83333333333333,69.13666666666667,375.04,70.0,16.82,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,744
2025-02-07 17:45:00,372.2166666666667,0.0,22.83333333333333,68.68666666666667,375.04,70.0,15.283333333333331,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,62.0,745
2025-02-07 18:00:00,377.8666666666666,0.0,21.0,68.49666666666667,375.04,70.0,12.97,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0,746
2025-02-07 18:15:00,374.3333333333333,0.0,19.166666666666668,67.80333333333333,375.04,70.0,12.293333333333331,74.0,70.0,72.0,70.16666666666667,67.0,69.0,78.0,62.0,747
2025-02-07 18:30:00,373.6266666666667,0.0,20.5,67.40666666666665,375.04,70.0,10.586666666666668,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,62.0,748
2025-02-07 18:45:00,375.04,0.0,19.5,67.38,375.04,70.0,10.25,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,749
2025-02-07 19:00:00,373.63,0.0,19.83333333333333,66.8,375.04,70.0,9.193333333333332,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,750
2025-02-07 19:15:00,376.4533333333334,0.0,19.83333333333333,66.62666666666667,375.04,70.0,8.26,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,751
2025-02-07 19:30:00,379.28,0.0,18.5,66.41000000000001,375.04,70.0,7.266666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,752
2025-02-07 19:45:00,377.16,0.0,19.166666666666668,66.32000000000001,375.04,70.0,6.293333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,753
2025-02-07 20:00:00,374.3366666666666,0.0,20.5,65.88666666666667,375.04,70.0,5.37,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,754
2025-02-07 20:15:00,376.4533333333334,0.0,18.83333333333333,65.62333333333333,375.04,70.0,4.65,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,755
2025-02-07 20:30:00,375.04333333333335,0.0,17.5,65.41666666666667,375.04,70.0,4.236666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,756
2025-02-07 20:45:00,379.9866666666667,0.0,18.5,65.39999999999999,375.04,70.0,3.6833333333333336,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,757
2025-02-07 21:00:00,373.6333333333334,0.0,18.0,65.41666666666667,375.04,70.0,4.94,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,758
2025-02-07 21:15:00,373.63,0.0,20.33333333333333,65.32333333333334,375.04,70.0,5.273333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,759
2025-02-07 21:30:00,375.04333333333335,0.0,19.83333333333333,65.3,375.04,70.0,5.136666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,760
2025-02-07 21:45:00,369.39,0.0,20.5,65.22333333333334,375.04,70.0,2.796666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,761
2025-02-07 22:00:00,372.92333333333335,0.0,20.33333333333333,65.16666666666667,375.04,70.0,1.3266666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,762
2025-02-07 22:15:00,373.63000000000005,0.0,18.666666666666668,65.12666666666667,375.04,70.0,0.3699999999999999,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,763
2025-02-07 22:30:00,367.98,0.0,18.0,65.07333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,764
2025-02-07 22:45:00,372.92,0.0,19.83333333333333,64.98,375.04,70.0,0.1866666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,62.0,765
2025-02-07 23:00:00,372.22,0.0,17.666666666666668,64.98,375.04,70.0,1.47,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0,766
2025-02-07 23:15:00,372.92333333333335,0.0,18.0,64.97333333333334,375.04,70.0,3.543333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0,767
2025-02-07 23:30:00,375.04333333333335,0.0,20.33333333333333,64.98333333333333,375.04,70.0,5.433333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,768
2025-02-07 23:45:00,372.2166666666667,0.0,18.33333333333333,65.11333333333333,375.04,70.0,6.833333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,769
2025-02-08 00:00:00,375.0433333333333,0.0,17.333333333333332,65.35666666666667,375.04,70.0,8.166666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,770
2025-02-08 00:15:00,373.63,0.0,19.5,65.48333333333333,375.04,70.0,9.54,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,771
2025-02-08 00:30:00,374.3366666666666,0.0,18.83333333333333,65.72333333333334,375.04,70.0,10.89,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,772
2025-02-08 00:45:00,371.51,0.0,18.166666666666668,65.99333333333334,375.04,70.0,12.046666666666669,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,773
2025-02-08 01:00:00,375.75,0.0,19.83333333333333,66.21,375.04,70.0,12.966666666666669,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,774
2025-02-08 01:15:00,382.1066666666666,0.0,18.83333333333333,66.47,375.04,70.0,13.88,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,775
2025-02-08 01:30:00,373.63,0.0,17.666666666666668,66.66666666666667,375.04,70.0,14.966666666666669,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,776
2025-02-08 01:45:00,372.21333333333337,0.0,17.666666666666668,66.58666666666666,375.04,70.0,14.8,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,777
2025-02-08 02:00:00,372.21333333333337,0.0,19.33333333333333,66.39,375.04,70.0,14.486666666666666,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,778
2025-02-08 02:15:00,377.16,0.0,17.5,66.34333333333333,375.04,70.0,14.660000000000002,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,779
2025-02-08 02:30:00,375.7466666666666,0.0,18.0,66.44666666666667,375.04,70.0,14.976666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,780
2025-02-08 02:45:00,376.4533333333334,0.0,18.166666666666668,66.47666666666667,375.04,70.0,14.82,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,781
2025-02-08 03:00:00,374.3366666666666,0.0,20.33333333333333,66.50666666666666,375.04,70.0,15.183333333333332,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,782
2025-02-08 03:15:00,381.4,0.0,18.5,66.56,375.04,70.0,15.216666666666669,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,783
2025-02-08 03:30:00,372.2166666666667,0.0,17.833333333333332,66.55,375.04,70.0,15.063333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,784
2025-02-08 03:45:00,371.51,0.0,19.0,66.63333333333333,375.04,70.0,15.346666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,785
2025-02-08 04:00:00,376.4533333333334,0.0,20.0,66.65666666666668,375.04,70.0,15.426666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,786
2025-02-08 04:15:00,375.7466666666666,0.0,20.0,66.52333333333333,375.04,70.0,15.576666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,787
2025-02-08 04:30:00,375.7466666666666,0.0,19.5,66.21666666666667,375.04,70.0,15.633333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,788
2025-02-08 04:45:00,372.2166666666667,0.0,21.166666666666668,66.28333333333335,375.04,70.0,15.826666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,789
2025-02-08 05:00:00,377.16,0.0,22.0,66.60333333333334,375.04,70.0,15.976666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,790
2025-02-08 05:15:00,373.63000000000005,0.0,21.5,66.63,375.04,70.0,16.126666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,791
2025-02-08 05:30:00,372.2166666666667,0.0,20.666666666666668,66.61333333333333,375.04,70.0,16.003333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,792
2025-02-08 05:45:00,373.63,0.0,21.5,66.78000000000002,375.04,70.0,16.093333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,793
2025-02-08 06:00:00,367.2733333333333,0.0,22.5,66.91333333333334,375.04,70.0,16.06,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,794
2025-02-08 06:15:00,371.51,0.0,23.0,67.02333333333333,375.04,70.0,16.08666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,795
2025-02-08 06:30:00,370.8033333333333,0.0,23.0,66.99666666666667,375.04,70.0,15.79,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,796
2025-02-08 06:45:00,377.8666666666666,0.0,22.666666666666668,66.74000000000001,375.04,70.0,15.063333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,797
2025-02-08 07:00:00,373.6266666666667,0.0,23.166666666666668,66.75666666666667,375.04,70.0,14.866666666666667,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,798
2025-02-08 07:15:00,373.6333333333334,0.0,22.0,66.76666666666667,375.04,70.0,15.003333333333332,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,799
2025-02-08 07:30:00,367.63,0.0,22.0,66.62,375.04,70.0,14.43,74.0,70.0,72.0,70.015,67.0,69.0,78.0,62.0,800
2025-02-08 07:45:00,377.16,0.0,22.5,66.68333333333334,375.04,70.0,14.363333333333337,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,801
2025-02-08 08:00:00,370.8033333333333,0.0,21.5,66.66333333333334,375.04,70.0,14.01,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,802
2025-02-08 08:15:00,374.3366666666666,0.0,20.5,66.61666666666666,375.04,70.0,13.88,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,803
2025-02-08 08:30:00,375.04,0.0,21.666666666666668,66.58,375.04,70.0,13.423333333333332,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,804
2025-02-08 08:45:00,375.04,0.0,23.0,66.49333333333333,375.04,70.0,12.943333333333332,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,805
2025-02-08 09:00:00,375.04,0.0,21.666666666666668,66.52666666666666,375.04,70.0,13.003333333333336,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,806
2025-02-08 09:15:00,373.6266666666667,0.0,20.5,66.55,375.04,70.0,13.176666666666668,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,807
2025-02-08 09:30:00,372.22,0.0,21.666666666666668,66.54333333333334,375.04,70.0,13.316666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,808
2025-02-08 09:45:00,371.5133333333333,0.0,22.33333333333333,66.46333333333332,375.04,70.0,12.986666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,809
2025-02-08 10:00:00,375.7466666666666,0.0,22.0,66.44,375.04,70.0,12.89,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,810
2025-02-08 10:15:00,370.8033333333333,0.0,22.0,66.54333333333334,375.04,70.0,13.273333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,811
2025-02-08 10:30:00,376.45666666666665,0.0,22.166666666666668,66.5,375.04,70.0,13.089999999999998,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,812
2025-02-08 10:45:00,377.16,0.0,23.0,66.52333333333333,375.04,70.0,13.26,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,813
2025-02-08 11:00:00,374.3333333333333,0.0,22.83333333333333,66.64666666666666,375.04,70.0,13.29,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,814
2025-02-08 11:15:00,372.22,0.0,23.166666666666668,66.66000000000001,375.04,70.0,13.26,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,815
2025-02-08 11:30:00,376.4533333333334,0.0,23.166666666666668,66.68,375.04,70.0,13.393333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,816
2025-02-08 11:45:00,373.6266666666667,0.0,22.0,66.74666666666667,375.04,70.0,13.4,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,817
2025-02-08 12:00:00,372.92333333333335,0.0,21.666666666666668,66.71,375.04,70.0,13.37,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,818
2025-02-08 12:15:00,379.9866666666667,0.0,22.33333333333333,66.78000000000002,375.04,70.0,13.48,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,819
2025-02-08 12:30:00,373.63,0.0,22.83333333333333,66.79333333333334,375.04,70.0,13.366666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,820
2025-02-08 12:45:00,368.68666666666667,0.0,22.83333333333333,66.81666666666666,375.04,70.0,13.406666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,821
2025-02-08 13:00:00,374.3366666666666,0.0,23.0,66.85000000000001,375.04,70.0,13.33,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,822
2025-02-08 13:15:00,372.92333333333335,0.0,21.83333333333333,66.88333333333334,375.04,70.0,13.403333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,823
2025-02-08 13:30:00,377.8666666666666,0.0,22.33333333333333,66.97,375.04,70.0,13.363333333333337,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,824
2025-02-08 13:45:00,372.2166666666667,0.0,23.0,67.02,375.04,70.0,13.116666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,825
2025-02-08 14:00:00,367.63,0.0,22.75,66.88,375.04,70.0,12.48,74.0,70.0,72.0,70.025,67.0,69.0,78.0,62.0,826
2025-02-08 14:15:00,370.8075,0.0,21.375,66.8525,375.04,70.0,11.7775,74.0,70.0,72.0,70.03999999999999,67.0,69.0,78.0,62.0,827
2025-02-08 14:30:00,370.8033333333333,0.0,22.0,66.75666666666667,375.04,70.0,11.143333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,828
2025-02-08 14:45:00,379.9866666666667,0.0,22.666666666666668,66.48333333333333,375.04,70.0,10.053333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,829
2025-02-08 15:00:00,367.2733333333333,0.0,22.33333333333333,66.46333333333332,375.04,70.0,9.7,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,830
2025-02-08 15:15:00,372.92,0.0,23.166666666666668,66.61,375.04,70.0,9.403333333333334,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,831
2025-02-08 15:30:00,373.63,0.0,23.0,66.44,375.04,70.0,8.256666666666666,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,832
2025-02-08 15:45:00,369.3933333333334,0.0,23.5,66.31666666666666,375.04,70.0,7.46,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,833
2025-02-08 16:00:00,377.16,0.0,23.166666666666668,66.2,375.04,70.0,6.46,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,834
2025-02-08 16:15:00,377.16,0.0,23.0,66.14,375.04,70.0,5.713333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,835
2025-02-08 16:30:00,373.6266666666667,0.0,23.5,66.34333333333333,375.04,70.0,5.196666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,836
2025-02-08 16:45:00,375.04,0.0,21.666666666666668,66.39666666666666,375.04,70.0,4.236666666666667,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,837
2025-02-08 17:00:00,372.21333333333337,0.0,18.166666666666668,66.11666666666666,375.04,70.0,3.58,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,838
2025-02-08 17:15:00,371.5133333333333,0.0,16.5,66.06,375.04,70.0,2.6566666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,839
2025-02-08 17:30:00,370.0966666666666,0.0,15.0,65.83333333333333,375.04,70.0,1.836666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,840
2025-02-08 17:45:00,370.0966666666666,0.0,11.666666666666666,65.33,375.04,70.0,1.2833333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,841
2025-02-08 18:00:00,379.28,0.0,13.5,65.60000000000001,375.04,70.0,0.55,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,842
2025-02-08 18:15:00,370.8033333333333,0.0,10.0,65.42333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,843
2025-02-08 18:30:00,376.4533333333334,0.0,9.666666666666666,65.53333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,844
2025-02-08 18:45:00,372.2166666666667,0.0,8.333333333333334,65.51,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,845
2025-02-08 19:00:00,377.8666666666666,0.0,8.5,65.31,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,846
2025-02-08 19:15:00,374.3333333333333,0.0,8.333333333333334,65.45333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,847
2025-02-08 19:30:00,366.57,0.0,6.0,65.43333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,848
2025-02-08 19:45:00,375.04,0.0,4.5,65.76333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,849
2025-02-08 20:00:00,374.3366666666666,0.0,1.6666666666666667,65.98666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,850
2025-02-08 20:15:00,374.3366666666666,0.0,1.0,66.34333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,851
2025-02-08 20:30:00,375.04333333333335,0.0,5.0,66.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,78.0,62.0,852
2025-02-08 20:45:00,358.09,0.0,5.333333333333333,66.54,375.04,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,62.0,853
2025-02-08 21:00:00,376.4533333333334,0.0,22.33333333333333,64.08,375.04,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,78.0,62.0,854
2025-02-08 21:15:00,372.22,0.0,6.0,60.96,375.04,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,78.0,62.0,855
2025-02-08 21:30:00,368.68666666666667,0.0,23.0,67.07,375.04,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,78.0,62.0,856
2025-02-08 21:45:00,372.2166666666667,0.0,22.166666666666668,61.99666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.00666666666667,67.0,69.0,78.0,62.0,857
2025-02-08 22:00:00,373.63,0.0,23.33333333333333,61.14333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,78.0,62.0,858
2025-02-08 22:15:00,391.99,0.0,20.33333333333333,60.52333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,78.0,62.0,859
2025-02-08 22:30:00,377.16,0.0,4.666666666666667,59.85,375.04,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,78.0,62.0,860
2025-02-08 22:45:00,372.92,0.0,2.833333333333333,61.66333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,861
2025-02-08 23:00:00,376.4533333333334,0.0,3.0,61.34,375.04,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,62.0,862
2025-02-08 23:15:00,371.51,0.0,3.333333333333333,60.29666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,863
2025-02-08 23:30:00,373.6266666666667,0.0,2.6666666666666665,60.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.45333333333333,67.0,69.0,78.0,62.0,864
2025-02-08 23:45:00,377.16333333333336,0.0,5.333333333333333,61.44,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,865
2025-02-09 00:00:00,370.8,0.0,9.0,62.443333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,866
2025-02-09 00:15:00,375.7466666666666,0.0,9.166666666666666,62.84,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,867
2025-02-09 00:30:00,372.2166666666667,0.0,8.833333333333334,62.68,375.04,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,78.0,62.0,868
2025-02-09 00:45:00,378.5733333333333,0.0,10.666666666666666,62.67,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,869
2025-02-09 01:00:00,372.2166666666667,0.0,11.5,62.79666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,870
2025-02-09 01:15:00,370.8066666666667,0.0,12.0,62.77,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,871
2025-02-09 01:30:00,367.98,0.0,12.666666666666666,63.04333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,872
2025-02-09 01:45:00,372.2166666666667,0.0,13.0,63.126666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,873
2025-02-09 02:00:00,373.63,0.0,12.666666666666666,63.19333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,62.0,874
2025-02-09 02:15:00,371.51,0.0,13.5,63.20666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,875
2025-02-09 02:30:00,374.3366666666666,0.0,17.5,63.31,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,876
2025-02-09 02:45:00,373.63,0.0,17.333333333333332,63.53,375.04,70.0,0.0133333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,877
2025-02-09 03:00:00,377.16,0.0,19.5,63.89666666666667,375.04,70.0,0.0999999999999999,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,878
2025-02-09 03:15:00,375.04,0.0,17.0,63.82333333333333,375.04,70.0,0.1933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,879
2025-02-09 03:30:00,372.2166666666667,0.0,20.166666666666668,63.973333333333336,375.04,70.0,0.7466666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,880
2025-02-09 03:45:00,368.68666666666667,0.0,19.83333333333333,64.03333333333335,375.04,70.0,0.8566666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,881
2025-02-09 04:00:00,374.3333333333333,0.0,18.83333333333333,63.99333333333334,375.04,70.0,1.8633333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,882
2025-02-09 04:15:00,369.3933333333334,0.0,18.33333333333333,63.95666666666667,375.04,70.0,3.6233333333333335,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,883
2025-02-09 04:30:00,365.86,0.0,18.0,63.85,375.04,70.0,5.18,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,884
2025-02-09 04:45:00,375.04333333333335,0.0,20.33333333333333,64.20666666666666,375.04,70.0,6.386666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,885
2025-02-09 05:00:00,370.0966666666666,0.0,19.33333333333333,64.70666666666666,375.04,70.0,7.906666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,886
2025-02-09 05:15:00,371.51,0.0,18.33333333333333,65.46666666666665,375.04,70.0,11.53,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0,887
2025-02-09 05:30:00,370.8066666666667,0.0,19.5,66.11,375.04,70.0,14.076666666666668,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,888
2025-02-09 05:45:00,372.92,0.0,21.5,66.66,375.04,70.0,15.88,74.0,70.0,72.0,69.69999999999999,67.0,69.0,78.0,62.0,889
2025-02-09 06:00:00,377.69,0.0,21.375,67.2175,375.04,70.0,17.9225,74.0,70.0,72.0,69.705,67.0,69.0,78.0,62.0,890
2025-02-09 06:15:00,363.0333333333333,0.0,21.5,67.88666666666667,375.04,70.0,19.98,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,62.0,891
2025-02-09 06:30:00,376.45666666666665,0.0,20.0,67.81333333333333,375.04,70.0,20.2,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,892
2025-02-09 06:45:00,377.8666666666666,0.0,19.33333333333333,67.97,375.04,70.0,20.956666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,893
2025-02-09 07:00:00,373.63000000000005,0.0,19.5,68.20333333333333,375.04,70.0,21.9,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,894
2025-02-09 07:15:00,372.92333333333335,0.0,20.666666666666668,68.44666666666667,375.04,70.0,22.89,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,895
2025-02-09 07:30:00,372.92,0.0,21.166666666666668,68.69,375.04,70.0,24.01,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,896
2025-02-09 07:45:00,376.4533333333334,0.0,20.0,68.99333333333334,375.04,70.0,24.88,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,897
2025-02-09 08:00:00,372.92333333333335,0.0,19.0,68.88666666666667,375.04,70.0,24.55333333333333,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,898
2025-02-09 08:15:00,375.7466666666666,0.0,18.666666666666668,68.92,375.04,70.0,24.703333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,899
2025-02-09 08:30:00,371.51,0.0,19.666666666666668,69.03333333333333,375.04,70.0,24.973333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,900
2025-02-09 08:45:00,375.7466666666666,0.0,19.33333333333333,69.02666666666667,375.04,70.0,25.12,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,901
2025-02-09 09:00:00,375.04333333333335,0.0,19.166666666666668,69.01,375.04,70.0,25.08,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,902
2025-02-09 09:15:00,377.16,0.0,19.33333333333333,69.07333333333334,375.04,70.0,25.41333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,903
2025-02-09 09:30:00,370.8033333333333,0.0,20.166666666666668,69.11666666666667,375.04,70.0,25.676666666666662,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,904
2025-02-09 09:45:00,376.4533333333334,0.0,20.33333333333333,69.10000000000001,375.04,70.0,25.71,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,905
2025-02-09 10:00:00,378.5733333333333,0.0,21.0,69.21999999999998,375.04,70.0,25.85333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,906
2025-02-09 10:15:00,369.39,0.0,20.33333333333333,69.21666666666665,375.04,70.0,26.08666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,907
2025-02-09 10:30:00,372.22,0.0,18.5,69.23333333333333,375.04,70.0,26.21333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,908
2025-02-09 10:45:00,375.04333333333335,0.0,19.666666666666668,69.21333333333332,375.04,70.0,26.35,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,909
2025-02-09 11:00:00,375.04,0.0,19.83333333333333,69.17,375.04,70.0,26.433333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,910
2025-02-09 11:15:00,375.7466666666666,0.0,19.166666666666668,69.14999999999999,375.04,70.0,26.64333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,911
2025-02-09 11:30:00,372.2166666666667,0.0,20.0,69.14,375.04,70.0,26.83,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,912
2025-02-09 11:45:00,372.92333333333335,0.0,19.33333333333333,69.17,375.04,70.0,27.03,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,913
2025-02-09 12:00:00,374.3366666666666,0.0,19.33333333333333,69.23333333333333,375.04,70.0,27.146666666666665,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,914
2025-02-09 12:15:00,368.68666666666667,0.0,20.5,69.25333333333333,375.04,70.0,27.23333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,915
2025-02-09 12:30:00,376.4533333333333,0.0,20.33333333333333,69.26666666666667,375.04,70.0,27.606666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,916
2025-02-09 12:45:00,378.5733333333333,0.0,18.5,69.33333333333333,375.04,70.0,27.85333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,917
2025-02-09 13:00:00,375.7466666666666,0.0,18.33333333333333,69.41000000000001,375.04,70.0,27.936666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,918
2025-02-09 13:15:00,377.16,0.0,19.0,69.45333333333333,375.04,70.0,28.146666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,919
2025-02-09 13:30:00,378.5733333333333,0.0,18.666666666666668,69.48,375.04,70.0,28.316666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,920
2025-02-09 13:45:00,375.75,0.0,17.833333333333332,69.55333333333333,375.04,70.0,28.566666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,921
2025-02-09 14:00:00,374.3366666666666,0.0,19.33333333333333,69.67999999999999,375.04,70.0,28.71666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,922
2025-02-09 14:15:00,378.5733333333333,0.0,20.166666666666668,69.71,375.04,70.0,28.63,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,923
2025-02-09 14:30:00,367.98333333333335,0.0,19.666666666666668,69.86,375.04,70.0,28.59,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,924
2025-02-09 14:45:00,376.45666666666665,0.0,20.166666666666668,69.98333333333333,375.04,70.0,28.646666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,925
2025-02-09 15:00:00,370.8033333333333,0.0,20.166666666666668,70.04,375.04,70.0,28.67333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,926
2025-02-09 15:15:00,372.92333333333335,0.0,17.666666666666668,70.09333333333333,375.04,70.0,28.74666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,927
2025-02-09 15:30:00,372.92,0.0,18.83333333333333,70.12666666666667,375.04,70.0,28.72666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,928
2025-02-09 15:45:00,372.2166666666667,0.0,19.83333333333333,70.23333333333333,375.04,70.0,28.69666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,929
2025-02-09 16:00:00,376.4533333333334,0.0,19.666666666666668,70.29666666666667,375.04,70.0,28.08,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,930
2025-02-09 16:15:00,376.4533333333334,0.0,17.833333333333332,69.77,375.04,70.0,26.42333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,931
2025-02-09 16:30:00,372.92333333333335,0.0,17.666666666666668,69.62,375.04,70.0,25.7,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,932
2025-02-09 16:45:00,369.39333333333326,0.0,18.5,69.36333333333333,375.04,70.0,24.78333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,933
2025-02-09 17:00:00,373.63,0.0,19.666666666666668,69.32000000000001,375.04,70.0,24.12,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,934
2025-02-09 17:15:00,376.4533333333334,0.0,20.0,69.20666666666666,375.04,70.0,23.55,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,935
2025-02-09 17:30:00,376.45666666666665,0.0,17.833333333333332,68.91,375.04,70.0,22.97,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,936
2025-02-09 17:45:00,371.51,0.0,19.5,69.07666666666667,375.04,70.0,23.183333333333334,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,937
2025-02-09 18:00:00,369.3933333333334,0.0,20.0,69.03333333333333,375.04,70.0,22.47666666666667,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,938
2025-02-09 18:15:00,369.3933333333334,0.0,18.83333333333333,68.97333333333334,375.04,70.0,21.94333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,939
2025-02-09 18:30:00,375.04333333333335,0.0,18.0,68.75333333333333,375.04,70.0,20.84,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,940
2025-02-09 18:45:00,377.8666666666666,0.0,18.33333333333333,68.43333333333334,375.04,70.0,19.97,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,941
2025-02-09 19:00:00,377.16,0.0,17.833333333333332,68.13,375.04,70.0,19.226666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,942
2025-02-09 19:15:00,371.51,0.0,18.0,67.94666666666667,375.04,70.0,18.6,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,943
2025-02-09 19:30:00,373.6266666666667,0.0,18.166666666666668,67.69,375.04,70.0,18.183333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,944
2025-02-09 19:45:00,373.6266666666667,0.0,18.33333333333333,67.71333333333332,375.04,70.0,18.0,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,945
2025-02-09 20:00:00,379.28,0.0,17.833333333333332,67.57333333333334,375.04,70.0,17.180000000000003,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,946
2025-02-09 20:15:00,374.3366666666666,0.0,18.5,67.66000000000001,375.04,70.0,17.383333333333336,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,947
2025-02-09 20:30:00,379.28,0.0,18.83333333333333,67.67666666666666,375.04,70.0,17.16,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,948
2025-02-09 20:45:00,371.5133333333333,0.0,18.83333333333333,67.59333333333333,375.04,70.0,16.81,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,949
2025-02-09 21:00:00,380.6933333333333,0.0,19.33333333333333,67.47,375.04,70.0,16.506666666666664,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,950
2025-02-09 21:15:00,376.4533333333334,0.0,19.166666666666668,67.40666666666667,375.04,70.0,16.533333333333335,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,951
2025-02-09 21:30:00,367.2766666666666,0.0,19.166666666666668,67.24,375.04,70.0,16.143333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,952
2025-02-09 21:45:00,379.9866666666667,0.0,19.0,67.21333333333332,375.04,70.0,16.416666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,953
2025-02-09 22:00:00,375.7466666666666,0.0,17.333333333333332,67.24333333333333,375.04,70.0,16.650000000000002,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,954
2025-02-09 22:15:00,370.0966666666666,0.0,17.333333333333332,67.18,375.04,70.0,16.64,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,955
2025-02-09 22:30:00,370.8066666666667,0.0,18.33333333333333,67.1,375.04,70.0,16.709999999999997,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,956
2025-02-09 22:45:00,373.6266666666667,0.0,18.83333333333333,67.03666666666668,375.04,70.0,16.863333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,957
2025-02-09 23:00:00,375.04333333333335,0.0,19.5,66.96333333333332,375.04,70.0,16.896666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,958
2025-02-09 23:15:00,375.04,0.0,18.83333333333333,66.94,375.04,70.0,16.936666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,959
2025-02-09 23:30:00,379.28,0.0,17.666666666666668,67.0,375.04,70.0,17.30666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,960
2025-02-09 23:45:00,366.57,0.0,17.333333333333332,67.08666666666666,375.04,70.0,17.74,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,961
2025-02-10 00:00:00,370.8033333333333,0.0,17.333333333333332,67.14666666666666,375.04,70.0,18.203333333333333,74.0,70.0,72.0,69.95,67.0,69.0,78.0,62.0,962
2025-02-10 00:15:00,369.3933333333334,0.0,19.0,67.29666666666667,375.04,70.0,18.69666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,963
2025-02-10 00:30:00,375.7466666666666,0.0,19.5,67.51666666666667,375.04,70.0,19.48333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,964
2025-02-10 00:45:00,376.4533333333333,0.0,19.33333333333333,67.64666666666666,375.04,70.0,20.32,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,965
2025-02-10 01:00:00,377.8666666666666,0.0,18.83333333333333,67.97333333333333,375.04,70.0,21.37,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,966
2025-02-10 01:15:00,375.04,0.0,17.666666666666668,68.02,375.04,70.0,21.676666666666662,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,967
2025-02-10 01:30:00,365.1566666666667,0.0,17.833333333333332,68.07333333333334,375.04,70.0,21.76333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,968
2025-02-10 01:45:00,370.1,0.0,17.333333333333332,68.23333333333333,375.04,70.0,22.48,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,969
2025-02-10 02:00:00,381.4,0.0,18.5,68.36666666666667,375.04,70.0,22.77,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,970
2025-02-10 02:15:00,370.8033333333333,0.0,19.0,68.31333333333333,375.04,70.0,22.633333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,971
2025-02-10 02:30:00,374.3333333333333,0.0,18.33333333333333,68.32333333333334,375.04,70.0,23.096666666666664,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,972
2025-02-10 02:45:00,370.1,0.0,17.5,68.33999999999999,375.04,70.0,23.276666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,973
2025-02-10 03:00:00,375.04333333333335,0.0,17.333333333333332,68.29666666666667,375.04,70.0,23.433333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,974
2025-02-10 03:15:00,373.63000000000005,0.0,17.0,68.31666666666666,375.04,70.0,23.62333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,975
2025-02-10 03:30:00,369.3933333333334,0.0,17.666666666666668,68.31333333333333,375.04,70.0,23.88,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,976
2025-02-10 03:45:00,372.2166666666667,0.0,19.166666666666668,68.33999999999999,375.04,70.0,24.153333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,977
2025-02-10 04:00:00,372.2166666666667,0.0,19.33333333333333,68.33333333333333,375.04,70.0,24.453333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,978
2025-02-10 04:15:00,366.56666666666666,0.0,18.83333333333333,68.42666666666666,375.04,70.0,24.866666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,979
2025-02-10 04:30:00,378.5733333333333,0.0,16.833333333333332,68.45,375.04,70.0,25.14333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,980
2025-02-10 04:45:00,370.0966666666666,0.0,18.33333333333333,68.51666666666667,375.04,70.0,25.35333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,981
2025-02-10 05:00:00,377.16,0.0,18.83333333333333,68.47666666666667,375.04,70.0,25.566666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,982
2025-02-10 05:15:00,377.16,0.0,16.333333333333332,68.46666666666665,375.04,70.0,25.74,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,983
2025-02-10 05:30:00,371.51,0.0,18.166666666666668,68.55,375.04,70.0,26.136666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,984
2025-02-10 05:45:00,373.63000000000005,0.0,18.5,68.52,375.04,70.0,26.416666666666668,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,985
2025-02-10 06:00:00,368.68666666666667,0.0,18.33333333333333,68.62666666666667,375.04,70.0,26.903333333333336,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,986
2025-02-10 06:15:00,374.3333333333333,0.0,18.5,68.68666666666667,375.04,70.0,27.49,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,987
2025-02-10 06:30:00,377.16333333333336,0.0,18.5,68.70333333333333,375.04,70.0,28.013333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,988
2025-02-10 06:45:00,374.3366666666666,0.0,17.0,68.93,375.04,70.0,28.76,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,989
2025-02-10 07:00:00,372.21333333333337,0.0,16.5,69.01333333333334,375.04,70.0,29.070000000000004,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,990
2025-02-10 07:15:00,369.39,0.0,18.166666666666668,69.18333333333332,375.04,70.0,29.74,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,991
2025-02-10 07:30:00,374.3366666666666,0.0,18.5,69.25333333333333,375.04,70.0,29.886666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,992
2025-02-10 07:45:00,375.0433333333333,0.0,17.0,69.3,375.04,70.0,30.320000000000004,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,993
2025-02-10 08:00:00,375.7466666666666,0.0,16.333333333333332,69.45,375.04,70.0,30.786666666666665,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,994
2025-02-10 08:15:00,374.3366666666666,0.0,18.83333333333333,69.39666666666666,375.04,70.0,30.87333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,995
2025-02-10 08:30:00,373.63000000000005,0.0,18.5,69.41000000000001,375.04,70.0,31.156666666666663,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,996
2025-02-10 08:45:00,375.04,0.0,16.5,69.53,375.04,70.0,31.356666666666666,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,997
2025-02-10 09:00:00,375.7466666666666,0.0,16.333333333333332,69.47666666666667,375.04,70.0,31.61,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,998
2025-02-10 09:15:00,370.1,0.0,15.833333333333334,69.56666666666666,375.04,70.0,31.986666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,999
2025-02-10 09:30:00,370.0966666666666,0.0,16.166666666666668,69.73333333333333,375.04,70.0,32.32,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,1000
2025-02-10 09:45:00,372.2166666666667,0.0,16.0,69.91333333333334,375.04,70.0,32.88666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1001
2025-02-10 10:00:00,369.3933333333334,0.0,16.666666666666668,70.22,375.04,70.0,34.00333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,1002
2025-02-10 10:15:00,370.8,0.0,18.83333333333333,70.85666666666667,375.04,70.0,35.34,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,1003
2025-02-10 10:30:00,371.5133333333333,0.0,17.666666666666668,70.96666666666667,375.04,70.0,35.68333333333333,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,1004
2025-02-10 10:45:00,370.8066666666667,0.0,16.0,71.03666666666668,375.04,70.0,35.96,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,1005
2025-02-10 11:00:00,373.6266666666667,0.0,16.0,71.33666666666666,375.04,70.0,36.586666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,1006
2025-02-10 11:15:00,371.51,0.0,16.166666666666668,71.42666666666668,375.04,70.0,37.056666666666665,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,1007
2025-02-10 11:30:00,367.625,0.0,18.0,71.64500000000001,375.04,70.0,37.735,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,1008
2025-02-10 11:45:00,372.925,0.0,18.5,71.6325,375.04,70.0,37.94,74.0,70.0,72.0,69.92750000000001,67.0,69.0,78.0,62.0,1009
