time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 12:00:00,377.16333333333336,0.0,16.166666666666668,71.96,375.04,70.0,38.836666666666666,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,1010
2025-02-10 12:15:00,372.2166666666667,0.0,17.666666666666668,71.8,375.04,70.0,38.7,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1011
2025-02-10 12:30:00,374.3333333333333,0.0,18.166666666666668,71.73666666666666,375.04,70.0,39.056666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1012
2025-02-10 12:45:00,374.3366666666666,0.0,18.0,71.86333333333333,375.04,70.0,39.29333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,1013
2025-02-10 13:00:00,377.8666666666666,0.0,16.333333333333332,72.06666666666666,375.04,70.0,39.556666666666665,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1014
2025-02-10 13:15:00,376.4533333333334,0.0,16.666666666666668,72.30666666666667,375.04,70.0,39.71,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1015
2025-02-10 13:30:00,370.0966666666666,0.0,18.5,72.52999999999999,375.04,70.0,39.84,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1016
2025-02-10 13:45:00,376.4533333333334,0.0,18.33333333333333,72.63666666666667,375.04,70.0,39.9,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1017
2025-02-10 14:00:00,375.04,0.0,18.0,72.84666666666668,375.04,70.0,39.68,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1018
2025-02-10 14:15:00,373.6266666666667,0.0,18.83333333333333,73.09333333333333,375.04,70.0,39.626666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1019
2025-02-10 14:30:00,370.8033333333333,0.0,17.5,72.94,375.04,70.0,38.39333333333334,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0,1020
2025-02-10 14:45:00,372.21333333333337,0.0,17.5,72.40333333333332,375.04,70.0,36.61666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1021
2025-02-10 15:00:00,367.98,0.0,17.5,71.83999999999999,375.04,70.0,35.52666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1022
2025-02-10 15:15:00,370.8066666666667,0.0,18.666666666666668,72.2,375.04,70.0,35.876666666666665,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1023
2025-02-10 15:30:00,373.6266666666667,0.0,18.0,71.73,375.04,70.0,34.2,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,1024
2025-02-10 15:45:00,367.98,0.0,18.33333333333333,71.58999999999999,375.04,70.0,32.833333333333336,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,1025
2025-02-10 16:00:00,370.8066666666667,0.0,18.666666666666668,70.76,375.04,70.0,30.133333333333336,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,62.0,1026
2025-02-10 16:15:00,371.5133333333333,0.0,18.5,70.51333333333334,375.04,70.0,28.38,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,1027
2025-02-10 16:30:00,372.2166666666667,0.0,19.0,70.23,375.04,70.0,26.403333333333336,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,1028
2025-02-10 16:45:00,377.8666666666666,0.0,18.666666666666668,69.86333333333333,375.04,70.0,24.67,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,1029
2025-02-10 17:00:00,373.63,0.0,19.0,69.67,375.04,70.0,23.153333333333336,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,1030
2025-02-10 17:15:00,375.04,0.0,18.0,69.23,375.04,70.0,21.840000000000003,74.0,70.0,72.0,70.19333333333334,67.0,69.0,78.0,62.0,1031
2025-02-10 17:30:00,371.5133333333333,0.0,17.833333333333332,69.08666666666666,375.04,70.0,20.81,74.0,70.0,72.0,70.16666666666667,67.0,69.0,78.0,62.0,1032
2025-02-10 17:45:00,377.8666666666666,0.0,19.33333333333333,68.93666666666667,375.04,70.0,18.55333333333333,74.0,70.0,72.0,70.21333333333334,67.0,69.0,78.0,62.0,1033
2025-02-10 18:00:00,373.6266666666667,0.0,18.33333333333333,68.48333333333333,375.04,70.0,16.72,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,1034
2025-02-10 18:15:00,370.0966666666666,0.0,18.33333333333333,68.22333333333334,375.04,70.0,14.993333333333334,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,1035
2025-02-10 18:30:00,371.51,0.0,19.0,67.96333333333332,375.04,70.0,13.276666666666666,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,1036
2025-02-10 18:45:00,375.04,0.0,19.0,67.57000000000001,375.04,70.0,11.213333333333331,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,1037
2025-02-10 19:00:00,378.57666666666665,0.0,18.666666666666668,67.25,375.04,70.0,9.54,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,1038
2025-02-10 19:15:00,372.92333333333335,0.0,17.5,66.97,375.04,70.0,7.373333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,1039
2025-02-10 19:30:00,373.63,0.0,19.83333333333333,66.77333333333333,375.04,70.0,5.476666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,1040
2025-02-10 19:45:00,372.2166666666667,0.0,17.666666666666668,66.80333333333334,375.04,70.0,3.376666666666667,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1041
2025-02-10 20:00:00,375.0433333333333,0.0,19.166666666666668,66.79333333333334,375.04,70.0,1.2233333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1042
2025-02-10 20:15:00,374.3366666666666,0.0,17.166666666666668,66.79666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1043
2025-02-10 20:30:00,373.63,0.0,16.666666666666668,66.93333333333332,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1044
2025-02-10 20:45:00,372.2166666666667,0.0,16.333333333333332,67.03,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1045
2025-02-10 21:00:00,367.98,0.0,16.666666666666668,67.02333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1046
2025-02-10 21:15:00,376.4533333333334,0.0,18.5,67.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1047
2025-02-10 21:30:00,372.92333333333335,0.0,17.166666666666668,67.12666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1048
2025-02-10 21:45:00,382.8133333333333,0.0,16.666666666666668,67.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0,1049
2025-02-10 22:00:00,375.04,0.0,17.0,66.92,375.04,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,78.0,62.0,1050
2025-02-10 22:15:00,371.5133333333333,0.0,16.833333333333332,66.75,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,1051
2025-02-10 22:30:00,370.8066666666667,0.0,16.5,66.47666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1052
2025-02-10 22:45:00,373.63000000000005,0.0,17.666666666666668,66.19333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,1053
2025-02-10 23:00:00,374.3366666666666,0.0,16.833333333333332,65.99,375.04,70.0,0.0,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,62.0,1054
2025-02-10 23:15:00,373.63,0.0,16.666666666666668,65.75666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1055
2025-02-10 23:30:00,375.04333333333335,0.0,19.33333333333333,65.57666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,1056
2025-02-10 23:45:00,380.6933333333333,0.0,18.666666666666668,65.42,375.04,70.0,0.0666666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,1057
2025-02-11 00:00:00,375.04333333333335,0.0,19.166666666666668,65.22666666666667,375.04,70.0,0.2066666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1058
2025-02-11 00:15:00,371.51,0.0,16.833333333333332,65.14999999999999,375.04,70.0,0.9766666666666668,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1059
2025-02-11 00:30:00,377.16,0.0,18.5,65.07,375.04,70.0,3.723333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,1060
2025-02-11 00:45:00,371.51,0.0,19.33333333333333,64.96333333333332,375.04,70.0,5.036666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,1061
2025-02-11 01:00:00,369.39,0.0,18.666666666666668,65.09666666666668,375.04,70.0,6.86,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,1062
2025-02-11 01:15:00,371.51,0.0,17.5,65.86,375.04,70.0,10.166666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0,1063
2025-02-11 01:30:00,375.04,0.0,17.0,66.38666666666667,375.04,70.0,12.583333333333334,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,1064
2025-02-11 01:45:00,372.2166666666667,0.0,18.0,66.89,375.04,70.0,14.64,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,1065
2025-02-11 02:00:00,375.7466666666666,0.0,19.166666666666668,67.28333333333335,375.04,70.0,16.213333333333335,74.0,70.0,72.0,69.74333333333334,67.0,69.0,78.0,62.0,1066
2025-02-11 02:15:00,374.3366666666666,0.0,17.166666666666668,67.56333333333333,375.04,70.0,17.290000000000003,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0,1067
2025-02-11 02:30:00,374.3366666666666,0.0,18.33333333333333,67.83666666666666,375.04,70.0,18.116666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,1068
2025-02-11 02:45:00,375.04333333333335,0.0,18.83333333333333,68.12666666666667,375.04,70.0,19.19333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,1069
2025-02-11 03:00:00,372.22,0.0,18.0,68.38666666666667,375.04,70.0,20.063333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,1070
2025-02-11 03:15:00,376.4533333333334,0.0,18.666666666666668,68.58333333333333,375.04,70.0,21.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,1071
2025-02-11 03:30:00,379.9866666666667,0.0,18.83333333333333,68.79333333333334,375.04,70.0,21.98,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,1072
2025-02-11 03:45:00,372.92,0.0,18.666666666666668,68.75666666666667,375.04,70.0,21.48,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,1073
2025-02-11 04:00:00,371.51,0.0,19.33333333333333,68.69666666666667,375.04,70.0,21.436666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1074
2025-02-11 04:15:00,373.63,0.0,19.5,68.75333333333333,375.04,70.0,21.686666666666667,74.0,70.0,72.0,69.95,67.0,69.0,78.0,62.0,1075
2025-02-11 04:30:00,371.5133333333333,0.0,19.0,68.76666666666667,375.04,70.0,21.756666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1076
2025-02-11 04:45:00,370.1,0.0,18.33333333333333,68.79,375.04,70.0,21.71,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1077
2025-02-11 05:00:00,370.0966666666666,0.0,19.666666666666668,68.78333333333335,375.04,70.0,21.7,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1078
2025-02-11 05:15:00,372.92333333333335,0.0,19.5,68.92,375.04,70.0,21.736666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1079
2025-02-11 05:30:00,373.63,0.0,19.666666666666668,68.85666666666667,375.04,70.0,21.69666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1080
2025-02-11 05:45:00,375.7466666666666,0.0,19.33333333333333,68.79,375.04,70.0,21.74333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1081
2025-02-11 06:00:00,373.63,0.0,17.833333333333332,68.78666666666668,375.04,70.0,21.756666666666664,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1082
2025-02-11 06:15:00,378.5733333333333,0.0,17.833333333333332,68.78000000000002,375.04,70.0,21.74,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1083
2025-02-11 06:30:00,372.2166666666667,0.0,18.5,68.81,375.04,70.0,21.656666666666663,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1084
2025-02-11 06:45:00,375.7466666666666,0.0,19.83333333333333,68.76333333333334,375.04,70.0,21.416666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1085
2025-02-11 07:00:00,372.92,0.0,19.666666666666668,68.57333333333334,375.04,70.0,21.023333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,1086
2025-02-11 07:15:00,367.2733333333333,0.0,19.0,68.43666666666667,375.04,70.0,20.66333333333333,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,1087
2025-02-11 07:30:00,375.04,0.0,18.33333333333333,68.48,375.04,70.0,20.71333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,1088
2025-02-11 07:45:00,370.8,0.0,18.83333333333333,68.56666666666666,375.04,70.0,21.07,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1089
2025-02-11 08:00:00,374.3366666666666,0.0,19.166666666666668,68.57666666666667,375.04,70.0,20.91333333333333,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1090
2025-02-11 08:15:00,370.1,0.0,19.666666666666668,68.40333333333334,375.04,70.0,20.11,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,1091
2025-02-11 08:30:00,377.16333333333336,0.0,18.5,68.37333333333333,375.04,70.0,19.65333333333333,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,1092
2025-02-11 08:45:00,372.92333333333335,0.0,18.5,68.14333333333333,375.04,70.0,18.68,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,1093
2025-02-11 09:00:00,367.98333333333335,0.0,20.166666666666668,67.99,375.04,70.0,18.113333333333333,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,1094
2025-02-11 09:15:00,371.5133333333333,0.0,20.166666666666668,67.88,375.04,70.0,18.23333333333333,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,1095
2025-02-11 09:30:00,374.3366666666666,0.0,19.666666666666668,67.29666666666667,375.04,70.0,18.56,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,1096
2025-02-11 09:45:00,372.2166666666667,0.0,18.666666666666668,67.1,375.04,70.0,19.013333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1097
2025-02-11 10:00:00,375.045,0.0,19.75,67.03,375.04,70.0,19.25,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1098
2025-02-11 10:15:00,370.8033333333333,0.0,18.5,66.89,375.04,70.0,19.246666666666663,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1099
2025-02-11 10:30:00,375.0433333333333,0.0,17.666666666666668,66.83,375.04,70.0,19.35,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1100
2025-02-11 10:45:00,372.2166666666667,0.0,19.0,66.85666666666667,375.04,70.0,19.74333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1101
2025-02-11 11:00:00,379.9866666666667,0.0,20.0,66.81,375.04,70.0,20.16,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1102
2025-02-11 11:15:00,372.22,0.0,19.666666666666668,66.88333333333333,375.04,70.0,20.28333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1103
2025-02-11 11:30:00,371.51,0.0,19.83333333333333,67.05,375.04,70.0,21.30333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1104
2025-02-11 11:45:00,377.16,0.0,19.166666666666668,67.28666666666668,375.04,70.0,22.19333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,1105
2025-02-11 12:00:00,375.04,0.0,19.666666666666668,67.20666666666666,375.04,70.0,21.64,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1106
2025-02-11 12:15:00,370.0966666666666,0.0,19.166666666666668,67.20333333333333,375.04,70.0,21.68,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1107
2025-02-11 12:30:00,375.7466666666666,0.0,19.5,67.31333333333333,375.04,70.0,22.156666666666663,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1108
2025-02-11 12:45:00,375.7466666666666,0.0,18.5,67.41000000000001,375.04,70.0,22.606666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1109
2025-02-11 13:00:00,378.5733333333333,0.0,18.33333333333333,67.44666666666666,375.04,70.0,22.72666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1110
2025-02-11 13:15:00,375.7466666666666,0.0,19.33333333333333,67.49666666666667,375.04,70.0,22.916666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1111
2025-02-11 13:30:00,370.1,0.0,20.166666666666668,67.60000000000001,375.04,70.0,23.313333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1112
2025-02-11 13:45:00,373.6266666666667,0.0,19.83333333333333,67.62666666666667,375.04,70.0,23.34,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1113
2025-02-11 14:00:00,375.04,0.0,20.33333333333333,67.60333333333334,375.04,70.0,23.28333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1114
2025-02-11 14:15:00,376.4533333333334,0.0,20.33333333333333,67.71666666666665,375.04,70.0,23.430000000000003,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1115
2025-02-11 14:30:00,376.45666666666665,0.0,20.166666666666668,67.74666666666667,375.04,70.0,23.61,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1116
2025-02-11 14:45:00,374.3366666666666,0.0,20.33333333333333,67.82,375.04,70.0,23.766666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1117
2025-02-11 15:00:00,367.9766666666667,0.0,19.166666666666668,67.87,375.04,70.0,23.75,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1118
2025-02-11 15:15:00,373.63,0.0,17.833333333333332,67.95666666666666,375.04,70.0,23.76,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1119
2025-02-11 15:30:00,372.92333333333335,0.0,19.33333333333333,68.02,375.04,70.0,23.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1120
2025-02-11 15:45:00,373.63,0.0,20.5,68.01666666666667,375.04,70.0,23.8,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1121
2025-02-11 16:00:00,374.3333333333333,0.0,20.166666666666668,68.08333333333333,375.04,70.0,23.91,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1122
2025-02-11 16:15:00,370.8033333333333,0.0,20.666666666666668,68.16000000000001,375.04,70.0,23.98,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1123
2025-02-11 16:30:00,367.98,0.0,20.33333333333333,68.17333333333333,375.04,70.0,24.02333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1124
2025-02-11 16:45:00,252.14666666666668,0.0,41.333333333333336,68.85333333333334,375.04,70.0,24.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1125
2025-02-11 17:00:00,373.63,0.0,49.0,69.27999999999999,375.04,70.0,23.46333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,1126
2025-02-11 17:15:00,369.39333333333326,0.0,49.0,68.75,375.04,70.0,21.136666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1127
2025-02-11 17:30:00,376.4533333333334,0.0,49.66666666666666,68.51666666666667,375.04,70.0,20.126666666666665,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1128
2025-02-11 17:45:00,373.63,0.0,51.833333333333336,68.34333333333333,375.04,70.0,19.16,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,1129
2025-02-11 18:00:00,372.22,0.0,51.66666666666666,68.15666666666667,375.04,70.0,18.263333333333332,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1130
2025-02-11 18:15:00,366.57,0.0,50.833333333333336,67.94,375.04,70.0,17.42,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1131
2025-02-11 18:30:00,375.75,0.0,51.5,67.75,375.04,70.0,16.61,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1132
2025-02-11 18:45:00,372.92333333333335,0.0,52.5,67.61666666666666,375.04,70.0,15.78,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1133
2025-02-11 19:00:00,379.9866666666667,0.0,52.333333333333336,67.47333333333334,375.04,70.0,15.3,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,1134
2025-02-11 19:15:00,375.04,0.0,50.333333333333336,67.32333333333334,375.04,70.0,14.27,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1135
2025-02-11 19:30:00,372.92333333333335,0.0,50.66666666666666,67.09333333333333,375.04,70.0,13.873333333333337,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,1136
2025-02-11 19:45:00,377.8666666666666,0.0,50.333333333333336,67.10000000000001,375.04,70.0,14.153333333333334,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,1137
2025-02-11 20:00:00,370.0966666666666,0.0,50.66666666666666,67.18333333333334,375.04,70.0,14.746666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1138
2025-02-11 20:15:00,375.75,0.0,52.0,67.26,375.04,70.0,14.953333333333331,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1139
2025-02-11 20:30:00,370.1,0.0,53.0,67.24000000000001,375.04,70.0,15.033333333333331,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1140
2025-02-11 20:45:00,376.45666666666665,0.0,52.833333333333336,67.14333333333333,375.04,70.0,14.98,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1141
2025-02-11 21:00:00,377.16,0.0,52.333333333333336,67.16333333333334,375.04,70.0,15.03,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1142
2025-02-11 21:15:00,375.7466666666666,0.0,50.16666666666666,67.15333333333334,375.04,70.0,14.813333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1143
2025-02-11 21:30:00,375.04333333333335,0.0,49.833333333333336,67.03333333333333,375.04,70.0,14.553333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,1144
2025-02-11 21:45:00,375.04,0.0,50.16666666666666,67.15333333333334,375.04,70.0,14.82,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1145
2025-02-11 22:00:00,374.3333333333333,0.0,49.833333333333336,67.17666666666666,375.04,70.0,14.94,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1146
2025-02-11 22:15:00,375.04333333333335,0.0,49.5,67.14,375.04,70.0,14.99,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1147
2025-02-11 22:30:00,375.04,0.0,49.66666666666666,67.21999999999998,375.04,70.0,15.22,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1148
2025-02-11 22:45:00,375.75,0.0,50.5,67.27333333333333,375.04,70.0,15.296666666666669,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1149
2025-02-11 23:00:00,365.86,0.0,51.0,67.31666666666666,375.04,70.0,15.65,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1150
2025-02-11 23:15:00,367.98,0.0,50.833333333333336,67.42,375.04,70.0,15.81,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1151
2025-02-11 23:30:00,374.3366666666666,0.0,51.5,67.46666666666667,375.04,70.0,16.283333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1152
2025-02-11 23:45:00,369.39,0.0,52.333333333333336,67.56333333333333,375.04,70.0,16.44,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1153
2025-02-12 00:00:00,372.21333333333337,0.0,50.333333333333336,67.69666666666667,375.04,70.0,16.866666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1154
2025-02-12 00:15:00,370.8033333333333,0.0,49.833333333333336,67.76666666666667,375.04,70.0,16.843333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1155
2025-02-12 00:30:00,370.8033333333333,0.0,50.16666666666666,67.81,375.04,70.0,16.996666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1156
2025-02-12 00:45:00,371.51,0.0,50.333333333333336,67.91666666666667,375.04,70.0,17.246666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1157
2025-02-12 01:00:00,370.1,0.0,50.833333333333336,67.95,375.04,70.0,17.29,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1158
2025-02-12 01:15:00,377.16333333333336,0.0,52.333333333333336,67.93333333333334,375.04,70.0,17.32,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1159
2025-02-12 01:30:00,382.1066666666666,0.0,52.833333333333336,67.94666666666667,375.04,70.0,17.400000000000002,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1160
2025-02-12 01:45:00,375.04333333333335,0.0,52.5,67.96333333333332,375.04,70.0,17.38,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1161
2025-02-12 02:00:00,372.2166666666667,0.0,51.333333333333336,67.89,375.04,70.0,17.173333333333336,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1162
2025-02-12 02:15:00,370.8,0.0,51.0,67.48,375.04,70.0,15.42,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,1163
2025-02-12 02:30:00,377.8666666666666,0.0,52.333333333333336,67.76,375.04,70.0,16.713333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1164
2025-02-12 02:45:00,375.04,0.0,52.833333333333336,67.80666666666667,375.04,70.0,16.786666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1165
2025-02-12 03:00:00,375.0433333333333,0.0,51.833333333333336,67.82666666666667,375.04,70.0,16.906666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1166
2025-02-12 03:15:00,370.8033333333333,0.0,52.0,67.83333333333333,375.04,70.0,16.95,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1167
2025-02-12 03:30:00,366.56666666666666,0.0,52.333333333333336,67.85333333333334,375.04,70.0,17.05333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1168
2025-02-12 03:45:00,373.63,0.0,53.0,67.89,375.04,70.0,17.173333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1169
2025-02-12 04:00:00,369.39,0.0,53.0,67.94666666666667,375.04,70.0,17.22,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1170
2025-02-12 04:15:00,374.3333333333333,0.0,53.16666666666666,67.98666666666666,375.04,70.0,17.31,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1171
2025-02-12 04:30:00,372.21333333333337,0.0,51.16666666666666,68.02,375.04,70.0,17.453333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1172
2025-02-12 04:45:00,374.3333333333333,0.0,50.5,68.05666666666666,375.04,70.0,17.51,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1173
2025-02-12 05:00:00,368.68666666666667,0.0,50.16666666666666,68.07666666666667,375.04,70.0,17.513333333333335,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1174
2025-02-12 05:15:00,377.8666666666666,0.0,51.0,68.11,375.04,70.0,17.563333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1175
2025-02-12 05:30:00,369.39,0.0,52.333333333333336,68.08999999999999,375.04,70.0,17.599999999999998,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1176
2025-02-12 05:45:00,373.6266666666667,0.0,52.833333333333336,68.06,375.04,70.0,17.623333333333335,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1177
2025-02-12 06:00:00,367.98,0.0,52.833333333333336,68.04333333333334,375.04,70.0,17.713333333333335,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1178
2025-02-12 06:15:00,375.75,0.0,52.0,68.05666666666666,375.04,70.0,17.786666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1179
2025-02-12 06:30:00,374.3333333333333,0.0,51.333333333333336,68.04666666666667,375.04,70.0,17.76,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1180
2025-02-12 06:45:00,374.3333333333333,0.0,52.16666666666666,68.08333333333333,375.04,70.0,17.866666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1181
2025-02-12 07:00:00,376.4533333333334,0.0,52.0,68.12333333333333,375.04,70.0,17.856666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1182
2025-02-12 07:15:00,380.6933333333333,0.0,51.66666666666666,68.15333333333332,375.04,70.0,17.936666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1183
2025-02-12 07:30:00,371.5133333333333,0.0,52.5,68.16666666666667,375.04,70.0,17.956666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1184
2025-02-12 07:45:00,372.9266666666667,0.0,53.16666666666666,68.20666666666666,375.04,70.0,18.013333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1185
2025-02-12 08:00:00,375.7466666666666,0.0,52.833333333333336,68.22666666666667,375.04,70.0,18.023333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1186
2025-02-12 08:15:00,377.8666666666666,0.0,52.333333333333336,68.26333333333334,375.04,70.0,18.076666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1187
2025-02-12 08:30:00,370.8066666666667,0.0,51.66666666666666,68.24666666666667,375.04,70.0,18.026666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1188
2025-02-12 08:45:00,369.3933333333334,0.0,50.5,68.27,375.04,70.0,18.066666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1189
2025-02-12 09:00:00,368.6833333333333,0.0,51.0,68.21,375.04,70.0,18.043333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1190
2025-02-12 09:15:00,377.16,0.0,53.5,68.29666666666667,375.04,70.0,18.18,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1191
2025-02-12 09:30:00,375.04,0.0,52.333333333333336,68.29333333333334,375.04,70.0,18.15,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1192
2025-02-12 09:45:00,379.9866666666667,0.0,51.0,68.30333333333334,375.04,70.0,18.15,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1193
2025-02-12 10:00:00,370.1,0.0,51.5,68.25,375.04,70.0,17.95,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1194
2025-02-12 10:15:00,374.3366666666666,0.0,50.5,68.21666666666665,375.04,70.0,17.790000000000003,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,1195
2025-02-12 10:30:00,369.3933333333334,0.0,50.833333333333336,68.23333333333333,375.04,70.0,17.816666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1196
2025-02-12 10:45:00,371.5133333333333,0.0,51.833333333333336,68.27,375.04,70.0,17.906666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1197
2025-02-12 11:00:00,367.98,0.0,53.333333333333336,68.08333333333333,375.04,70.0,17.476666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,1198
2025-02-12 11:15:00,377.16,0.0,53.5,68.0,375.04,70.0,17.09,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,1199
2025-02-12 11:30:00,372.92333333333335,0.0,53.5,68.04666666666667,375.04,70.0,17.496666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1200
2025-02-12 11:45:00,372.22,0.0,53.66666666666666,68.09666666666668,375.04,70.0,17.416666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1201
2025-02-12 12:00:00,368.68666666666667,0.0,52.66666666666666,68.10000000000001,375.04,70.0,17.243333333333332,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1202
2025-02-12 12:15:00,372.22,0.0,51.66666666666666,67.63333333333333,375.04,70.0,15.773333333333332,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1203
2025-02-12 12:30:00,371.51,0.0,51.16666666666666,67.57333333333334,375.04,70.0,15.573333333333332,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0,1204
2025-02-12 12:45:00,372.92333333333335,0.0,50.833333333333336,67.80666666666666,375.04,70.0,16.383333333333336,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1205
2025-02-12 13:00:00,377.16,0.0,51.0,67.83333333333333,375.04,70.0,16.5,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1206
2025-02-12 13:15:00,374.3366666666666,0.0,51.833333333333336,67.80333333333333,375.04,70.0,16.536666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1207
2025-02-12 13:30:00,375.04,0.0,52.16666666666666,67.69666666666666,375.04,70.0,16.52,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1208
2025-02-12 13:45:00,375.75,0.0,53.0,67.73666666666666,375.04,70.0,16.623333333333335,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1209
2025-02-12 14:00:00,376.4533333333334,0.0,53.0,67.80666666666666,375.04,70.0,16.55,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1210
2025-02-12 14:15:00,374.3366666666666,0.0,53.16666666666666,67.82,375.04,70.0,16.62333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1211
2025-02-12 14:30:00,0.0,0.0,88.0,69.68333333333334,375.04,70.0,16.64333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,74.92,375.04,70.0,19.426666666666662,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,62.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,74.67666666666666,375.04,70.0,20.46,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,75.08666666666666,375.04,70.0,19.34,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,74.18333333333334,375.04,70.0,18.793333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,74.22333333333334,375.04,70.0,16.14,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,75.71333333333332,375.04,70.0,14.13,74.0,70.0,72.0,70.15666666666668,67.0,69.0,78.0,62.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,77.25333333333333,375.04,70.0,10.36,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,76.74333333333334,375.04,70.0,6.8,74.0,70.0,72.0,70.33,67.0,69.0,78.0,62.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,75.31333333333333,375.04,70.0,2.4233333333333333,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,74.06,375.04,70.0,0.0699999999999999,74.0,70.0,72.0,70.46,67.0,69.0,78.0,62.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,74.37,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,72.79333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,78.0,62.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,73.33666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,72.78666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,71.61333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.73666666666666,67.0,69.0,78.0,62.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,71.80666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,62.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,71.68666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,78.0,62.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,71.76333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,78.0,62.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,71.99666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,78.0,62.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,72.57666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,78.0,62.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,72.24333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,78.0,62.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,71.87333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,78.0,62.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,71.85,375.04,70.0,0.0,74.0,70.0,72.0,71.21000000000001,67.0,69.0,78.0,62.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,72.67,375.04,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,78.0,62.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,72.935,375.04,70.0,0.0,74.0,70.0,72.0,71.275,67.0,69.0,78.0,62.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,72.58,375.04,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,78.0,62.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,72.77666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,78.0,62.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,71.29666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,78.0,62.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,71.3,375.04,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,78.0,62.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,71.17,375.04,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,78.0,62.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,71.26,375.04,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,78.0,62.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,73.03666666666668,375.04,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,78.0,62.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,72.39333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,78.0,62.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,72.10333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,78.0,62.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,72.51333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,78.0,62.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,73.25,375.04,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,78.0,62.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,72.48333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,78.0,62.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,72.51666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,78.0,62.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,73.0,375.04,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,78.0,62.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,72.68333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,78.0,62.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,72.05666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,78.0,62.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,72.16666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,78.0,62.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,72.66333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.73333333333333,67.0,69.0,78.0,62.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,72.92666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,78.0,62.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,73.02333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,78.0,62.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,74.51666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,78.0,62.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,75.37333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,78.0,62.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,75.33,375.04,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,78.0,62.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,74.71,375.04,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,78.0,62.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,74.96,375.04,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,78.0,62.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,74.57,375.04,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,62.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,74.48333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,62.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,74.83999999999999,375.04,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,78.0,62.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,74.79,375.04,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,78.0,62.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,74.85333333333334,375.04,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,78.0,62.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,74.08,375.04,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,78.0,62.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,74.04,375.04,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,78.0,62.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,73.85000000000001,375.04,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,78.0,62.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,74.23,375.04,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,78.0,62.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,74.39,375.04,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,78.0,62.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,75.16333333333334,375.04,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,78.0,62.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,74.45,375.04,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,78.0,62.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,74.59333333333333,375.04,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,78.0,62.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,75.01333333333334,375.04,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,78.0,62.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,74.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,74.87,375.04,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,78.0,62.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,75.17333333333333,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,75.01666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,75.13,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,75.13666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,75.26333333333334,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,75.20666666666666,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,74.77333333333333,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,75.04666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,75.04333333333334,375.04,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,78.0,62.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,74.71333333333332,375.04,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,62.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,74.04,375.04,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,78.0,62.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,74.64666666666666,375.04,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,78.0,62.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,75.03333333333335,375.04,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,78.0,62.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,74.44333333333333,375.04,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,78.0,62.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,73.12,375.04,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,78.0,62.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,72.98,375.04,70.0,0.0,74.0,70.0,72.0,72.18,67.0,69.0,78.0,62.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,72.50999999999999,375.04,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,78.0,62.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,72.09333333333333,375.04,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,78.0,62.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,72.89,375.04,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,78.0,62.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,72.72333333333334,375.04,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,78.0,62.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,73.35666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,78.0,62.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,72.2,375.04,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,78.0,62.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,71.96,375.04,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,78.0,62.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,71.97,375.04,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,78.0,62.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,71.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,78.0,62.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,71.76666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.02333333333333,67.0,69.0,78.0,62.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,71.80666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.01,67.0,69.0,78.0,62.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,72.29666666666667,375.04,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,78.0,62.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,72.12,375.04,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,78.0,62.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,71.73666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,78.0,62.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,71.65666666666668,375.04,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,62.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,71.63333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,62.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,71.55333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,62.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,71.61333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,62.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,71.55333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,78.0,62.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,72.13,375.04,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,62.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,72.82333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,78.0,62.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,73.82666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,78.0,62.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,73.49333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,78.0,62.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,73.79333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,78.0,62.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,73.55666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,78.0,62.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,72.16333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,78.0,62.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,72.04666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,78.0,62.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,72.17,375.04,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,78.0,62.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,71.66666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,78.0,62.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,71.78333333333335,375.04,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,78.0,62.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,71.83333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,78.0,62.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,71.65333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,78.0,62.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,71.61333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.82666666666667,67.0,69.0,78.0,62.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,71.67333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.84333333333333,67.0,69.0,78.0,62.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,71.58666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,78.0,62.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,71.47666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,78.0,62.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,71.67,375.04,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,78.0,62.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,72.56,375.04,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,78.0,62.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,73.52,375.04,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,78.0,62.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,73.15333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,78.0,62.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,73.56333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,78.0,62.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,73.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,78.0,62.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,71.82,375.04,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,78.0,62.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,71.48,375.04,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,78.0,62.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,71.24666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,78.0,62.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,71.19666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,78.0,62.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,71.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,78.0,62.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,70.95333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,78.0,62.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,72.05,375.04,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,78.0,62.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,73.12,375.04,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,78.0,62.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,72.28333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,78.0,62.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,71.86333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,78.0,62.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,72.45333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,78.0,62.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,72.10333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,78.0,62.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,71.69666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,78.0,62.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,72.70333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,78.0,62.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,73.17333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,78.0,62.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,73.54333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,78.0,62.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,73.42666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,78.0,62.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,73.73666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,78.0,62.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,73.64,375.04,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,78.0,62.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,72.92999999999999,375.04,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,78.0,62.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,73.17666666666666,375.04,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,78.0,62.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,73.72000000000001,375.04,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,78.0,62.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,73.91000000000001,375.04,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,78.0,62.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,73.51333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,78.0,62.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,73.22666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,78.0,62.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,73.57333333333334,375.04,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,78.0,62.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,73.61333333333333,375.04,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,78.0,62.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,72.78,375.04,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,78.0,62.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,72.67999999999999,375.04,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,78.0,62.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,72.44,375.04,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,78.0,62.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,72.33999999999999,375.04,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,78.0,62.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,72.28333333333335,375.04,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,78.0,62.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,73.22666666666667,375.04,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,78.0,62.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,72.62,375.04,70.0,0.0,74.0,70.0,72.0,71.04333333333334,67.0,69.0,78.0,62.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,73.11,375.04,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,78.0,62.0,1371
