time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 06:30:00,0.0,0.0,100.0,73.23666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,78.0,62.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,73.67,375.04,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,78.0,62.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,73.61,375.04,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,78.0,62.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,73.77666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,78.0,62.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,73.40666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,78.0,62.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,73.46666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,78.0,62.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,73.59333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,78.0,62.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,73.45333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,78.0,62.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,73.13333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,78.0,62.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,73.12,375.04,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,78.0,62.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,73.39333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,73.33333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,73.16666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,72.63333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,78.0,62.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,72.55,375.04,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,78.0,62.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,73.08333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,72.49,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,72.25333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.49666666666667,67.0,69.0,78.0,62.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,72.23666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,72.49333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,71.35000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,72.09333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,71.81,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,72.30333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,71.76333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,71.40333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,69.87333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,78.0,62.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,69.31666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,69.25333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,69.29333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,69.91000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,71.49666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,69.94333333333333,375.04,70.0,0.04,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,69.44,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,70.24333333333334,375.04,70.0,0.0133333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,71.01333333333334,375.04,70.0,0.0566666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,70.62666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,69.74333333333333,375.04,70.0,0.05,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,70.14999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,70.70666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,70.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,70.04666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,69.97,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,70.14666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,70.03666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,1416
2025-02-14 17:45:00,260.62,0.0,68.66666666666667,68.06333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1417
2025-02-14 18:00:00,370.8066666666667,0.0,49.5,66.30666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,1418
2025-02-14 18:15:00,370.1,0.0,49.833333333333336,66.55333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,1419
2025-02-14 18:30:00,370.8033333333333,0.0,51.833333333333336,66.55333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0,1420
2025-02-14 18:45:00,372.22,0.0,52.16666666666666,66.85666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,1421
2025-02-14 19:00:00,372.2166666666667,0.0,51.5,67.00666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,1422
2025-02-14 19:15:00,372.2166666666667,0.0,49.833333333333336,67.18666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,1423
2025-02-14 19:30:00,379.9866666666667,0.0,49.333333333333336,67.05333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,78.0,62.0,1424
2025-02-14 19:45:00,370.8033333333333,0.0,51.0,66.88333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,1425
2025-02-14 20:00:00,379.9866666666667,0.0,52.333333333333336,66.95,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,1426
2025-02-14 20:15:00,377.8666666666666,0.0,51.16666666666666,66.97333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,1427
2025-02-14 20:30:00,371.51,0.0,49.66666666666666,66.98666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,1428
2025-02-14 20:45:00,380.6933333333333,0.0,49.66666666666666,66.94,375.04,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,78.0,62.0,1429
2025-02-14 21:00:00,377.8666666666666,0.0,49.833333333333336,66.98,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,1430
2025-02-14 21:15:00,370.8033333333333,0.0,49.66666666666666,66.98,375.04,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,62.0,1431
2025-02-14 21:30:00,373.63,0.0,50.0,66.96,375.04,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,78.0,62.0,1432
2025-02-14 21:45:00,370.1,0.0,52.5,66.92,375.04,70.0,0.0,74.0,70.0,72.0,70.47000000000001,67.0,69.0,78.0,62.0,1433
2025-02-14 22:00:00,367.98,0.0,52.16666666666666,66.87333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0,1434
2025-02-14 22:15:00,373.63,0.0,52.16666666666666,66.86999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,1435
2025-02-14 22:30:00,371.51,0.0,51.5,66.89,375.04,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,62.0,1436
2025-02-14 22:45:00,367.98,0.0,50.0,66.88666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,1437
2025-02-14 23:00:00,375.75,0.0,49.5,66.79666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,1438
2025-02-14 23:15:00,370.0966666666666,0.0,49.5,66.77,375.04,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,78.0,62.0,1439
2025-02-14 23:30:00,377.16,0.0,49.5,66.72000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,1440
2025-02-14 23:45:00,380.6933333333333,0.0,49.66666666666666,66.70666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1441
2025-02-15 00:00:00,374.3366666666666,0.0,49.5,66.62333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,1442
2025-02-15 00:15:00,369.3933333333334,0.0,50.333333333333336,66.58333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,1443
2025-02-15 00:30:00,379.9866666666667,0.0,52.0,66.63,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1444
2025-02-15 00:45:00,376.4533333333334,0.0,52.16666666666666,66.64333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1445
2025-02-15 01:00:00,368.68666666666667,0.0,52.0,66.61,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,1446
2025-02-15 01:15:00,375.7466666666666,0.0,51.66666666666666,66.61333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1447
2025-02-15 01:30:00,373.63,0.0,52.333333333333336,66.64333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,1448
2025-02-15 01:45:00,372.21333333333337,0.0,52.833333333333336,66.63666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1449
2025-02-15 02:00:00,379.28,0.0,50.0,66.62333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,1450
2025-02-15 02:15:00,373.63,0.0,50.0,66.63,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1451
2025-02-15 02:30:00,376.45666666666665,0.0,50.66666666666666,66.61,375.04,70.0,0.1266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1452
2025-02-15 02:45:00,376.4533333333334,0.0,50.16666666666666,66.68,375.04,70.0,0.34,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1453
2025-02-15 03:00:00,379.2833333333333,0.0,50.0,66.71333333333332,375.04,70.0,0.3833333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1454
2025-02-15 03:15:00,373.6266666666667,0.0,50.0,66.74666666666667,375.04,70.0,0.7566666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1455
2025-02-15 03:30:00,377.8666666666666,0.0,50.66666666666666,66.69333333333333,375.04,70.0,1.58,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1456
2025-02-15 03:45:00,369.3933333333334,0.0,52.66666666666666,66.65666666666667,375.04,70.0,2.056666666666666,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1457
2025-02-15 04:00:00,370.1,0.0,53.16666666666666,66.7,375.04,70.0,3.58,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0,1458
2025-02-15 04:15:00,369.39,0.0,53.0,66.77,375.04,70.0,5.256666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,1459
2025-02-15 04:30:00,375.04,0.0,53.0,66.86,375.04,70.0,6.4,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,1460
2025-02-15 04:45:00,376.4533333333334,0.0,52.16666666666666,67.15333333333334,375.04,70.0,7.383333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,1461
2025-02-15 05:00:00,377.16,0.0,53.16666666666666,67.44,375.04,70.0,8.456666666666665,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,1462
2025-02-15 05:15:00,367.98,0.0,52.833333333333336,67.75,375.04,70.0,9.57,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,1463
2025-02-15 05:30:00,379.9866666666667,0.0,53.16666666666666,68.00999999999999,375.04,70.0,10.36,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,1464
2025-02-15 05:45:00,372.92333333333335,0.0,53.16666666666666,67.92999999999999,375.04,70.0,10.12,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,1465
2025-02-15 06:00:00,383.52,0.0,52.833333333333336,67.98333333333333,375.04,70.0,10.286666666666669,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1466
2025-02-15 06:15:00,372.2166666666667,0.0,52.333333333333336,67.96666666666667,375.04,70.0,10.323333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1467
2025-02-15 06:30:00,370.8066666666667,0.0,51.833333333333336,68.02333333333333,375.04,70.0,10.363333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1468
2025-02-15 06:45:00,370.8066666666667,0.0,52.833333333333336,68.12,375.04,70.0,10.75,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1469
2025-02-15 07:00:00,375.7466666666666,0.0,53.0,68.16333333333334,375.04,70.0,10.763333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1470
2025-02-15 07:15:00,367.2766666666666,0.0,53.5,68.16666666666667,375.04,70.0,10.83,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1471
2025-02-15 07:30:00,376.4533333333334,0.0,52.833333333333336,68.27,375.04,70.0,11.056666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1472
2025-02-15 07:45:00,365.8633333333333,0.0,51.833333333333336,68.31666666666666,375.04,70.0,11.01,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1473
2025-02-15 08:00:00,380.6933333333333,0.0,50.66666666666666,68.39,375.04,70.0,10.946666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1474
2025-02-15 08:15:00,371.51,0.0,51.16666666666666,68.33333333333333,375.04,70.0,11.103333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1475
2025-02-15 08:30:00,370.8066666666667,0.0,51.16666666666666,68.22333333333334,375.04,70.0,11.103333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1476
2025-02-15 08:45:00,373.6266666666667,0.0,52.5,68.35000000000001,375.04,70.0,11.08,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1477
2025-02-15 09:00:00,372.2166666666667,0.0,53.16666666666666,68.41666666666667,375.04,70.0,11.143333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1478
2025-02-15 09:15:00,372.2166666666667,0.0,50.833333333333336,68.31333333333333,375.04,70.0,11.256666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1479
2025-02-15 09:30:00,364.45,0.0,52.16666666666666,68.17,375.04,70.0,11.19,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1480
2025-02-15 09:45:00,379.28,0.0,53.833333333333336,68.08999999999999,375.04,70.0,11.21,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1481
2025-02-15 10:00:00,375.75,0.0,52.833333333333336,68.10333333333334,375.04,70.0,11.206666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1482
2025-02-15 10:15:00,375.04,0.0,53.333333333333336,68.03,375.04,70.0,11.346666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1483
2025-02-15 10:30:00,375.7466666666666,0.0,54.0,67.96,375.04,70.0,11.406666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1484
2025-02-15 10:45:00,376.45666666666665,0.0,52.833333333333336,67.96,375.04,70.0,11.366666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1485
2025-02-15 11:00:00,376.45666666666665,0.0,50.833333333333336,68.00666666666666,375.04,70.0,11.43,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1486
2025-02-15 11:15:00,378.5733333333333,0.0,51.16666666666666,68.07,375.04,70.0,11.58,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1487
2025-02-15 11:30:00,374.3366666666666,0.0,51.66666666666666,68.19333333333333,375.04,70.0,11.636666666666663,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1488
2025-02-15 11:45:00,375.04333333333335,0.0,52.0,68.12333333333333,375.04,70.0,11.726666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1489
2025-02-15 12:00:00,377.16,0.0,53.16666666666666,68.30333333333333,375.04,70.0,11.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1490
2025-02-15 12:15:00,375.04,0.0,53.66666666666666,68.30666666666667,375.04,70.0,11.843333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1491
2025-02-15 12:30:00,381.3999999999999,0.0,53.833333333333336,68.34666666666666,375.04,70.0,11.813333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1492
2025-02-15 12:45:00,375.04,0.0,53.833333333333336,68.36666666666666,375.04,70.0,11.920000000000002,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1493
2025-02-15 13:00:00,370.0966666666666,0.0,54.0,68.34666666666666,375.04,70.0,12.1,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1494
2025-02-15 13:15:00,375.7466666666666,0.0,54.16666666666666,68.36,375.04,70.0,11.883333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1495
2025-02-15 13:30:00,377.16,0.0,53.66666666666666,68.37333333333333,375.04,70.0,11.833333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1496
2025-02-15 13:45:00,380.6933333333333,0.0,53.833333333333336,68.30666666666667,375.04,70.0,11.64,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1497
2025-02-15 14:00:00,370.1,0.0,54.0,68.09666666666666,375.04,70.0,11.339999999999998,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,1498
2025-02-15 14:15:00,378.5733333333333,0.0,53.833333333333336,68.02666666666667,375.04,70.0,11.433333333333332,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1499
2025-02-15 14:30:00,372.2166666666667,0.0,53.66666666666666,68.13666666666667,375.04,70.0,11.65,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1500
2025-02-15 14:45:00,369.3933333333334,0.0,53.833333333333336,68.14333333333333,375.04,70.0,11.633333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1501
2025-02-15 15:00:00,375.75,0.0,53.66666666666666,68.13666666666667,375.04,70.0,11.656666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1502
2025-02-15 15:15:00,377.16333333333336,0.0,53.833333333333336,68.14,375.04,70.0,11.466666666666669,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1503
2025-02-15 15:30:00,377.8666666666666,0.0,53.333333333333336,68.19333333333333,375.04,70.0,11.07,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,1504
2025-02-15 15:45:00,370.1,0.0,52.16666666666666,68.23333333333333,375.04,70.0,10.606666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,1505
2025-02-15 16:00:00,369.3933333333334,0.0,52.0,68.26,375.04,70.0,10.106666666666667,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,1506
2025-02-15 16:15:00,379.9866666666667,0.0,52.0,68.08333333333333,375.04,70.0,8.743333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,1507
2025-02-15 16:30:00,372.2166666666667,0.0,53.16666666666666,68.0,375.04,70.0,8.473333333333334,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,1508
2025-02-15 16:45:00,374.3333333333333,0.0,53.333333333333336,67.79,375.04,70.0,7.56,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,1509
2025-02-15 17:00:00,377.8666666666666,0.0,54.0,67.72333333333334,375.04,70.0,6.866666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,1510
2025-02-15 17:15:00,376.4533333333334,0.0,53.333333333333336,67.62666666666667,375.04,70.0,6.353333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1511
2025-02-15 17:30:00,372.2166666666667,0.0,53.0,67.59666666666666,375.04,70.0,6.043333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1512
2025-02-15 17:45:00,375.7466666666666,0.0,53.16666666666666,67.67333333333333,375.04,70.0,6.013333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,1513
2025-02-15 18:00:00,372.92333333333335,0.0,52.833333333333336,67.71666666666665,375.04,70.0,5.48,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,1514
2025-02-15 18:15:00,374.3366666666666,0.0,53.5,67.83999999999999,375.04,70.0,4.633333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1515
2025-02-15 18:30:00,370.0966666666666,0.0,53.833333333333336,68.06666666666666,375.04,70.0,3.5500000000000003,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1516
2025-02-15 18:45:00,379.9866666666667,0.0,53.0,68.25,375.04,70.0,2.62,74.0,70.0,72.0,70.09666666666666,67.0,69.0,78.0,62.0,1517
2025-02-15 19:00:00,377.16,0.0,44.16666666666666,66.49333333333333,375.04,70.0,1.96,74.0,70.0,72.0,70.09666666666666,67.0,69.0,78.0,62.0,1518
2025-02-15 19:15:00,376.45666666666665,0.0,43.333333333333336,65.95333333333333,375.04,70.0,3.6666666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1519
2025-02-15 19:30:00,369.39333333333326,0.0,43.0,65.55,375.04,70.0,3.94,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1520
2025-02-15 19:45:00,369.39,0.0,44.833333333333336,65.36333333333333,375.04,70.0,4.636666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1521
2025-02-15 20:00:00,375.04,0.0,42.833333333333336,65.57,375.04,70.0,4.796666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1522
2025-02-15 20:15:00,372.2166666666667,0.0,44.5,65.71,375.04,70.0,5.116666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1523
2025-02-15 20:30:00,382.1033333333333,0.0,43.66666666666666,65.96666666666667,375.04,70.0,4.966666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1524
2025-02-15 20:45:00,363.7433333333333,0.0,41.833333333333336,65.98,375.04,70.0,4.97,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1525
2025-02-15 21:00:00,375.7466666666666,0.0,40.0,65.87,375.04,70.0,4.846666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1526
2025-02-15 21:15:00,382.81,0.0,40.333333333333336,65.53333333333333,375.04,70.0,4.89,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1527
2025-02-15 21:30:00,367.27,0.0,38.833333333333336,65.65333333333332,375.04,70.0,4.776666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0,1528
2025-02-15 21:45:00,370.1,0.0,40.5,65.46333333333332,375.04,70.0,2.973333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,1529
2025-02-15 22:00:00,377.16,0.0,39.16666666666666,65.58,375.04,70.0,1.8033333333333332,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,1530
2025-02-15 22:15:00,372.2166666666667,0.0,39.16666666666666,65.09666666666666,375.04,70.0,0.6866666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,1531
2025-02-15 22:30:00,373.6266666666667,0.0,40.0,65.08999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1532
2025-02-15 22:45:00,374.3333333333333,0.0,40.0,64.54,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1533
2025-02-15 23:00:00,370.8066666666667,0.0,40.0,64.61,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1534
2025-02-15 23:15:00,380.6933333333333,0.0,37.833333333333336,64.94,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,1535
2025-02-15 23:30:00,370.1,0.0,38.833333333333336,64.97666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,1536
2025-02-15 23:45:00,369.3933333333334,0.0,40.833333333333336,65.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,1537
2025-02-16 00:00:00,372.2166666666667,0.0,40.16666666666666,64.99,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,1538
2025-02-16 00:15:00,378.5733333333333,0.0,40.333333333333336,65.05666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,1539
2025-02-16 00:30:00,372.2166666666667,0.0,39.833333333333336,65.22,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,1540
2025-02-16 00:45:00,368.6833333333333,0.0,39.833333333333336,65.21666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,1541
2025-02-16 01:00:00,377.16,0.0,40.16666666666666,65.21,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,1542
2025-02-16 01:15:00,370.0966666666666,0.0,40.66666666666666,64.59333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1543
2025-02-16 01:30:00,372.92,0.0,39.0,64.20666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0,1544
2025-02-16 01:45:00,367.2733333333333,0.0,39.5,64.19,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,1545
2025-02-16 02:00:00,376.45666666666665,0.0,40.333333333333336,64.42,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,1546
2025-02-16 02:15:00,362.32666666666665,0.0,40.333333333333336,64.57,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,1547
2025-02-16 02:30:00,380.69000000000005,0.0,39.16666666666666,64.64,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,1548
2025-02-16 02:45:00,360.21000000000004,0.0,39.0,64.43666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,1549
2025-02-16 03:00:00,378.5733333333333,0.0,39.5,64.62,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,1550
2025-02-16 03:15:00,366.56666666666666,0.0,39.5,64.58666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,78.0,62.0,1551
2025-02-16 03:30:00,377.8666666666666,0.0,39.0,64.64333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,78.0,62.0,1552
2025-02-16 03:45:00,374.3366666666666,0.0,38.5,64.66000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.28333333333335,67.0,69.0,78.0,62.0,1553
2025-02-16 04:00:00,370.1,0.0,39.833333333333336,64.50666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,1554
2025-02-16 04:15:00,375.75,0.0,39.0,64.56333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1555
2025-02-16 04:30:00,371.51,0.0,37.66666666666666,64.62666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1556
2025-02-16 04:45:00,372.9266666666667,0.0,40.16666666666666,64.18333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1557
2025-02-16 05:00:00,369.39,0.0,38.66666666666666,64.05333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,1558
2025-02-16 05:15:00,370.8066666666667,0.0,38.16666666666666,64.05,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1559
2025-02-16 05:30:00,372.92333333333335,0.0,38.833333333333336,64.10000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,1560
2025-02-16 05:45:00,380.69,0.0,37.833333333333336,64.02666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,1561
2025-02-16 06:00:00,368.68666666666667,0.0,38.66666666666666,63.89000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,1562
2025-02-16 06:15:00,370.1,0.0,39.333333333333336,63.82,375.04,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,78.0,62.0,1563
2025-02-16 06:30:00,371.51,0.0,37.5,63.63,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1564
2025-02-16 06:45:00,372.2166666666667,0.0,39.833333333333336,63.27,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1565
2025-02-16 07:00:00,366.56666666666666,0.0,40.833333333333336,63.34333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,1566
2025-02-16 07:15:00,374.3333333333333,0.0,41.16666666666666,63.46,375.04,70.0,0.0,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,1567
2025-02-16 07:30:00,374.3366666666666,0.0,39.333333333333336,63.57,375.04,70.0,0.0,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,62.0,1568
2025-02-16 07:45:00,368.68666666666667,0.0,40.5,63.59666666666666,375.04,70.0,0.0233333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1569
2025-02-16 08:00:00,366.56666666666666,0.0,40.333333333333336,63.64333333333334,375.04,70.0,0.14,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1570
2025-02-16 08:15:00,377.8666666666666,0.0,40.333333333333336,63.836666666666666,375.04,70.0,0.2866666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1571
2025-02-16 08:30:00,382.1066666666666,0.0,39.0,63.97666666666667,375.04,70.0,0.4033333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1572
2025-02-16 08:45:00,379.99,0.0,40.833333333333336,63.89000000000001,375.04,70.0,0.5333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1573
2025-02-16 09:00:00,375.04,0.0,40.5,63.78333333333334,375.04,70.0,0.9133333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1574
2025-02-16 09:15:00,382.46,0.0,39.5,63.7,375.04,70.0,1.145,74.0,70.0,72.0,69.97,67.0,69.0,78.0,62.0,1575
2025-02-16 09:30:00,373.63,0.0,39.16666666666666,63.553333333333335,375.04,70.0,1.6133333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1576
2025-02-16 09:45:00,370.8033333333333,0.0,39.833333333333336,63.330000000000005,375.04,70.0,2.85,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,1577
2025-02-16 10:00:00,367.2766666666666,0.0,43.333333333333336,63.46333333333334,375.04,70.0,4.77,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,1578
2025-02-16 10:15:00,375.04,0.0,44.0,63.946666666666665,375.04,70.0,5.576666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,1579
2025-02-16 10:30:00,367.98,0.0,44.833333333333336,64.07,375.04,70.0,6.843333333333334,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,1580
2025-02-16 10:45:00,376.4533333333334,0.0,46.0,64.44666666666667,375.04,70.0,7.793333333333334,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,1581
2025-02-16 11:00:00,372.92333333333335,0.0,46.333333333333336,64.57,375.04,70.0,8.283333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,1582
2025-02-16 11:15:00,372.2166666666667,0.0,44.333333333333336,64.62,375.04,70.0,9.28,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,1583
2025-02-16 11:30:00,371.51,0.0,43.333333333333336,64.87333333333333,375.04,70.0,10.58,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,1584
2025-02-16 11:45:00,368.68666666666667,0.0,44.66666666666666,64.90666666666667,375.04,70.0,11.683333333333332,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,1585
2025-02-16 12:00:00,375.7466666666666,0.0,46.0,64.70666666666666,375.04,70.0,12.88,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,1586
2025-02-16 12:15:00,386.3466666666666,0.0,44.333333333333336,64.67666666666666,375.04,70.0,14.1,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,1587
2025-02-16 12:30:00,368.68666666666667,0.0,43.833333333333336,64.81333333333333,375.04,70.0,15.453333333333331,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,1588
2025-02-16 12:45:00,378.5733333333333,0.0,44.0,65.57666666666667,375.04,70.0,18.636666666666667,74.0,70.0,72.0,69.74,67.0,69.0,78.0,62.0,1589
2025-02-16 13:00:00,372.22,0.0,42.66666666666666,66.32,375.04,70.0,22.36,74.0,70.0,72.0,69.66666666666667,67.0,69.0,78.0,62.0,1590
2025-02-16 13:15:00,375.04,0.0,43.0,67.02,375.04,70.0,24.89333333333333,74.0,70.0,72.0,69.66666666666667,67.0,69.0,78.0,62.0,1591
2025-02-16 13:30:00,373.6266666666667,0.0,44.5,67.66333333333334,375.04,70.0,27.026666666666667,74.0,70.0,72.0,69.66000000000001,67.0,69.0,78.0,62.0,1592
2025-02-16 13:45:00,377.16,0.0,45.333333333333336,68.37666666666667,375.04,70.0,29.15,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,62.0,1593
2025-02-16 14:00:00,372.92333333333335,0.0,44.66666666666666,69.11333333333333,375.04,70.0,31.070000000000004,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,1594
2025-02-16 14:15:00,375.04333333333335,0.0,43.333333333333336,69.96666666666667,375.04,70.0,32.91,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0,1595
2025-02-16 14:30:00,379.28,0.0,43.0,69.90333333333334,375.04,70.0,32.43666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,1596
2025-02-16 14:45:00,373.63,0.0,42.16666666666666,70.24333333333334,375.04,70.0,33.4,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,1597
2025-02-16 15:00:00,373.63,0.0,42.333333333333336,70.58,375.04,70.0,34.17666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,1598
2025-02-16 15:15:00,373.63,0.0,42.5,70.93333333333334,375.04,70.0,34.73666666666667,74.0,70.0,72.0,69.87,67.0,69.0,78.0,62.0,1599
2025-02-16 15:30:00,378.5733333333333,0.0,42.16666666666666,70.54666666666667,375.04,70.0,34.14333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1600
2025-02-16 15:45:00,374.3333333333333,0.0,42.0,70.5,375.04,70.0,34.25,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1601
2025-02-16 16:00:00,375.04333333333335,0.0,43.16666666666666,70.77333333333333,375.04,70.0,34.263333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1602
2025-02-16 16:15:00,377.8666666666666,0.0,44.66666666666666,70.64666666666666,375.04,70.0,34.23,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1603
2025-02-16 16:30:00,373.63,0.0,43.833333333333336,70.72666666666667,375.04,70.0,34.17333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1604
2025-02-16 16:45:00,374.3366666666666,0.0,44.833333333333336,70.74666666666667,375.04,70.0,34.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1605
2025-02-16 17:00:00,375.7466666666666,0.0,44.66666666666666,70.83,375.04,70.0,34.276666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1606
2025-02-16 17:15:00,372.92,0.0,43.66666666666666,70.79666666666667,375.04,70.0,34.27666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1607
2025-02-16 17:30:00,379.9866666666667,0.0,42.5,70.79666666666667,375.04,70.0,34.446666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1608
2025-02-16 17:45:00,372.9266666666667,0.0,42.16666666666666,70.98333333333333,375.04,70.0,34.43333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1609
2025-02-16 18:00:00,372.92333333333335,0.0,42.0,71.13333333333334,375.04,70.0,34.50666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1610
2025-02-16 18:15:00,375.75,0.0,43.333333333333336,71.10333333333334,375.04,70.0,34.410000000000004,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1611
2025-02-16 18:30:00,378.57666666666665,0.0,44.0,71.22666666666667,375.04,70.0,34.443333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1612
2025-02-16 18:45:00,373.6266666666667,0.0,43.66666666666666,70.83,375.04,70.0,33.660000000000004,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,1613
2025-02-16 19:00:00,380.6933333333333,0.0,43.333333333333336,70.50333333333333,375.04,70.0,33.04333333333333,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,1614
2025-02-16 19:15:00,372.92333333333335,0.0,41.833333333333336,70.30333333333333,375.04,70.0,32.81333333333333,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,1615
2025-02-16 19:30:00,372.21333333333337,0.0,41.5,70.20333333333333,375.04,70.0,32.550000000000004,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,1616
2025-02-16 19:45:00,370.8033333333333,0.0,42.833333333333336,70.28,375.04,70.0,32.803333333333335,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,1617
2025-02-16 20:00:00,376.4533333333334,0.0,43.5,70.19666666666667,375.04,70.0,32.873333333333335,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1618
2025-02-16 20:15:00,372.92333333333335,0.0,43.5,70.24333333333334,375.04,70.0,33.07666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1619
2025-02-16 20:30:00,367.2733333333333,0.0,43.16666666666666,70.22333333333333,375.04,70.0,33.06333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1620
2025-02-16 20:45:00,383.51666666666665,0.0,42.5,70.27,375.04,70.0,33.14333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1621
2025-02-16 21:00:00,374.3366666666666,0.0,41.16666666666666,70.31,375.04,70.0,33.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1622
2025-02-16 21:15:00,375.7466666666666,0.0,41.833333333333336,70.22,375.04,70.0,33.166666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1623
2025-02-16 21:30:00,373.63,0.0,41.16666666666666,70.40666666666667,375.04,70.0,33.18666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1624
2025-02-16 21:45:00,374.3366666666666,0.0,41.16666666666666,70.43666666666667,375.04,70.0,33.24,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1625
2025-02-16 22:00:00,373.6266666666667,0.0,41.333333333333336,70.38,375.04,70.0,33.17333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1626
2025-02-16 22:15:00,380.6933333333333,0.0,41.333333333333336,70.34666666666666,375.04,70.0,33.28666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1627
2025-02-16 22:30:00,377.8666666666666,0.0,41.0,70.26666666666667,375.04,70.0,33.25333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1628
2025-02-16 22:45:00,379.28,0.0,41.0,70.19,375.04,70.0,33.3,74.0,70.0,72.0,69.99000000000001,67.0,69.0,78.0,62.0,1629
2025-02-16 23:00:00,373.6266666666667,0.0,41.0,70.15333333333334,375.04,70.0,33.39,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1630
2025-02-16 23:15:00,371.50666666666666,0.0,40.66666666666666,70.13666666666667,375.04,70.0,33.44,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1631
2025-02-16 23:30:00,369.3933333333334,0.0,41.16666666666666,70.06666666666666,375.04,70.0,33.43,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1632
2025-02-16 23:45:00,379.9866666666667,0.0,40.833333333333336,70.03666666666668,375.04,70.0,33.52,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1633
2025-02-17 00:00:00,372.92,0.0,40.833333333333336,69.99666666666667,375.04,70.0,33.70333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1634
2025-02-17 00:15:00,371.51,0.0,40.5,70.01,375.04,70.0,33.82666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1635
2025-02-17 00:30:00,372.92333333333335,0.0,41.0,70.02333333333333,375.04,70.0,33.95,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1636
2025-02-17 00:45:00,370.0966666666666,0.0,40.5,70.05,375.04,70.0,34.046666666666674,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1637
2025-02-17 01:00:00,369.39,0.0,40.16666666666666,70.08,375.04,70.0,34.11666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1638
2025-02-17 01:15:00,369.3933333333334,0.0,40.16666666666666,70.03666666666668,375.04,70.0,34.26333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1639
2025-02-17 01:30:00,375.04333333333335,0.0,39.833333333333336,70.12333333333333,375.04,70.0,34.43666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1640
2025-02-17 01:45:00,374.3366666666666,0.0,40.16666666666666,70.19,375.04,70.0,34.580000000000005,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1641
2025-02-17 02:00:00,373.63,0.0,40.0,70.22,375.04,70.0,34.84666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1642
2025-02-17 02:15:00,375.0433333333333,0.0,39.5,70.27666666666666,375.04,70.0,35.04,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1643
2025-02-17 02:30:00,368.68666666666667,0.0,39.333333333333336,70.22666666666667,375.04,70.0,35.120000000000005,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1644
2025-02-17 02:45:00,371.51,0.0,40.0,70.16333333333334,375.04,70.0,35.406666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1645
2025-02-17 03:00:00,370.8066666666667,0.0,42.0,70.23666666666666,375.04,70.0,35.64666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1646
2025-02-17 03:15:00,373.63,0.0,41.833333333333336,70.24333333333334,375.04,70.0,35.67333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1647
2025-02-17 03:30:00,370.1,0.0,41.5,70.26666666666667,375.04,70.0,35.96666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1648
2025-02-17 03:45:00,372.92333333333335,0.0,40.16666666666666,70.33666666666666,375.04,70.0,36.2,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1649
2025-02-17 04:00:00,370.0966666666666,0.0,39.16666666666666,70.45333333333333,375.04,70.0,36.42333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1650
2025-02-17 04:15:00,379.9866666666667,0.0,39.16666666666666,70.42,375.04,70.0,36.63333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1651
2025-02-17 04:30:00,369.3933333333334,0.0,39.16666666666666,70.44333333333333,375.04,70.0,36.71,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1652
2025-02-17 04:45:00,370.1,0.0,39.0,70.60333333333334,375.04,70.0,37.12,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1653
2025-02-17 05:00:00,370.1,0.0,39.66666666666666,70.73333333333333,375.04,70.0,37.26,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1654
2025-02-17 05:15:00,374.3333333333333,0.0,41.0,70.68,375.04,70.0,37.48333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1655
2025-02-17 05:30:00,372.21333333333337,0.0,40.833333333333336,70.72666666666667,375.04,70.0,37.85,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1656
2025-02-17 05:45:00,369.39,0.0,39.833333333333336,70.79333333333334,375.04,70.0,37.830000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1657
2025-02-17 06:00:00,372.22,0.0,38.66666666666666,70.7,375.04,70.0,38.03,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1658
2025-02-17 06:15:00,375.7466666666666,0.0,38.66666666666666,70.80666666666667,375.04,70.0,38.14,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1659
2025-02-17 06:30:00,377.8666666666666,0.0,38.5,70.76,375.04,70.0,38.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1660
2025-02-17 06:45:00,372.22,0.0,38.833333333333336,70.88666666666667,375.04,70.0,38.406666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1661
2025-02-17 07:00:00,374.3333333333333,0.0,40.333333333333336,70.83,375.04,70.0,38.443333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1662
2025-02-17 07:15:00,378.5733333333333,0.0,40.16666666666666,70.88,375.04,70.0,38.39333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1663
2025-02-17 07:30:00,372.2166666666667,0.0,39.833333333333336,70.74666666666667,375.04,70.0,38.43,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1664
2025-02-17 07:45:00,365.86,0.0,40.333333333333336,70.86333333333333,375.04,70.0,38.59,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1665
2025-02-17 08:00:00,373.63000000000005,0.0,40.66666666666666,70.84333333333333,375.04,70.0,38.70666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1666
2025-02-17 08:15:00,382.1066666666666,0.0,38.16666666666666,70.8,375.04,70.0,38.63333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1667
2025-02-17 08:30:00,378.5733333333333,0.0,39.66666666666666,70.7,375.04,70.0,38.71,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1668
2025-02-17 08:45:00,367.98,0.0,40.5,70.77,375.04,70.0,38.88333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1669
2025-02-17 09:00:00,369.3933333333334,0.0,41.333333333333336,70.81666666666666,375.04,70.0,38.82666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1670
2025-02-17 09:15:00,373.6266666666667,0.0,40.5,70.87333333333333,375.04,70.0,38.93333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1671
2025-02-17 09:30:00,373.6266666666667,0.0,40.833333333333336,70.86666666666666,375.04,70.0,39.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1672
2025-02-17 09:45:00,372.21333333333337,0.0,41.0,70.67,375.04,70.0,39.07,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1673
2025-02-17 10:00:00,375.04333333333335,0.0,40.833333333333336,70.36333333333333,375.04,70.0,39.193333333333335,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1674
2025-02-17 10:15:00,378.5733333333333,0.0,40.16666666666666,70.34666666666666,375.04,70.0,39.49666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1675
2025-02-17 10:30:00,377.16,0.0,38.333333333333336,70.35333333333334,375.04,70.0,39.57666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1676
2025-02-17 10:45:00,372.92,0.0,38.5,70.39500000000001,375.04,70.0,40.075,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1677
2025-02-17 11:00:00,368.68666666666667,0.0,37.833333333333336,70.45,375.04,70.0,40.42666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1678
2025-02-17 11:15:00,375.04,0.0,38.333333333333336,70.5,375.04,70.0,40.82333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,1679
2025-02-17 11:30:00,374.3333333333333,0.0,38.0,70.65666666666667,375.04,70.0,41.376666666666665,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1680
2025-02-17 11:45:00,373.63,0.0,37.66666666666666,70.90333333333334,375.04,70.0,41.7,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1681
2025-02-17 12:00:00,379.9866666666667,0.0,38.16666666666666,70.94,375.04,70.0,42.07666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1682
2025-02-17 12:15:00,371.51,0.0,37.66666666666666,71.03000000000002,375.04,70.0,42.44,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1683
2025-02-17 12:30:00,376.45666666666665,0.0,37.833333333333336,71.08,375.04,70.0,42.586666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1684
2025-02-17 12:45:00,371.51,0.0,38.5,71.16666666666667,375.04,70.0,43.18666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1685
2025-02-17 13:00:00,374.3333333333333,0.0,37.66666666666666,71.48666666666666,375.04,70.0,44.02333333333333,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,1686
2025-02-17 13:15:00,371.51,0.0,39.16666666666666,71.70666666666666,375.04,70.0,44.42,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,1687
2025-02-17 13:30:00,375.04333333333335,0.0,39.0,71.74333333333334,375.04,70.0,44.42,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1688
2025-02-17 13:45:00,378.5733333333333,0.0,39.66666666666666,71.73333333333333,375.04,70.0,44.29666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1689
2025-02-17 14:00:00,375.04,0.0,39.16666666666666,71.83666666666666,375.04,70.0,44.423333333333325,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1690
2025-02-17 14:15:00,374.3366666666666,0.0,37.333333333333336,71.65333333333332,375.04,70.0,44.39333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1691
2025-02-17 14:30:00,367.98333333333335,0.0,37.16666666666666,71.83,375.04,70.0,44.45666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1692
2025-02-17 14:45:00,372.2166666666667,0.0,37.16666666666666,71.97666666666667,375.04,70.0,44.446666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1693
2025-02-17 15:00:00,377.16,0.0,37.16666666666666,72.23666666666666,375.04,70.0,44.370000000000005,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1694
2025-02-17 15:15:00,367.98,0.0,38.66666666666666,72.53333333333333,375.04,70.0,44.36000000000001,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1695
2025-02-17 15:30:00,374.3333333333333,0.0,40.0,72.55,375.04,70.0,44.34666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1696
2025-02-17 15:45:00,372.2166666666667,0.0,40.16666666666666,72.05666666666667,375.04,70.0,42.96,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,1697
2025-02-17 16:00:00,375.04333333333335,0.0,40.5,71.82333333333334,375.04,70.0,41.47,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,1698
2025-02-17 16:15:00,374.3333333333333,0.0,38.5,71.54333333333334,375.04,70.0,40.51,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1699
2025-02-17 16:30:00,372.21333333333337,0.0,40.5,71.31666666666666,375.04,70.0,39.50333333333334,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1700
2025-02-17 16:45:00,377.16,0.0,41.16666666666666,70.99333333333334,375.04,70.0,38.45333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,1701
2025-02-17 17:00:00,373.6266666666667,0.0,41.0,70.83,375.04,70.0,37.67666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,1702
2025-02-17 17:15:00,370.0966666666666,0.0,41.0,70.57666666666667,375.04,70.0,36.61333333333334,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1703
2025-02-17 17:30:00,377.16,0.0,40.833333333333336,70.39,375.04,70.0,35.983333333333334,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1704
2025-02-17 17:45:00,371.51,0.0,39.833333333333336,70.20333333333333,375.04,70.0,34.89,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1705
2025-02-17 18:00:00,377.8666666666666,0.0,40.0,69.95666666666666,375.04,70.0,34.446666666666665,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1706
2025-02-17 18:15:00,367.98,0.0,40.5,69.98,375.04,70.0,33.666666666666664,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,1707
2025-02-17 18:30:00,372.9266666666667,0.0,41.333333333333336,70.38333333333334,375.04,70.0,33.4,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,1708
2025-02-17 18:45:00,379.28,0.0,40.0,69.64999999999999,375.04,70.0,32.21666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1709
2025-02-17 19:00:00,374.3366666666666,0.0,38.66666666666666,69.29333333333334,375.04,70.0,31.52333333333333,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,1710
2025-02-17 19:15:00,371.5133333333333,0.0,40.5,69.06,375.04,70.0,30.82333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,1711
2025-02-17 19:30:00,374.3333333333333,0.0,41.16666666666666,68.94666666666667,375.04,70.0,29.99,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1712
2025-02-17 19:45:00,372.2166666666667,0.0,41.333333333333336,68.78333333333335,375.04,70.0,29.59,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,1713
