time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 20:00:00,374.3366666666666,0.0,40.5,68.79,375.04,70.0,29.68,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,1714
2025-02-17 20:15:00,369.745,0.0,40.5,68.88499999999999,375.04,70.0,29.73,74.0,70.0,72.0,70.00999999999999,67.0,69.0,78.0,62.0,1715
2025-02-17 20:30:00,375.04333333333335,0.0,38.5,68.75666666666666,375.04,70.0,29.98333333333333,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1716
2025-02-17 20:45:00,378.5733333333333,0.0,39.66666666666666,68.59333333333333,375.04,70.0,29.646666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,1717
2025-02-17 21:00:00,371.51,0.0,40.66666666666666,68.68333333333334,375.04,70.0,30.066666666666663,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1718
2025-02-17 21:15:00,374.3366666666666,0.0,41.66666666666666,68.83,375.04,70.0,29.706666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1719
2025-02-17 21:30:00,373.63,0.0,40.333333333333336,68.43666666666667,375.04,70.0,28.11,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1720
2025-02-17 21:45:00,372.9266666666667,0.0,38.833333333333336,68.08333333333333,375.04,70.0,27.46333333333333,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,1721
2025-02-17 22:00:00,375.75,0.0,38.66666666666666,67.82666666666667,375.04,70.0,26.97,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1722
2025-02-17 22:15:00,373.6266666666667,0.0,39.66666666666666,67.99,375.04,70.0,27.993333333333336,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,1723
2025-02-17 22:30:00,375.75,0.0,38.833333333333336,67.87333333333333,375.04,70.0,28.326666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1724
2025-02-17 22:45:00,370.8,0.0,38.333333333333336,67.92333333333333,375.04,70.0,28.80333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1725
2025-02-17 23:00:00,369.39,0.0,38.333333333333336,68.01333333333334,375.04,70.0,29.36,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1726
2025-02-17 23:15:00,377.16,0.0,38.5,68.21333333333332,375.04,70.0,30.136666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,1727
2025-02-17 23:30:00,374.3366666666666,0.0,38.16666666666666,68.55000000000001,375.04,70.0,31.383333333333336,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,1728
2025-02-17 23:45:00,375.75,0.0,38.16666666666666,68.96,375.04,70.0,32.70333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,1729
2025-02-18 00:00:00,375.7466666666666,0.0,38.333333333333336,69.25333333333333,375.04,70.0,33.343333333333334,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0,1730
2025-02-18 00:15:00,373.63000000000005,0.0,38.16666666666666,69.12333333333333,375.04,70.0,33.330000000000005,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,1731
2025-02-18 00:30:00,370.8033333333333,0.0,38.5,69.27666666666666,375.04,70.0,34.02,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,1732
2025-02-18 00:45:00,368.68666666666667,0.0,38.333333333333336,69.22333333333333,375.04,70.0,34.01333333333333,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,1733
2025-02-18 01:00:00,375.7466666666666,0.0,38.16666666666666,69.41666666666667,375.04,70.0,34.62,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,1734
2025-02-18 01:15:00,374.3366666666666,0.0,38.66666666666666,69.46666666666667,375.04,70.0,34.623333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1735
2025-02-18 01:30:00,376.4533333333334,0.0,39.66666666666666,69.40666666666667,375.04,70.0,34.413333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1736
2025-02-18 01:45:00,379.28,0.0,38.16666666666666,69.37666666666667,375.04,70.0,34.653333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1737
2025-02-18 02:00:00,373.63,0.0,38.333333333333336,69.43333333333334,375.04,70.0,34.75,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1738
2025-02-18 02:15:00,375.04333333333335,0.0,38.5,69.56,375.04,70.0,35.23,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1739
2025-02-18 02:30:00,376.4533333333334,0.0,38.5,69.72333333333334,375.04,70.0,35.583333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1740
2025-02-18 02:45:00,377.8666666666666,0.0,38.66666666666666,69.78666666666668,375.04,70.0,35.72,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1741
2025-02-18 03:00:00,368.68666666666667,0.0,39.66666666666666,69.86666666666666,375.04,70.0,35.919999999999995,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1742
2025-02-18 03:15:00,372.2166666666667,0.0,40.66666666666666,69.96333333333332,375.04,70.0,36.16333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1743
2025-02-18 03:30:00,373.63,0.0,41.0,69.97333333333334,375.04,70.0,36.25666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1744
2025-02-18 03:45:00,371.51,0.0,40.5,70.12333333333333,375.04,70.0,36.32666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1745
2025-02-18 04:00:00,373.63,0.0,39.5,70.10000000000001,375.04,70.0,36.6,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1746
2025-02-18 04:15:00,368.69,0.0,38.0,70.13333333333334,375.04,70.0,36.86,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1747
2025-02-18 04:30:00,374.3366666666666,0.0,38.333333333333336,70.21666666666667,375.04,70.0,36.97666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1748
2025-02-18 04:45:00,373.63,0.0,39.66666666666666,70.33,375.04,70.0,37.18333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1749
2025-02-18 05:00:00,370.0966666666666,0.0,40.333333333333336,70.29,375.04,70.0,37.47666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1750
2025-02-18 05:15:00,373.63000000000005,0.0,40.66666666666666,70.42,375.04,70.0,37.723333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1751
2025-02-18 05:30:00,375.04333333333335,0.0,40.16666666666666,70.53666666666668,375.04,70.0,38.11,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1752
2025-02-18 05:45:00,377.8666666666666,0.0,40.833333333333336,70.52,375.04,70.0,38.4,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1753
2025-02-18 06:00:00,370.8066666666667,0.0,39.833333333333336,70.68,375.04,70.0,38.64333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1754
2025-02-18 06:15:00,370.8066666666667,0.0,38.833333333333336,70.79,375.04,70.0,38.86666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1755
2025-02-18 06:30:00,372.92333333333335,0.0,38.5,70.76333333333334,375.04,70.0,38.82333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1756
2025-02-18 06:45:00,377.8666666666666,0.0,38.16666666666666,70.81333333333333,375.04,70.0,39.02,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1757
2025-02-18 07:00:00,368.6833333333333,0.0,38.16666666666666,70.88666666666667,375.04,70.0,39.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1758
2025-02-18 07:15:00,374.3366666666666,0.0,38.66666666666666,71.0,375.04,70.0,39.06666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1759
2025-02-18 07:30:00,370.8033333333333,0.0,40.0,71.04666666666667,375.04,70.0,39.07333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1760
2025-02-18 07:45:00,371.5133333333333,0.0,40.66666666666666,71.03,375.04,70.0,39.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1761
2025-02-18 08:00:00,372.2166666666667,0.0,40.333333333333336,71.03,375.04,70.0,39.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1762
2025-02-18 08:15:00,370.1,0.0,41.16666666666666,70.80333333333333,375.04,70.0,39.223333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1763
2025-02-18 08:30:00,375.04333333333335,0.0,38.833333333333336,70.7,375.04,70.0,39.27666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1764
2025-02-18 08:45:00,375.7466666666666,0.0,38.5,70.57000000000001,375.04,70.0,39.35666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1765
2025-02-18 09:00:00,373.6333333333334,0.0,39.16666666666666,70.52,375.04,70.0,39.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1766
2025-02-18 09:15:00,370.8033333333333,0.0,40.16666666666666,70.59666666666668,375.04,70.0,39.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1767
2025-02-18 09:30:00,372.2166666666667,0.0,40.833333333333336,70.46666666666667,375.04,70.0,39.47,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1768
2025-02-18 09:45:00,369.3933333333334,0.0,40.0,70.37333333333333,375.04,70.0,39.46,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1769
2025-02-18 10:00:00,372.2166666666667,0.0,39.333333333333336,70.45,375.04,70.0,39.626666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1770
2025-02-18 10:15:00,371.5133333333333,0.0,38.833333333333336,70.47666666666667,375.04,70.0,39.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1771
2025-02-18 10:30:00,377.16,0.0,38.66666666666666,70.50666666666667,375.04,70.0,39.74,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1772
2025-02-18 10:45:00,377.16,0.0,38.16666666666666,70.48333333333333,375.04,70.0,39.833333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1773
2025-02-18 11:00:00,374.3333333333333,0.0,38.16666666666666,70.61999999999999,375.04,70.0,39.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1774
2025-02-18 11:15:00,377.87000000000006,0.0,39.66666666666666,70.52333333333333,375.04,70.0,39.98333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1775
2025-02-18 11:30:00,376.4533333333334,0.0,40.66666666666666,70.33,375.04,70.0,40.07,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1776
2025-02-18 11:45:00,378.5733333333333,0.0,40.0,70.35333333333334,375.04,70.0,40.31,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1777
2025-02-18 12:00:00,374.3366666666666,0.0,39.5,70.46666666666667,375.04,70.0,40.50666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1778
2025-02-18 12:15:00,371.51,0.0,39.333333333333336,70.45,375.04,70.0,40.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1779
2025-02-18 12:30:00,377.87000000000006,0.0,39.333333333333336,70.44333333333334,375.04,70.0,40.656666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1780
2025-02-18 12:45:00,375.7466666666666,0.0,38.333333333333336,70.52666666666666,375.04,70.0,40.79,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1781
2025-02-18 13:00:00,377.16,0.0,38.16666666666666,70.66333333333334,375.04,70.0,41.11333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1782
2025-02-18 13:15:00,372.92333333333335,0.0,38.16666666666666,70.82666666666667,375.04,70.0,41.23,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1783
2025-02-18 13:30:00,373.63,0.0,38.5,70.8,375.04,70.0,41.446666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1784
2025-02-18 13:45:00,370.1,0.0,40.333333333333336,70.86333333333333,375.04,70.0,41.70333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1785
2025-02-18 14:00:00,371.51,0.0,40.833333333333336,70.91333333333334,375.04,70.0,41.65,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1786
2025-02-18 14:15:00,375.04333333333335,0.0,39.833333333333336,70.72666666666667,375.04,70.0,41.71666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1787
2025-02-18 14:30:00,375.04333333333335,0.0,38.5,70.65333333333332,375.04,70.0,41.88333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1788
2025-02-18 14:45:00,370.0966666666666,0.0,38.16666666666666,70.62,375.04,70.0,42.24333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1789
2025-02-18 15:00:00,375.7466666666666,0.0,38.66666666666666,70.74666666666667,375.04,70.0,42.443333333333335,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0,1790
2025-02-18 15:15:00,372.22,0.0,40.5,70.74333333333333,375.04,70.0,42.19,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1791
2025-02-18 15:30:00,374.3366666666666,0.0,38.66666666666666,70.81,375.04,70.0,42.28,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1792
2025-02-18 15:45:00,370.1,0.0,38.16666666666666,70.87666666666667,375.04,70.0,42.31333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1793
2025-02-18 16:00:00,374.3366666666666,0.0,38.16666666666666,71.17,375.04,70.0,42.35666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1794
2025-02-18 16:15:00,375.04333333333335,0.0,38.66666666666666,71.13666666666667,375.04,70.0,41.85333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,1795
2025-02-18 16:30:00,373.63000000000005,0.0,40.16666666666666,71.06,375.04,70.0,41.626666666666665,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,1796
2025-02-18 16:45:00,373.6266666666667,0.0,40.833333333333336,70.93333333333334,375.04,70.0,40.85333333333333,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,1797
2025-02-18 17:00:00,371.51,0.0,40.5,70.72,375.04,70.0,39.68333333333334,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1798
2025-02-18 17:15:00,370.0966666666666,0.0,41.0,70.41333333333334,375.04,70.0,39.15333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1799
2025-02-18 17:30:00,379.9866666666667,0.0,40.0,70.20666666666666,375.04,70.0,38.370000000000005,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,1800
2025-02-18 17:45:00,375.7466666666666,0.0,38.833333333333336,70.23333333333333,375.04,70.0,38.556666666666665,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,1801
2025-02-18 18:00:00,381.3999999999999,0.0,38.0,69.92666666666666,375.04,70.0,37.556666666666665,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1802
2025-02-18 18:15:00,376.4533333333334,0.0,38.333333333333336,69.95,375.04,70.0,37.43,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,1803
2025-02-18 18:30:00,373.63,0.0,40.0,69.7,375.04,70.0,36.96,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,1804
2025-02-18 18:45:00,380.6933333333333,0.0,40.833333333333336,69.46666666666667,375.04,70.0,36.45333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,62.0,1805
2025-02-18 19:00:00,371.51,0.0,38.66666666666666,69.53666666666666,375.04,70.0,36.306666666666665,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,1806
2025-02-18 19:15:00,377.16,0.0,38.5,69.80666666666667,375.04,70.0,36.77333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,1807
2025-02-18 19:30:00,375.04333333333335,0.0,39.16666666666666,69.36666666666666,375.04,70.0,35.88,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0,1808
2025-02-18 19:45:00,374.3333333333333,0.0,39.5,69.43333333333334,375.04,70.0,35.946666666666665,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,1809
2025-02-18 20:00:00,371.5133333333333,0.0,40.333333333333336,69.28,375.04,70.0,35.12,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,1810
2025-02-18 20:15:00,370.8033333333333,0.0,40.16666666666666,69.45,375.04,70.0,35.17333333333334,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,1811
2025-02-18 20:30:00,369.3933333333334,0.0,40.66666666666666,69.93,375.04,70.0,35.70333333333333,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1812
2025-02-18 20:45:00,369.3933333333334,0.0,41.16666666666666,69.71666666666665,375.04,70.0,35.09,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,1813
2025-02-18 21:00:00,372.92333333333335,0.0,39.833333333333336,69.18666666666667,375.04,70.0,33.63999999999999,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,1814
2025-02-18 21:15:00,372.92333333333335,0.0,39.0,68.93,375.04,70.0,32.70666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,1815
2025-02-18 21:30:00,371.51,0.0,39.833333333333336,68.59333333333333,375.04,70.0,32.1,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,1816
2025-02-18 21:45:00,376.4533333333334,0.0,39.833333333333336,68.85000000000001,375.04,70.0,33.056666666666665,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,1817
2025-02-18 22:00:00,367.2766666666666,0.0,38.333333333333336,69.06666666666668,375.04,70.0,33.61333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1818
2025-02-18 22:15:00,365.8633333333333,0.0,38.66666666666666,69.11,375.04,70.0,33.95666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1819
2025-02-18 22:30:00,373.63000000000005,0.0,38.5,69.22333333333334,375.04,70.0,34.31666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1820
2025-02-18 22:45:00,377.16,0.0,38.0,69.39999999999999,375.04,70.0,34.82,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,1821
2025-02-18 23:00:00,378.5733333333333,0.0,38.333333333333336,69.63666666666667,375.04,70.0,36.06,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,1822
2025-02-18 23:15:00,375.04333333333335,0.0,38.66666666666666,70.09666666666668,375.04,70.0,36.88666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,1823
2025-02-18 23:30:00,378.5733333333333,0.0,38.5,69.94666666666666,375.04,70.0,36.73333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1824
2025-02-18 23:45:00,373.63,0.0,39.5,70.00333333333333,375.04,70.0,37.14,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,1825
2025-02-19 00:00:00,377.16,0.0,40.333333333333336,70.25666666666667,375.04,70.0,37.64666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,1826
2025-02-19 00:15:00,372.22,0.0,40.16666666666666,70.25,375.04,70.0,37.93,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1827
2025-02-19 00:30:00,367.98,0.0,39.833333333333336,70.32666666666667,375.04,70.0,38.083333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1828
2025-02-19 00:45:00,371.51,0.0,39.66666666666666,70.22,375.04,70.0,38.20333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1829
2025-02-19 01:00:00,372.2166666666667,0.0,38.833333333333336,70.29333333333334,375.04,70.0,38.21333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1830
2025-02-19 01:15:00,379.9866666666667,0.0,38.333333333333336,70.36333333333333,375.04,70.0,38.36333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1831
2025-02-19 01:30:00,372.92333333333335,0.0,37.833333333333336,70.43,375.04,70.0,38.45666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1832
2025-02-19 01:45:00,367.2733333333333,0.0,38.16666666666666,70.39999999999999,375.04,70.0,38.32,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1833
2025-02-19 02:00:00,379.28,0.0,39.333333333333336,70.38666666666667,375.04,70.0,38.48,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1834
2025-02-19 02:15:00,375.7466666666666,0.0,39.66666666666666,70.31666666666666,375.04,70.0,38.68333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1835
2025-02-19 02:30:00,367.98,0.0,39.66666666666666,70.26,375.04,70.0,38.96666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1836
2025-02-19 02:45:00,373.6266666666667,0.0,39.16666666666666,70.42,375.04,70.0,39.42,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1837
2025-02-19 03:00:00,377.8666666666666,0.0,39.0,70.45666666666666,375.04,70.0,39.77666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1838
2025-02-19 03:15:00,372.21333333333337,0.0,39.0,70.44333333333333,375.04,70.0,39.89666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1839
2025-02-19 03:30:00,375.0433333333333,0.0,39.833333333333336,70.56,375.04,70.0,40.373333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1840
2025-02-19 03:45:00,369.3933333333334,0.0,40.333333333333336,70.71,375.04,70.0,40.70333333333334,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1841
2025-02-19 04:00:00,370.8033333333333,0.0,40.833333333333336,70.72666666666667,375.04,70.0,40.79666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1842
2025-02-19 04:15:00,375.7466666666666,0.0,40.66666666666666,70.71666666666667,375.04,70.0,41.06666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1843
2025-02-19 04:30:00,373.6266666666667,0.0,40.66666666666666,70.69333333333334,375.04,70.0,41.39333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1844
2025-02-19 04:45:00,371.51,0.0,40.66666666666666,70.74,375.04,70.0,41.65,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1845
2025-02-19 05:00:00,371.5133333333333,0.0,39.833333333333336,70.70666666666666,375.04,70.0,41.85333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1846
2025-02-19 05:15:00,372.92333333333335,0.0,38.0,70.75,375.04,70.0,41.91,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1847
2025-02-19 05:30:00,372.22,0.0,38.333333333333336,70.75,375.04,70.0,42.11333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1848
2025-02-19 05:45:00,370.8066666666667,0.0,40.333333333333336,70.89999999999999,375.04,70.0,42.09,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1849
2025-02-19 06:00:00,377.87000000000006,0.0,40.833333333333336,70.83333333333333,375.04,70.0,42.06333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1850
2025-02-19 06:15:00,372.2166666666667,0.0,40.66666666666666,70.89333333333333,375.04,70.0,42.336666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1851
2025-02-19 06:30:00,373.63,0.0,40.5,70.84666666666666,375.04,70.0,42.48,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1852
2025-02-19 06:45:00,373.6266666666667,0.0,40.833333333333336,70.84,375.04,70.0,42.39666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1853
2025-02-19 07:00:00,374.3366666666666,0.0,41.0,70.79333333333334,375.04,70.0,42.50666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1854
2025-02-19 07:15:00,367.98,0.0,40.16666666666666,70.78666666666668,375.04,70.0,42.48666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1855
2025-02-19 07:30:00,375.7466666666666,0.0,39.66666666666666,70.81,375.04,70.0,42.59,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1856
2025-02-19 07:45:00,375.04333333333335,0.0,39.0,70.82666666666667,375.04,70.0,42.63666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1857
2025-02-19 08:00:00,374.3333333333333,0.0,38.0,70.80333333333333,375.04,70.0,42.69333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1858
2025-02-19 08:15:00,377.16,0.0,38.16666666666666,70.73,375.04,70.0,42.76333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1859
2025-02-19 08:30:00,382.1066666666666,0.0,37.66666666666666,70.78,375.04,70.0,42.91333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1860
2025-02-19 08:45:00,372.92333333333335,0.0,37.5,70.83666666666666,375.04,70.0,43.120000000000005,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1861
2025-02-19 09:00:00,374.3333333333333,0.0,37.333333333333336,70.86,375.04,70.0,43.21,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1862
2025-02-19 09:15:00,372.92333333333335,0.0,39.16666666666666,70.91666666666667,375.04,70.0,43.25333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1863
2025-02-19 09:30:00,376.45666666666665,0.0,40.333333333333336,70.93333333333334,375.04,70.0,43.46,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1864
2025-02-19 09:45:00,374.3366666666666,0.0,40.0,71.05333333333334,375.04,70.0,43.67333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1865
2025-02-19 10:00:00,376.45666666666665,0.0,39.66666666666666,71.03666666666668,375.04,70.0,43.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1866
2025-02-19 10:15:00,370.8033333333333,0.0,37.66666666666666,71.12,375.04,70.0,44.06666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1867
2025-02-19 10:30:00,372.92,0.0,37.66666666666666,71.2,375.04,70.0,44.26,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1868
2025-02-19 10:45:00,375.04,0.0,37.5,71.33666666666666,375.04,70.0,44.50666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1869
2025-02-19 11:00:00,372.2166666666667,0.0,39.5,71.30666666666667,375.04,70.0,44.71333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1870
2025-02-19 11:15:00,377.8666666666666,0.0,40.333333333333336,71.20333333333333,375.04,70.0,45.156666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1871
2025-02-19 11:30:00,371.51,0.0,37.833333333333336,71.3,375.04,70.0,45.36333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1872
2025-02-19 11:45:00,375.04333333333335,0.0,37.66666666666666,71.46666666666665,375.04,70.0,45.77333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1873
2025-02-19 12:00:00,379.9866666666667,0.0,38.5,71.53333333333335,375.04,70.0,45.85999999999999,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1874
2025-02-19 12:15:00,378.5733333333333,0.0,40.0,71.66666666666667,375.04,70.0,45.98,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1875
2025-02-19 12:30:00,373.63,0.0,39.333333333333336,71.71666666666667,375.04,70.0,46.05666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1876
2025-02-19 12:45:00,371.51,0.0,38.833333333333336,71.86333333333333,375.04,70.0,46.120000000000005,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1877
2025-02-19 13:00:00,380.6933333333333,0.0,38.66666666666666,71.88333333333333,375.04,70.0,46.41,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1878
2025-02-19 13:15:00,376.4533333333334,0.0,37.333333333333336,71.96,375.04,70.0,46.446666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1879
2025-02-19 13:30:00,373.63,0.0,37.333333333333336,72.01333333333334,375.04,70.0,46.61000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1880
2025-02-19 13:45:00,367.2733333333333,0.0,38.333333333333336,72.38333333333333,375.04,70.0,46.723333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1881
2025-02-19 14:00:00,379.9866666666667,0.0,39.833333333333336,72.63333333333333,375.04,70.0,46.68,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1882
2025-02-19 14:15:00,370.0966666666666,0.0,40.0,72.57666666666667,375.04,70.0,46.60333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1883
2025-02-19 14:30:00,377.16,0.0,39.0,72.62,375.04,70.0,46.626666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1884
2025-02-19 14:45:00,377.16,0.0,39.16666666666666,72.63,375.04,70.0,46.370000000000005,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,1885
2025-02-19 15:00:00,370.1,0.0,40.0,72.01333333333334,375.04,70.0,44.67666666666667,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,1886
2025-02-19 15:15:00,377.87,0.0,40.66666666666666,71.39,375.04,70.0,43.38333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1887
2025-02-19 15:30:00,367.98333333333335,0.0,40.5,71.23666666666666,375.04,70.0,42.26333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1888
2025-02-19 15:45:00,375.04333333333335,0.0,40.833333333333336,71.12666666666667,375.04,70.0,41.333333333333336,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,1889
2025-02-19 16:00:00,372.2166666666667,0.0,41.0,71.14,375.04,70.0,40.196666666666665,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,1890
2025-02-19 16:15:00,367.98,0.0,40.66666666666666,70.75333333333333,375.04,70.0,39.17333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,1891
2025-02-19 16:30:00,377.16,0.0,41.16666666666666,70.23,375.04,70.0,38.17333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1892
2025-02-19 16:45:00,372.92,0.0,41.5,70.06666666666666,375.04,70.0,37.14333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1893
2025-02-19 17:00:00,371.50666666666666,0.0,41.5,69.83999999999999,375.04,70.0,36.126666666666665,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1894
2025-02-19 17:15:00,370.8066666666667,0.0,40.16666666666666,69.57666666666667,375.04,70.0,35.080000000000005,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1895
2025-02-19 17:30:00,375.7466666666666,0.0,40.333333333333336,69.23,375.04,70.0,34.080000000000005,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1896
2025-02-19 17:45:00,374.3333333333333,0.0,40.66666666666666,68.90666666666667,375.04,70.0,33.12,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1897
2025-02-19 18:00:00,377.8666666666666,0.0,41.5,68.60000000000001,375.04,70.0,32.10333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1898
2025-02-19 18:15:00,374.3366666666666,0.0,41.0,68.19333333333333,375.04,70.0,31.03,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1899
2025-02-19 18:30:00,375.7466666666666,0.0,42.0,68.0,375.04,70.0,30.03,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1900
2025-02-19 18:45:00,374.3333333333333,0.0,41.66666666666666,67.52333333333333,375.04,70.0,29.01,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1901
2025-02-19 19:00:00,379.9866666666667,0.0,41.0,67.25,375.04,70.0,27.953333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1902
2025-02-19 19:15:00,369.3933333333334,0.0,41.333333333333336,66.74333333333334,375.04,70.0,26.50333333333333,74.0,70.0,72.0,70.14,67.0,69.0,78.0,62.0,1903
2025-02-19 19:30:00,376.45666666666665,0.0,40.0,66.08333333333333,375.04,70.0,24.866666666666664,74.0,70.0,72.0,70.16666666666667,67.0,69.0,78.0,62.0,1904
2025-02-19 19:45:00,377.8666666666666,0.0,39.16666666666666,65.96666666666667,375.04,70.0,24.47666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,1905
2025-02-19 20:00:00,376.4533333333334,0.0,40.66666666666666,65.79333333333334,375.04,70.0,23.5,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,1906
2025-02-19 20:15:00,378.5733333333333,0.0,41.0,65.67666666666666,375.04,70.0,22.723333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,1907
2025-02-19 20:30:00,379.28,0.0,41.5,65.58999999999999,375.04,70.0,22.06,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,1908
2025-02-19 20:45:00,378.5733333333333,0.0,41.5,65.5,375.04,70.0,22.026666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,1909
2025-02-19 21:00:00,371.51,0.0,41.66666666666666,65.82666666666667,375.04,70.0,23.30666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,1910
2025-02-19 21:15:00,371.51,0.0,42.0,65.95,375.04,70.0,23.396666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1911
2025-02-19 21:30:00,369.3933333333334,0.0,41.16666666666666,66.00666666666666,375.04,70.0,23.686666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1912
2025-02-19 21:45:00,377.16333333333336,0.0,39.16666666666666,66.05,375.04,70.0,24.236666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1913
2025-02-19 22:00:00,372.92333333333335,0.0,39.0,66.39,375.04,70.0,25.50333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,1914
2025-02-19 22:15:00,372.2166666666667,0.0,38.66666666666666,66.92,375.04,70.0,27.91,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,1915
2025-02-19 22:30:00,371.865,0.0,40.75,67.6275,375.04,70.0,30.275,74.0,70.0,72.0,69.7825,67.0,69.0,78.0,62.0,1916
2025-02-19 22:45:00,372.2166666666667,0.0,41.333333333333336,68.91333333333334,375.04,70.0,33.74,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,1917
2025-02-19 23:00:00,373.63,0.0,41.16666666666666,69.75,375.04,70.0,35.79,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,1918
2025-02-19 23:15:00,369.3933333333334,0.0,40.5,69.94333333333334,375.04,70.0,36.27,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,62.0,1919
2025-02-19 23:30:00,375.7466666666666,0.0,39.0,69.97333333333334,375.04,70.0,36.70666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,1920
2025-02-19 23:45:00,370.8066666666667,0.0,39.0,70.20333333333333,375.04,70.0,37.42666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,1921
2025-02-20 00:00:00,372.92,0.0,39.0,70.39999999999999,375.04,70.0,37.91333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0,1922
2025-02-20 00:15:00,376.45666666666665,0.0,39.66666666666666,69.96333333333332,375.04,70.0,36.98,74.0,70.0,72.0,69.95,67.0,69.0,78.0,62.0,1923
2025-02-20 00:30:00,377.16,0.0,39.333333333333336,69.71,375.04,70.0,36.71333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1924
2025-02-20 00:45:00,374.34,0.0,38.66666666666666,69.77,375.04,70.0,37.03,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1925
2025-02-20 01:00:00,372.2166666666667,0.0,40.16666666666666,69.82000000000001,375.04,70.0,37.446666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1926
2025-02-20 01:15:00,375.04,0.0,41.16666666666666,69.85333333333334,375.04,70.0,37.653333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1927
2025-02-20 01:30:00,370.1,0.0,41.5,69.93333333333334,375.04,70.0,37.8,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1928
2025-02-20 01:45:00,369.3933333333334,0.0,39.16666666666666,70.01666666666667,375.04,70.0,38.09333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1929
2025-02-20 02:00:00,372.92333333333335,0.0,38.833333333333336,70.05333333333333,375.04,70.0,38.21333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1930
2025-02-20 02:15:00,370.8033333333333,0.0,39.0,70.09333333333333,375.04,70.0,38.42,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0,1931
2025-02-20 02:30:00,368.68666666666667,0.0,39.833333333333336,70.08999999999999,375.04,70.0,38.56333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1932
2025-02-20 02:45:00,375.04,0.0,39.833333333333336,70.14,375.04,70.0,39.02666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1933
2025-02-20 03:00:00,377.16,0.0,39.0,70.18333333333334,375.04,70.0,39.28666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1934
2025-02-20 03:15:00,372.92333333333335,0.0,38.66666666666666,70.06,375.04,70.0,39.39333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1935
2025-02-20 03:30:00,372.92,0.0,39.833333333333336,69.87333333333333,375.04,70.0,39.11,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1936
2025-02-20 03:45:00,377.16333333333336,0.0,40.333333333333336,69.83999999999999,375.04,70.0,39.19,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1937
2025-02-20 04:00:00,372.21333333333337,0.0,41.16666666666666,69.97333333333334,375.04,70.0,39.39333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1938
2025-02-20 04:15:00,370.8033333333333,0.0,41.16666666666666,70.05,375.04,70.0,39.93,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1939
2025-02-20 04:30:00,375.04,0.0,40.833333333333336,70.32666666666667,375.04,70.0,40.45,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1940
2025-02-20 04:45:00,380.6933333333333,0.0,41.333333333333336,70.81333333333333,375.04,70.0,41.61333333333334,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,1941
2025-02-20 05:00:00,372.2166666666667,0.0,41.333333333333336,70.75666666666666,375.04,70.0,41.48,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,1942
2025-02-20 05:15:00,375.04333333333335,0.0,41.66666666666666,70.95666666666666,375.04,70.0,41.93333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,1943
2025-02-20 05:30:00,371.51,0.0,41.16666666666666,70.94,375.04,70.0,41.60666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1944
2025-02-20 05:45:00,371.51,0.0,41.16666666666666,70.89333333333333,375.04,70.0,41.69,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1945
2025-02-20 06:00:00,380.6933333333333,0.0,41.66666666666666,70.8,375.04,70.0,41.653333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1946
2025-02-20 06:15:00,380.6933333333333,0.0,40.333333333333336,70.77999999999999,375.04,70.0,41.696666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1947
2025-02-20 06:30:00,375.75,0.0,39.333333333333336,70.85000000000001,375.04,70.0,41.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1948
2025-02-20 06:45:00,372.92333333333335,0.0,39.0,70.88666666666667,375.04,70.0,41.78,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1949
2025-02-20 07:00:00,370.1,0.0,40.16666666666666,70.89333333333333,375.04,70.0,41.76333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1950
2025-02-20 07:15:00,365.1566666666667,0.0,40.16666666666666,70.88666666666667,375.04,70.0,41.84,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1951
2025-02-20 07:30:00,372.92333333333335,0.0,39.66666666666666,70.85333333333334,375.04,70.0,41.91,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1952
2025-02-20 07:45:00,375.75,0.0,39.833333333333336,70.80333333333334,375.04,70.0,41.91,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1953
2025-02-20 08:00:00,375.7466666666666,0.0,40.0,70.74666666666667,375.04,70.0,41.97,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1954
2025-02-20 08:15:00,379.9866666666667,0.0,38.833333333333336,70.66000000000001,375.04,70.0,41.99333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1955
2025-02-20 08:30:00,366.56666666666666,0.0,38.66666666666666,70.51333333333334,375.04,70.0,42.12,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1956
2025-02-20 08:45:00,368.68666666666667,0.0,38.333333333333336,70.48666666666666,375.04,70.0,42.403333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1957
2025-02-20 09:00:00,378.5733333333333,0.0,39.16666666666666,70.51,375.04,70.0,42.43333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1958
2025-02-20 09:15:00,375.75,0.0,38.66666666666666,70.40666666666667,375.04,70.0,42.68666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1959
2025-02-20 09:30:00,377.8666666666666,0.0,38.5,70.42,375.04,70.0,42.95333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1960
2025-02-20 09:45:00,371.51,0.0,39.0,70.47666666666667,375.04,70.0,43.31666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1961
2025-02-20 10:00:00,375.75,0.0,38.833333333333336,70.42,375.04,70.0,43.78,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1962
2025-02-20 10:15:00,373.63000000000005,0.0,38.66666666666666,70.40666666666667,375.04,70.0,44.02333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,1963
2025-02-20 10:30:00,372.9266666666667,0.0,38.0,70.64,375.04,70.0,44.91333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,1964
2025-02-20 10:45:00,369.3933333333334,0.0,38.5,70.88,375.04,70.0,45.583333333333336,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,1965
2025-02-20 11:00:00,375.7466666666666,0.0,38.833333333333336,71.07666666666667,375.04,70.0,46.830000000000005,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,1966
2025-02-20 11:15:00,369.3933333333334,0.0,37.833333333333336,71.21,375.04,70.0,47.50333333333333,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,1967
2025-02-20 11:30:00,374.3333333333333,0.0,39.0,71.45666666666666,375.04,70.0,48.25666666666667,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,1968
2025-02-20 11:45:00,367.2766666666666,0.0,40.66666666666666,71.43333333333334,375.04,70.0,48.61333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,1969
2025-02-20 12:00:00,378.5733333333333,0.0,38.66666666666666,71.51333333333334,375.04,70.0,49.28,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,1970
2025-02-20 12:15:00,373.6266666666667,0.0,38.0,71.58999999999999,375.04,70.0,49.24,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,1971
2025-02-20 12:30:00,372.92333333333335,0.0,38.16666666666666,71.73333333333333,375.04,70.0,50.26,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,1972
2025-02-20 12:45:00,377.8666666666666,0.0,38.66666666666666,71.87666666666667,375.04,70.0,50.85333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,1973
2025-02-20 13:00:00,375.7466666666666,0.0,37.5,72.02999999999999,375.04,70.0,51.42333333333334,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,1974
2025-02-20 13:15:00,370.8033333333333,0.0,37.5,72.29,375.04,70.0,52.27333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,1975
2025-02-20 13:30:00,375.75,0.0,38.833333333333336,72.92666666666666,375.04,70.0,53.85666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,1976
2025-02-20 13:45:00,371.51,0.0,39.5,72.95666666666666,375.04,70.0,53.79666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,1977
2025-02-20 14:00:00,376.4533333333334,0.0,40.0,72.87,375.04,70.0,53.60333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,1978
2025-02-20 14:15:00,381.3999999999999,0.0,39.0,72.83999999999999,375.04,70.0,53.583333333333336,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1979
2025-02-20 14:30:00,371.5133333333333,0.0,38.16666666666666,72.89666666666666,375.04,70.0,53.96333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1980
2025-02-20 14:45:00,367.98,0.0,37.833333333333336,72.96666666666665,375.04,70.0,54.15,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,1981
2025-02-20 15:00:00,370.8033333333333,0.0,39.5,73.25,375.04,70.0,54.31666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,1982
2025-02-20 15:15:00,375.04333333333335,0.0,39.833333333333336,73.56333333333333,375.04,70.0,54.45666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1983
2025-02-20 15:30:00,377.16,0.0,40.0,73.81666666666666,375.04,70.0,54.61333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,1984
2025-02-20 15:45:00,370.1,0.0,39.5,73.92999999999999,375.04,70.0,54.82,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,1985
2025-02-20 16:00:00,373.63,0.0,40.0,73.95666666666666,375.04,70.0,54.79,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1986
2025-02-20 16:15:00,373.63000000000005,0.0,38.833333333333336,74.48,375.04,70.0,54.78,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1987
2025-02-20 16:30:00,377.8666666666666,0.0,39.16666666666666,74.86666666666667,375.04,70.0,54.70666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,1988
2025-02-20 16:45:00,377.8666666666666,0.0,40.5,75.11333333333333,375.04,70.0,54.81666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,1989
2025-02-20 17:00:00,377.16,0.0,39.16666666666666,75.49666666666667,375.04,70.0,54.88666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,1990
2025-02-20 17:15:00,375.04,0.0,38.0,75.25,375.04,70.0,53.473333333333336,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0,1991
2025-02-20 17:30:00,366.56666666666666,0.0,38.5,74.61666666666667,375.04,70.0,51.91666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,1992
2025-02-20 17:45:00,372.92333333333335,0.0,39.66666666666666,74.52,375.04,70.0,50.656666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,1993
2025-02-20 18:00:00,370.1,0.0,40.833333333333336,74.06666666666666,375.04,70.0,49.39333333333334,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,1994
2025-02-20 18:15:00,378.5733333333333,0.0,40.66666666666666,72.98,375.04,70.0,46.75666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,1995
2025-02-20 18:30:00,370.1,0.0,41.16666666666666,71.81,375.04,70.0,43.63,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,1996
2025-02-20 18:45:00,375.7466666666666,0.0,40.333333333333336,71.04333333333334,375.04,70.0,41.48,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,1997
2025-02-20 19:00:00,374.3366666666666,0.0,41.0,70.34,375.04,70.0,39.38333333333333,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,1998
2025-02-20 19:15:00,372.21333333333337,0.0,41.833333333333336,69.49,375.04,70.0,37.43666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,1999
2025-02-20 19:30:00,371.51,0.0,41.66666666666666,68.75,375.04,70.0,35.63,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2000
2025-02-20 19:45:00,375.7466666666666,0.0,41.66666666666666,68.29,375.04,70.0,34.20333333333334,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,2001
2025-02-20 20:00:00,371.51,0.0,41.833333333333336,68.07333333333332,375.04,70.0,33.52333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,2002
2025-02-20 20:15:00,377.16,0.0,41.66666666666666,68.33666666666666,375.04,70.0,33.35666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2003
2025-02-20 20:30:00,372.2166666666667,0.0,39.5,68.08,375.04,70.0,32.42,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2004
2025-02-20 20:45:00,376.4533333333334,0.0,39.333333333333336,67.95,375.04,70.0,31.58333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2005
2025-02-20 21:00:00,365.15333333333336,0.0,39.833333333333336,67.77,375.04,70.0,30.98,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2006
2025-02-20 21:15:00,371.5133333333333,0.0,40.833333333333336,67.96666666666665,375.04,70.0,31.24666666666667,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,2007
2025-02-20 21:30:00,377.16,0.0,40.5,67.56333333333333,375.04,70.0,30.17,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2008
2025-02-20 21:45:00,371.5133333333333,0.0,40.333333333333336,68.11333333333333,375.04,70.0,31.69666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2009
2025-02-20 22:00:00,370.0966666666666,0.0,41.0,68.14999999999999,375.04,70.0,32.01666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2010
2025-02-20 22:15:00,372.2166666666667,0.0,40.16666666666666,68.22333333333334,375.04,70.0,32.550000000000004,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2011
2025-02-20 22:30:00,376.4533333333333,0.0,40.0,69.06666666666666,375.04,70.0,35.03333333333333,74.0,70.0,72.0,69.86,67.0,69.0,78.0,62.0,2012
2025-02-20 22:45:00,367.2733333333333,0.0,39.16666666666666,69.50333333333333,375.04,70.0,36.45666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2013
2025-02-20 23:00:00,372.2166666666667,0.0,39.833333333333336,69.77333333333333,375.04,70.0,37.61,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2014
2025-02-20 23:15:00,376.4533333333334,0.0,38.66666666666666,70.06333333333333,375.04,70.0,38.72666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2015
2025-02-20 23:30:00,373.63,0.0,38.5,70.35666666666667,375.04,70.0,39.88333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2016
2025-02-20 23:45:00,378.5733333333333,0.0,38.16666666666666,70.73,375.04,70.0,40.85333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2017
2025-02-21 00:00:00,375.04,0.0,38.5,70.98,375.04,70.0,41.495000000000005,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2018
2025-02-21 00:15:00,376.4533333333334,0.0,38.16666666666666,70.39333333333333,375.04,70.0,40.45,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2019
2025-02-21 00:30:00,372.2166666666667,0.0,38.0,70.24,375.04,70.0,40.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2020
2025-02-21 00:45:00,374.3366666666666,0.0,38.16666666666666,70.29333333333334,375.04,70.0,40.91666666666666,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2021
2025-02-21 01:00:00,372.2166666666667,0.0,38.0,70.38666666666667,375.04,70.0,41.24,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2022
2025-02-21 01:15:00,376.4533333333334,0.0,38.16666666666666,70.43333333333334,375.04,70.0,41.656666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2023
2025-02-21 01:30:00,369.3933333333334,0.0,38.66666666666666,70.27,375.04,70.0,41.74333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2024
2025-02-21 01:45:00,375.7466666666666,0.0,38.833333333333336,70.62,375.04,70.0,42.86333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2025
2025-02-21 02:00:00,376.4533333333333,0.0,39.66666666666666,70.90666666666667,375.04,70.0,43.63,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,2026
2025-02-21 02:15:00,375.7466666666666,0.0,39.16666666666666,71.03666666666668,375.04,70.0,44.09333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,2027
2025-02-21 02:30:00,372.2166666666667,0.0,38.66666666666666,71.43666666666667,375.04,70.0,45.39666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,2028
2025-02-21 02:45:00,373.63,0.0,38.66666666666666,71.47666666666667,375.04,70.0,45.63333333333333,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,2029
2025-02-21 03:00:00,375.75,0.0,38.333333333333336,71.71333333333332,375.04,70.0,46.18333333333334,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,2030
2025-02-21 03:15:00,374.3333333333333,0.0,38.5,71.83333333333333,375.04,70.0,46.38333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,2031
2025-02-21 03:30:00,363.7433333333333,0.0,38.5,71.89333333333333,375.04,70.0,47.056666666666665,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2032
2025-02-21 03:45:00,372.2166666666667,0.0,38.833333333333336,71.83,375.04,70.0,47.02666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2033
2025-02-21 04:00:00,372.9266666666667,0.0,39.0,71.91666666666667,375.04,70.0,47.32666666666668,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2034
2025-02-21 04:15:00,375.7466666666666,0.0,38.66666666666666,71.94666666666667,375.04,70.0,47.88666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2035
2025-02-21 04:30:00,375.04333333333335,0.0,38.66666666666666,72.01,375.04,70.0,47.92,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2036
2025-02-21 04:45:00,373.63,0.0,39.333333333333336,72.08333333333333,375.04,70.0,48.43000000000001,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,2037
2025-02-21 05:00:00,369.3933333333334,0.0,38.833333333333336,72.10666666666667,375.04,70.0,48.67333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2038
2025-02-21 05:15:00,371.51,0.0,38.16666666666666,72.12,375.04,70.0,48.96333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2039
