time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 05:30:00,373.6266666666667,0.0,37.333333333333336,72.09333333333332,375.04,70.0,49.14666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2040
2025-02-21 05:45:00,379.28,0.0,38.66666666666666,72.13333333333334,375.04,70.0,49.34666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2041
2025-02-21 06:00:00,372.92333333333335,0.0,38.833333333333336,72.09333333333333,375.04,70.0,49.56333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2042
2025-02-21 06:15:00,377.87,0.0,39.0,72.13666666666667,375.04,70.0,49.74333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2043
2025-02-21 06:30:00,374.3366666666666,0.0,38.5,72.21333333333332,375.04,70.0,50.18,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2044
2025-02-21 06:45:00,375.04,0.0,38.0,72.30666666666667,375.04,70.0,50.28,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2045
2025-02-21 07:00:00,372.92333333333335,0.0,37.0,72.34333333333333,375.04,70.0,50.53,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2046
2025-02-21 07:15:00,371.51,0.0,37.333333333333336,72.43666666666667,375.04,70.0,50.903333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2047
2025-02-21 07:30:00,375.7466666666666,0.0,37.833333333333336,72.50666666666667,375.04,70.0,51.29333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2048
2025-02-21 07:45:00,374.3366666666666,0.0,37.16666666666666,72.62,375.04,70.0,51.65,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2049
2025-02-21 08:00:00,372.2166666666667,0.0,37.16666666666666,73.02,375.04,70.0,52.50333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2050
2025-02-21 08:15:00,372.2166666666667,0.0,37.833333333333336,73.69666666666666,375.04,70.0,54.083333333333336,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,2051
2025-02-21 08:30:00,372.2166666666667,0.0,38.833333333333336,74.35333333333334,375.04,70.0,55.65,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2052
2025-02-21 08:45:00,375.7466666666666,0.0,39.5,74.86333333333333,375.04,70.0,56.75333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2053
2025-02-21 09:00:00,371.5133333333333,0.0,39.833333333333336,75.28666666666666,375.04,70.0,57.873333333333335,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2054
2025-02-21 09:15:00,372.2166666666667,0.0,39.833333333333336,75.76333333333334,375.04,70.0,58.873333333333335,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2055
2025-02-21 09:30:00,365.86,0.0,39.16666666666666,76.08,375.04,70.0,59.99666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2056
2025-02-21 09:45:00,376.4533333333333,0.0,37.833333333333336,76.17666666666666,375.04,70.0,60.370000000000005,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,2057
2025-02-21 10:00:00,369.3933333333334,0.0,37.16666666666666,76.07000000000001,375.04,70.0,59.91666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,2058
2025-02-21 10:15:00,377.16,0.0,37.16666666666666,76.05333333333333,375.04,70.0,60.09,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2059
2025-02-21 10:30:00,370.8066666666667,0.0,37.5,76.17999999999999,375.04,70.0,60.56999999999999,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2060
2025-02-21 10:45:00,372.92333333333335,0.0,37.5,76.56,375.04,70.0,60.86666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2061
2025-02-21 11:00:00,381.3999999999999,0.0,37.833333333333336,76.39666666666666,375.04,70.0,61.2,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,2062
2025-02-21 11:15:00,372.92,0.0,37.333333333333336,76.30666666666667,375.04,70.0,61.25,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2063
2025-02-21 11:30:00,377.16333333333336,0.0,37.333333333333336,76.39,375.04,70.0,61.620000000000005,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2064
2025-02-21 11:45:00,379.28,0.0,37.16666666666666,76.51333333333334,375.04,70.0,61.903333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2065
2025-02-21 12:00:00,374.3366666666666,0.0,37.5,76.64333333333333,375.04,70.0,62.4,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2066
2025-02-21 12:15:00,381.3999999999999,0.0,38.0,76.73333333333333,375.04,70.0,62.623333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2067
2025-02-21 12:30:00,376.45666666666665,0.0,37.16666666666666,76.94,375.04,70.0,62.870000000000005,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2068
2025-02-21 12:45:00,372.92333333333335,0.0,37.0,77.22333333333334,375.04,70.0,63.086666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2069
2025-02-21 13:00:00,371.51,0.0,37.333333333333336,77.39666666666666,375.04,70.0,63.61666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2070
2025-02-21 13:15:00,372.2166666666667,0.0,38.333333333333336,77.74333333333334,375.04,70.0,64.08999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2071
2025-02-21 13:30:00,370.0966666666666,0.0,38.66666666666666,77.92999999999999,375.04,70.0,64.16000000000001,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,2072
2025-02-21 13:45:00,372.22,0.0,37.16666666666666,78.29,375.04,70.0,64.19666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2073
2025-02-21 14:00:00,374.3333333333333,0.0,37.16666666666666,78.50333333333333,375.04,70.0,64.17666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2074
2025-02-21 14:15:00,372.92333333333335,0.0,38.833333333333336,78.79333333333334,375.04,70.0,64.06333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2075
2025-02-21 14:30:00,372.2166666666667,0.0,39.833333333333336,78.93333333333334,375.04,70.0,64.13666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2076
2025-02-21 14:45:00,370.8033333333333,0.0,40.333333333333336,79.36666666666666,375.04,70.0,63.946666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2077
2025-02-21 15:00:00,376.4533333333334,0.0,39.833333333333336,79.38666666666667,375.04,70.0,63.24666666666667,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,2078
2025-02-21 15:15:00,376.4533333333334,0.0,40.0,79.25666666666666,375.04,70.0,61.370000000000005,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2079
2025-02-21 15:30:00,373.6333333333334,0.0,40.333333333333336,78.98333333333333,375.04,70.0,60.14333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,2080
2025-02-21 15:45:00,382.81,0.0,40.333333333333336,78.85000000000001,375.04,70.0,59.02333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2081
2025-02-21 16:00:00,374.3366666666666,0.0,39.0,78.57333333333334,375.04,70.0,57.21,74.0,70.0,72.0,70.15666666666667,67.0,69.0,78.0,62.0,2082
2025-02-21 16:15:00,380.69666666666666,0.0,38.833333333333336,77.78,375.04,70.0,54.23666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,2083
2025-02-21 16:30:00,367.98,0.0,40.16666666666666,77.26666666666667,375.04,70.0,52.18333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2084
2025-02-21 16:45:00,371.5133333333333,0.0,40.16666666666666,76.51333333333334,375.04,70.0,49.876666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2085
2025-02-21 17:00:00,372.2166666666667,0.0,41.16666666666666,75.8,375.04,70.0,47.71,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2086
2025-02-21 17:15:00,370.8066666666667,0.0,41.333333333333336,74.72,375.04,70.0,44.196666666666665,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0,2087
2025-02-21 17:30:00,376.45666666666665,0.0,41.16666666666666,73.20333333333333,375.04,70.0,40.42666666666667,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,2088
2025-02-21 17:45:00,368.68666666666667,0.0,41.333333333333336,71.99,375.04,70.0,37.21666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,2089
2025-02-21 18:00:00,376.45666666666665,0.0,41.833333333333336,70.88,375.04,70.0,34.056666666666665,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,2090
2025-02-21 18:15:00,376.4533333333334,0.0,41.16666666666666,69.82333333333332,375.04,70.0,30.936666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,2091
2025-02-21 18:30:00,375.04,0.0,41.66666666666666,68.89666666666666,375.04,70.0,27.793333333333333,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,2092
2025-02-21 18:45:00,372.2166666666667,0.0,41.5,68.19333333333334,375.04,70.0,24.91,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,2093
2025-02-21 19:00:00,375.04,0.0,42.0,67.92333333333333,375.04,70.0,22.27,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,2094
2025-02-21 19:15:00,375.04,0.0,40.0,67.25,375.04,70.0,19.776666666666667,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,2095
2025-02-21 19:30:00,379.9866666666667,0.0,39.333333333333336,66.58666666666666,375.04,70.0,17.18,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0,2096
2025-02-21 19:45:00,371.5133333333333,0.0,39.16666666666666,66.02666666666666,375.04,70.0,14.046666666666669,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,2097
2025-02-21 20:00:00,372.92333333333335,0.0,39.66666666666666,65.59,375.04,70.0,11.806666666666668,74.0,70.0,72.0,70.34666666666668,67.0,69.0,78.0,62.0,2098
2025-02-21 20:15:00,366.56666666666666,0.0,40.66666666666666,65.44333333333333,375.04,70.0,10.083333333333334,74.0,70.0,72.0,70.29666666666667,67.0,69.0,78.0,62.0,2099
2025-02-21 20:30:00,371.50666666666666,0.0,41.66666666666666,65.25333333333333,375.04,70.0,8.666666666666666,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2100
2025-02-21 20:45:00,375.7466666666666,0.0,41.66666666666666,64.92666666666666,375.04,70.0,6.613333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2101
2025-02-21 21:00:00,370.0966666666666,0.0,42.0,64.83666666666666,375.04,70.0,4.8133333333333335,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2102
2025-02-21 21:15:00,376.4533333333334,0.0,42.333333333333336,64.87666666666667,375.04,70.0,3.14,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,2103
2025-02-21 21:30:00,373.63,0.0,41.0,64.78333333333333,375.04,70.0,1.5266666666666666,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,2104
2025-02-21 21:45:00,375.7466666666666,0.0,41.833333333333336,64.79666666666667,375.04,70.0,0.0966666666666666,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,2105
2025-02-21 22:00:00,372.92333333333335,0.0,40.5,64.74666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,2106
2025-02-21 22:15:00,377.8666666666666,0.0,39.0,64.49333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2107
2025-02-21 22:30:00,371.5133333333333,0.0,39.0,64.49,375.04,70.0,0.2766666666666666,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0,2108
2025-02-21 22:45:00,375.7466666666666,0.0,39.16666666666666,64.23666666666666,375.04,70.0,0.96,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2109
2025-02-21 23:00:00,379.9866666666667,0.0,39.5,64.00666666666667,375.04,70.0,1.5433333333333332,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2110
2025-02-21 23:15:00,370.0966666666666,0.0,40.66666666666666,63.67333333333334,375.04,70.0,3.14,74.0,70.0,72.0,69.90666666666665,67.0,69.0,78.0,62.0,2111
2025-02-21 23:30:00,376.45666666666665,0.0,41.833333333333336,63.41,375.04,70.0,5.19,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2112
2025-02-21 23:45:00,377.87,0.0,42.16666666666666,63.330000000000005,375.04,70.0,6.62,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,2113
2025-02-22 00:00:00,373.63,0.0,40.333333333333336,63.91333333333333,375.04,70.0,9.673333333333334,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,62.0,2114
2025-02-22 00:15:00,377.8666666666666,0.0,39.0,64.45333333333333,375.04,70.0,12.296666666666669,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2115
2025-02-22 00:30:00,378.5733333333333,0.0,38.833333333333336,64.75,375.04,70.0,14.976666666666668,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,2116
2025-02-22 00:45:00,373.63000000000005,0.0,38.66666666666666,65.24666666666667,375.04,70.0,17.463333333333335,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,62.0,2117
2025-02-22 01:00:00,379.28,0.0,39.333333333333336,65.83,375.04,70.0,20.09,74.0,70.0,72.0,69.67,67.0,69.0,78.0,62.0,2118
2025-02-22 01:15:00,377.16,0.0,39.66666666666666,66.42,375.04,70.0,22.59,74.0,70.0,72.0,69.65666666666667,67.0,69.0,78.0,62.0,2119
2025-02-22 01:30:00,373.63,0.0,39.5,67.51333333333334,375.04,70.0,26.613333333333333,74.0,70.0,72.0,69.59666666666666,67.0,69.0,78.0,62.0,2120
2025-02-22 01:45:00,372.92333333333335,0.0,40.66666666666666,68.57666666666667,375.04,70.0,29.88,74.0,70.0,72.0,69.58,67.0,69.0,78.0,62.0,2121
2025-02-22 02:00:00,373.63,0.0,40.66666666666666,68.88333333333333,375.04,70.0,31.28333333333333,74.0,70.0,72.0,69.67333333333333,67.0,69.0,78.0,62.0,2122
2025-02-22 02:15:00,376.4533333333333,0.0,39.66666666666666,69.38666666666667,375.04,70.0,32.306666666666665,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0,2123
2025-02-22 02:30:00,375.04,0.0,39.0,69.56666666666666,375.04,70.0,32.96666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,62.0,2124
2025-02-22 02:45:00,375.04333333333335,0.0,38.66666666666666,69.79333333333334,375.04,70.0,33.77666666666667,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2125
2025-02-22 03:00:00,371.51,0.0,38.66666666666666,70.05666666666666,375.04,70.0,34.72,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,2126
2025-02-22 03:15:00,370.8,0.0,39.0,70.35333333333334,375.04,70.0,35.6,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2127
2025-02-22 03:30:00,380.6933333333333,0.0,41.16666666666666,70.82666666666667,375.04,70.0,36.46,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2128
2025-02-22 03:45:00,375.75,0.0,41.333333333333336,70.54666666666667,375.04,70.0,36.06333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,2129
2025-02-22 04:00:00,378.5733333333333,0.0,40.833333333333336,70.34333333333332,375.04,70.0,35.93666666666667,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,2130
2025-02-22 04:15:00,372.92333333333335,0.0,41.333333333333336,70.31666666666666,375.04,70.0,36.17666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2131
2025-02-22 04:30:00,377.8666666666666,0.0,40.5,70.31,375.04,70.0,36.31666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2132
2025-02-22 04:45:00,366.56666666666666,0.0,39.833333333333336,70.29666666666667,375.04,70.0,36.71333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2133
2025-02-22 05:00:00,375.04,0.0,39.833333333333336,70.45666666666666,375.04,70.0,36.94,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2134
2025-02-22 05:15:00,372.92333333333335,0.0,39.833333333333336,70.66333333333334,375.04,70.0,37.35,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2135
2025-02-22 05:30:00,377.16,0.0,39.5,70.72666666666667,375.04,70.0,37.546666666666674,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2136
2025-02-22 05:45:00,372.22,0.0,39.5,70.78333333333333,375.04,70.0,37.81666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2137
2025-02-22 06:00:00,370.0966666666666,0.0,39.5,70.89666666666666,375.04,70.0,38.15,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2138
2025-02-22 06:15:00,367.2766666666666,0.0,39.66666666666666,70.92666666666668,375.04,70.0,38.23333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2139
2025-02-22 06:30:00,375.7466666666666,0.0,40.5,70.96,375.04,70.0,38.59333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2140
2025-02-22 06:45:00,376.4533333333334,0.0,41.0,71.07666666666667,375.04,70.0,38.82333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2141
2025-02-22 07:00:00,369.39,0.0,40.333333333333336,71.10666666666667,375.04,70.0,39.01,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2142
2025-02-22 07:15:00,372.2166666666667,0.0,40.333333333333336,71.26666666666667,375.04,70.0,39.28,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2143
2025-02-22 07:30:00,370.0966666666666,0.0,39.66666666666666,71.32,375.04,70.0,39.67666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2144
2025-02-22 07:45:00,368.68666666666667,0.0,40.0,71.42333333333333,375.04,70.0,40.09666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2145
2025-02-22 08:00:00,372.21333333333337,0.0,40.333333333333336,71.5,375.04,70.0,40.17666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2146
2025-02-22 08:15:00,373.6266666666667,0.0,40.0,71.62333333333333,375.04,70.0,40.68,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2147
2025-02-22 08:30:00,367.98,0.0,40.16666666666666,71.7,375.04,70.0,41.13666666666666,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2148
2025-02-22 08:45:00,372.21333333333337,0.0,41.0,71.91333333333334,375.04,70.0,41.59666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2149
2025-02-22 09:00:00,370.0966666666666,0.0,40.833333333333336,72.08,375.04,70.0,42.07666666666666,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2150
2025-02-22 09:15:00,373.63,0.0,40.16666666666666,72.31333333333333,375.04,70.0,42.92333333333334,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,2151
2025-02-22 09:30:00,375.04,0.0,40.16666666666666,72.54,375.04,70.0,43.32666666666668,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,2152
2025-02-22 09:45:00,375.04333333333335,0.0,40.5,72.82666666666667,375.04,70.0,44.20333333333334,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,2153
2025-02-22 10:00:00,377.16,0.0,40.833333333333336,73.13666666666667,375.04,70.0,44.96333333333333,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,2154
2025-02-22 10:15:00,372.22,0.0,38.5,74.00333333333333,375.04,70.0,46.68333333333334,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2155
2025-02-22 10:30:00,372.2166666666667,0.0,38.5,74.66000000000001,375.04,70.0,47.836666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2156
2025-02-22 10:45:00,373.6266666666667,0.0,40.333333333333336,75.26,375.04,70.0,48.95333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2157
2025-02-22 11:00:00,375.7466666666666,0.0,41.16666666666666,75.67333333333333,375.04,70.0,50.06,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2158
2025-02-22 11:15:00,376.4533333333334,0.0,40.333333333333336,76.14333333333333,375.04,70.0,51.126666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2159
2025-02-22 11:30:00,375.04,0.0,40.66666666666666,76.32666666666667,375.04,70.0,51.330000000000005,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,62.0,2160
2025-02-22 11:45:00,375.7466666666666,0.0,41.333333333333336,76.14333333333333,375.04,70.0,51.083333333333336,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2161
2025-02-22 12:00:00,369.3933333333334,0.0,40.5,76.01,375.04,70.0,50.92333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2162
2025-02-22 12:15:00,371.5133333333333,0.0,40.16666666666666,75.79333333333334,375.04,70.0,50.98,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2163
2025-02-22 12:30:00,376.45666666666665,0.0,40.66666666666666,75.94333333333334,375.04,70.0,51.06666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2164
2025-02-22 12:45:00,379.28,0.0,41.333333333333336,76.21666666666665,375.04,70.0,51.18333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2165
2025-02-22 13:00:00,372.2166666666667,0.0,40.66666666666666,76.31,375.04,70.0,51.22666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2166
2025-02-22 13:15:00,373.63000000000005,0.0,39.5,76.59333333333333,375.04,70.0,51.23333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2167
2025-02-22 13:30:00,374.3366666666666,0.0,40.0,77.10000000000001,375.04,70.0,51.2,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2168
2025-02-22 13:45:00,375.75,0.0,41.5,77.21,375.04,70.0,51.17,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2169
2025-02-22 14:00:00,376.45666666666665,0.0,41.0,76.99333333333333,375.04,70.0,50.75333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2170
2025-02-22 14:15:00,375.75,0.0,41.5,76.45333333333333,375.04,70.0,48.82333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2171
2025-02-22 14:30:00,377.8666666666666,0.0,41.5,76.14999999999999,375.04,70.0,47.906666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2172
2025-02-22 14:45:00,375.04,0.0,41.5,75.95666666666666,375.04,70.0,46.77666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2173
2025-02-22 15:00:00,375.04,0.0,41.333333333333336,75.70333333333333,375.04,70.0,45.656666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2174
2025-02-22 15:15:00,373.6266666666667,0.0,41.5,75.48,375.04,70.0,44.57333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2175
2025-02-22 15:30:00,372.2166666666667,0.0,41.0,75.36333333333333,375.04,70.0,43.54333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2176
2025-02-22 15:45:00,379.28,0.0,41.833333333333336,75.16333333333334,375.04,70.0,41.49333333333333,74.0,70.0,72.0,70.16666666666667,67.0,69.0,78.0,62.0,2177
2025-02-22 16:00:00,379.9866666666667,0.0,41.833333333333336,74.37666666666667,375.04,70.0,39.00333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,2178
2025-02-22 16:15:00,372.92333333333335,0.0,41.66666666666666,73.39999999999999,375.04,70.0,36.63,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2179
2025-02-22 16:30:00,372.21333333333337,0.0,40.16666666666666,72.54333333333334,375.04,70.0,34.39,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2180
2025-02-22 16:45:00,373.63,0.0,40.0,72.08999999999999,375.04,70.0,32.14666666666667,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2181
2025-02-22 17:00:00,381.4,0.0,40.66666666666666,71.2,375.04,70.0,29.666666666666668,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,2182
2025-02-22 17:15:00,374.3366666666666,0.0,41.333333333333336,70.84333333333333,375.04,70.0,27.913333333333338,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2183
2025-02-22 17:30:00,374.3366666666666,0.0,41.333333333333336,70.34666666666666,375.04,70.0,25.933333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2184
2025-02-22 17:45:00,371.51,0.0,41.333333333333336,69.75333333333333,375.04,70.0,24.03,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2185
2025-02-22 18:00:00,375.75,0.0,41.66666666666666,69.43333333333334,375.04,70.0,22.21333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2186
2025-02-22 18:15:00,370.8066666666667,0.0,41.5,69.03666666666668,375.04,70.0,20.666666666666668,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,2187
2025-02-22 18:30:00,377.8666666666666,0.0,41.833333333333336,68.95333333333333,375.04,70.0,19.326666666666668,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,2188
2025-02-22 18:45:00,373.63000000000005,0.0,42.0,68.63,375.04,70.0,17.74,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,2189
2025-02-22 19:00:00,371.51,0.0,41.66666666666666,68.65333333333332,375.04,70.0,17.143333333333334,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,2190
2025-02-22 19:15:00,375.75,0.0,40.0,68.69,375.04,70.0,16.546666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2191
2025-02-22 19:30:00,382.8133333333333,0.0,40.5,68.31333333333333,375.04,70.0,15.433333333333332,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2192
2025-02-22 19:45:00,370.8033333333333,0.0,40.333333333333336,67.72000000000001,375.04,70.0,14.573333333333332,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2193
2025-02-22 20:00:00,371.5133333333333,0.0,39.833333333333336,67.32666666666667,375.04,70.0,13.563333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2194
2025-02-22 20:15:00,370.8033333333333,0.0,38.66666666666666,66.98666666666666,375.04,70.0,12.566666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2195
2025-02-22 20:30:00,372.2166666666667,0.0,38.66666666666666,66.71666666666667,375.04,70.0,11.806666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2196
2025-02-22 20:45:00,372.92,0.0,38.66666666666666,66.69666666666667,375.04,70.0,10.916666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2197
2025-02-22 21:00:00,371.51,0.0,38.833333333333336,66.74,375.04,70.0,10.163333333333334,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2198
2025-02-22 21:15:00,375.04,0.0,39.16666666666666,66.49333333333334,375.04,70.0,9.446666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2199
2025-02-22 21:30:00,371.5133333333333,0.0,39.16666666666666,66.30666666666667,375.04,70.0,8.996666666666668,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2200
2025-02-22 21:45:00,374.3333333333333,0.0,39.16666666666666,65.95666666666666,375.04,70.0,8.993333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0,2201
2025-02-22 22:00:00,373.6266666666667,0.0,40.833333333333336,66.08999999999999,375.04,70.0,10.106666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2202
2025-02-22 22:15:00,374.3333333333333,0.0,40.66666666666666,66.04,375.04,70.0,10.216666666666669,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2203
2025-02-22 22:30:00,381.3999999999999,0.0,40.16666666666666,65.97666666666667,375.04,70.0,10.48,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2204
2025-02-22 22:45:00,374.3366666666666,0.0,39.16666666666666,66.02,375.04,70.0,11.03,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2205
2025-02-22 23:00:00,376.4533333333334,0.0,38.333333333333336,66.09,375.04,70.0,11.393333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2206
2025-02-22 23:15:00,377.16,0.0,38.5,66.32000000000001,375.04,70.0,12.916666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,2207
2025-02-22 23:30:00,375.04,0.0,38.333333333333336,66.80666666666667,375.04,70.0,14.81,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2208
2025-02-22 23:45:00,374.3366666666666,0.0,38.5,67.01666666666667,375.04,70.0,16.003333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2209
2025-02-23 00:00:00,373.63000000000005,0.0,38.16666666666666,67.25666666666667,375.04,70.0,17.22,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2210
2025-02-23 00:15:00,367.98,0.0,39.16666666666666,67.58,375.04,70.0,18.47,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2211
2025-02-23 00:30:00,379.9866666666667,0.0,40.833333333333336,67.84,375.04,70.0,19.526666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,2212
2025-02-23 00:45:00,375.7466666666666,0.0,40.833333333333336,68.10333333333334,375.04,70.0,20.683333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2213
2025-02-23 01:00:00,375.04333333333335,0.0,41.16666666666666,68.34666666666666,375.04,70.0,21.71333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2214
2025-02-23 01:15:00,375.04,0.0,40.0,68.57000000000001,375.04,70.0,22.656666666666663,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2215
2025-02-23 01:30:00,371.5133333333333,0.0,38.5,68.81333333333333,375.04,70.0,23.776666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2216
2025-02-23 01:45:00,377.8666666666666,0.0,38.66666666666666,68.99666666666667,375.04,70.0,24.28333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,2217
2025-02-23 02:00:00,372.92333333333335,0.0,38.5,68.76333333333334,375.04,70.0,23.883333333333336,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2218
2025-02-23 02:15:00,373.6266666666667,0.0,38.5,68.67,375.04,70.0,23.953333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2219
2025-02-23 02:30:00,372.22,0.0,38.333333333333336,68.60333333333334,375.04,70.0,24.21,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,2220
2025-02-23 02:45:00,374.3366666666666,0.0,38.5,68.54,375.04,70.0,24.52333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2221
2025-02-23 03:00:00,370.0966666666666,0.0,39.66666666666666,68.57000000000001,375.04,70.0,25.10333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2222
2025-02-23 03:15:00,372.21333333333337,0.0,40.0,68.67,375.04,70.0,25.866666666666664,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2223
2025-02-23 03:30:00,373.6266666666667,0.0,39.333333333333336,68.80666666666666,375.04,70.0,26.69,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,2224
2025-02-23 03:45:00,372.2166666666667,0.0,38.16666666666666,68.90666666666668,375.04,70.0,27.48333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,2225
2025-02-23 04:00:00,368.68666666666667,0.0,38.0,69.39,375.04,70.0,29.01333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,2226
2025-02-23 04:15:00,373.6266666666667,0.0,38.0,69.32666666666667,375.04,70.0,29.506666666666664,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,2227
2025-02-23 04:30:00,370.0966666666666,0.0,37.66666666666666,69.41666666666667,375.04,70.0,30.26,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0,2228
2025-02-23 04:45:00,372.9266666666667,0.0,38.0,69.78,375.04,70.0,31.046666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,2229
2025-02-23 05:00:00,372.92333333333335,0.0,39.66666666666666,69.90666666666665,375.04,70.0,31.076666666666668,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,2230
2025-02-23 05:15:00,368.69,0.0,40.5,69.8,375.04,70.0,31.14333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2231
2025-02-23 05:30:00,372.2166666666667,0.0,39.66666666666666,69.81666666666666,375.04,70.0,31.65,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,2232
2025-02-23 05:45:00,377.16,0.0,40.333333333333336,70.07333333333334,375.04,70.0,32.39,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,2233
2025-02-23 06:00:00,372.2166666666667,0.0,40.16666666666666,69.91000000000001,375.04,70.0,32.43666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2234
2025-02-23 06:15:00,367.98,0.0,40.0,69.79333333333334,375.04,70.0,32.48333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2235
2025-02-23 06:30:00,377.16333333333336,0.0,39.16666666666666,69.93666666666667,375.04,70.0,32.81666666666666,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2236
2025-02-23 06:45:00,372.92333333333335,0.0,37.833333333333336,69.94333333333333,375.04,70.0,33.10666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,2237
2025-02-23 07:00:00,377.16333333333336,0.0,37.833333333333336,70.05333333333333,375.04,70.0,33.48,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2238
2025-02-23 07:15:00,375.04,0.0,37.833333333333336,70.14,375.04,70.0,33.78666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2239
2025-02-23 07:30:00,371.51,0.0,38.16666666666666,70.22333333333333,375.04,70.0,34.14,74.0,70.0,72.0,69.95,67.0,69.0,78.0,62.0,2240
2025-02-23 07:45:00,375.04,0.0,38.0,70.34666666666668,375.04,70.0,34.96666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,2241
2025-02-23 08:00:00,375.04,0.0,37.333333333333336,70.52,375.04,70.0,35.10666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2242
2025-02-23 08:15:00,369.39,0.0,38.333333333333336,70.60000000000001,375.04,70.0,35.54333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2243
2025-02-23 08:30:00,369.39,0.0,39.5,70.63,375.04,70.0,35.54333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2244
2025-02-23 08:45:00,374.3333333333333,0.0,39.833333333333336,70.64333333333333,375.04,70.0,35.803333333333335,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2245
2025-02-23 09:00:00,371.51,0.0,39.833333333333336,70.77666666666667,375.04,70.0,35.98666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2246
2025-02-23 09:15:00,375.7466666666666,0.0,39.0,70.76666666666667,375.04,70.0,36.22333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2247
2025-02-23 09:30:00,375.7466666666666,0.0,37.833333333333336,70.84333333333333,375.04,70.0,36.6,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2248
2025-02-23 09:45:00,368.68666666666667,0.0,37.5,70.91666666666667,375.04,70.0,36.86666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2249
2025-02-23 10:00:00,375.75,0.0,38.5,70.99,375.04,70.0,37.09,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2250
2025-02-23 10:15:00,373.63,0.0,39.333333333333336,71.03,375.04,70.0,37.22,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2251
2025-02-23 10:30:00,375.75,0.0,40.333333333333336,71.05333333333334,375.04,70.0,37.60333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2252
2025-02-23 10:45:00,369.3933333333334,0.0,39.5,71.15666666666667,375.04,70.0,37.74,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2253
2025-02-23 11:00:00,373.63000000000005,0.0,37.5,71.14999999999999,375.04,70.0,37.82666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2254
2025-02-23 11:15:00,369.3933333333334,0.0,37.16666666666666,71.26,375.04,70.0,38.00333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2255
2025-02-23 11:30:00,371.51,0.0,37.5,71.32666666666667,375.04,70.0,38.07,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2256
2025-02-23 11:45:00,375.7466666666666,0.0,37.833333333333336,71.24,375.04,70.0,38.21,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2257
2025-02-23 12:00:00,370.1,0.0,39.333333333333336,71.31666666666666,375.04,70.0,38.35333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2258
2025-02-23 12:15:00,371.51,0.0,39.333333333333336,71.35000000000001,375.04,70.0,38.60666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2259
2025-02-23 12:30:00,376.45666666666665,0.0,38.66666666666666,71.35666666666667,375.04,70.0,38.72,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2260
2025-02-23 12:45:00,380.6933333333333,0.0,38.5,71.43333333333334,375.04,70.0,38.86,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2261
2025-02-23 13:00:00,379.28,0.0,38.16666666666666,71.78666666666668,375.04,70.0,38.93333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2262
2025-02-23 13:15:00,373.63,0.0,38.66666666666666,72.27666666666667,375.04,70.0,38.95,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2263
2025-02-23 13:30:00,374.3333333333333,0.0,39.833333333333336,72.74333333333333,375.04,70.0,38.97,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2264
2025-02-23 13:45:00,368.6833333333333,0.0,39.833333333333336,73.17333333333333,375.04,70.0,38.93666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2265
2025-02-23 14:00:00,374.3366666666666,0.0,40.16666666666666,73.64666666666666,375.04,70.0,39.01333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2266
2025-02-23 14:15:00,375.7466666666666,0.0,40.0,74.16333333333334,375.04,70.0,38.91,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2267
2025-02-23 14:30:00,377.16,0.0,39.833333333333336,74.54,375.04,70.0,38.61333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,2268
2025-02-23 14:45:00,372.2166666666667,0.0,39.0,73.87333333333333,375.04,70.0,36.406666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2269
2025-02-23 15:00:00,367.2766666666666,0.0,39.0,73.60666666666667,375.04,70.0,35.07666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2270
2025-02-23 15:15:00,367.2766666666666,0.0,40.0,73.32000000000001,375.04,70.0,33.410000000000004,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,2271
2025-02-23 15:30:00,377.16333333333336,0.0,40.333333333333336,72.35000000000001,375.04,70.0,30.386666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,2272
2025-02-23 15:45:00,367.98333333333335,0.0,39.0,71.70666666666666,375.04,70.0,28.036666666666665,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,2273
2025-02-23 16:00:00,373.6333333333334,0.0,38.0,71.21666666666667,375.04,70.0,25.86666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2274
2025-02-23 16:15:00,373.6333333333334,0.0,39.16666666666666,70.99666666666667,375.04,70.0,23.75333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2275
2025-02-23 16:30:00,376.4533333333334,0.0,40.333333333333336,70.52333333333333,375.04,70.0,21.723333333333333,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2276
2025-02-23 16:45:00,368.6833333333333,0.0,40.66666666666666,70.15666666666667,375.04,70.0,19.74,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2277
2025-02-23 17:00:00,375.75,0.0,40.5,69.79333333333334,375.04,70.0,17.673333333333336,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2278
2025-02-23 17:15:00,376.4533333333334,0.0,39.833333333333336,69.34333333333333,375.04,70.0,15.68,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2279
2025-02-23 17:30:00,371.51,0.0,40.0,69.02,375.04,70.0,13.69,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2280
2025-02-23 17:45:00,374.3333333333333,0.0,40.66666666666666,68.87333333333333,375.04,70.0,11.706666666666669,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2281
2025-02-23 18:00:00,372.92,0.0,39.0,68.51666666666667,375.04,70.0,9.713333333333331,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2282
2025-02-23 18:15:00,372.21333333333337,0.0,38.333333333333336,68.05333333333333,375.04,70.0,7.566666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2283
2025-02-23 18:30:00,369.3933333333334,0.0,39.66666666666666,67.90666666666667,375.04,70.0,5.656666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2284
2025-02-23 18:45:00,372.92333333333335,0.0,40.66666666666666,68.10333333333334,375.04,70.0,3.51,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2285
2025-02-23 19:00:00,379.9866666666667,0.0,41.16666666666666,68.18666666666667,375.04,70.0,1.6133333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2286
2025-02-23 19:15:00,374.3333333333333,0.0,41.333333333333336,68.27,375.04,70.0,0.1433333333333333,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2287
2025-02-23 19:30:00,375.7466666666666,0.0,41.5,68.34,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,2288
2025-02-23 19:45:00,368.68666666666667,0.0,34.5,67.55,375.04,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,78.0,62.0,2289
2025-02-23 20:00:00,370.8033333333333,0.0,31.0,65.58666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,78.0,62.0,2290
2025-02-23 20:15:00,375.7466666666666,0.0,32.0,65.54666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,2291
2025-02-23 20:30:00,371.51,0.0,31.83333333333333,65.58,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2292
2025-02-23 20:45:00,377.8666666666666,0.0,32.166666666666664,65.60000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2293
2025-02-23 21:00:00,372.2166666666667,0.0,30.0,65.50666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2294
2025-02-23 21:15:00,372.9266666666667,0.0,30.666666666666668,65.61,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,2295
2025-02-23 21:30:00,371.5133333333333,0.0,30.166666666666668,65.57,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,2296
2025-02-23 21:45:00,375.04333333333335,0.0,30.5,65.50999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.16666666666667,67.0,69.0,78.0,62.0,2297
2025-02-23 22:00:00,375.04333333333335,0.0,29.166666666666668,65.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2298
2025-02-23 22:15:00,373.63000000000005,0.0,29.33333333333333,65.07333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2299
2025-02-23 22:30:00,372.2166666666667,0.0,30.83333333333333,64.86999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2300
2025-02-23 22:45:00,378.5733333333333,0.0,30.83333333333333,64.67,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2301
2025-02-23 23:00:00,377.87,0.0,28.33333333333333,64.29666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,62.0,2302
2025-02-23 23:15:00,373.6266666666667,0.0,30.166666666666668,63.84666666666667,375.04,70.0,0.06,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,2303
2025-02-23 23:30:00,365.86,0.0,29.666666666666668,63.403333333333336,375.04,70.0,0.3733333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2304
2025-02-23 23:45:00,377.16,0.0,31.33333333333333,63.39666666666667,375.04,70.0,2.36,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,2305
2025-02-24 00:00:00,369.39,0.0,34.666666666666664,63.63666666666666,375.04,70.0,4.476666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,2306
2025-02-24 00:15:00,367.98333333333335,0.0,35.333333333333336,64.30333333333334,375.04,70.0,6.03,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,2307
2025-02-24 00:30:00,375.04,0.0,34.0,64.68666666666667,375.04,70.0,7.776666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2308
2025-02-24 00:45:00,375.04333333333335,0.0,33.0,65.10000000000001,375.04,70.0,10.603333333333332,74.0,70.0,72.0,69.74,67.0,69.0,78.0,62.0,2309
2025-02-24 01:00:00,375.7466666666666,0.0,33.833333333333336,65.97333333333334,375.04,70.0,13.38,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2310
2025-02-24 01:15:00,373.6266666666667,0.0,36.0,66.92,375.04,70.0,15.696666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,2311
2025-02-24 01:30:00,372.92333333333335,0.0,35.666666666666664,67.29666666666667,375.04,70.0,17.903333333333332,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2312
2025-02-24 01:45:00,372.9266666666667,0.0,36.833333333333336,67.64666666666666,375.04,70.0,19.90333333333333,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2313
2025-02-24 02:00:00,375.04,0.0,37.333333333333336,68.33666666666666,375.04,70.0,21.55,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,62.0,2314
2025-02-24 02:15:00,375.04333333333335,0.0,37.5,68.35333333333334,375.04,70.0,21.61,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2315
2025-02-24 02:30:00,372.21333333333337,0.0,37.66666666666666,68.44333333333333,375.04,70.0,22.33666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2316
2025-02-24 02:45:00,377.8666666666666,0.0,37.66666666666666,68.82666666666667,375.04,70.0,23.35333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2317
2025-02-24 03:00:00,379.28,0.0,37.333333333333336,69.13333333333333,375.04,70.0,24.293333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2318
2025-02-24 03:15:00,373.6266666666667,0.0,35.333333333333336,69.02,375.04,70.0,23.89,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,2319
2025-02-24 03:30:00,372.92333333333335,0.0,37.0,68.75,375.04,70.0,23.68,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2320
2025-02-24 03:45:00,371.51,0.0,38.16666666666666,68.72666666666667,375.04,70.0,23.786666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2321
2025-02-24 04:00:00,370.1,0.0,37.5,68.65333333333334,375.04,70.0,23.84,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2322
2025-02-24 04:15:00,373.6266666666667,0.0,36.5,68.57000000000001,375.04,70.0,23.933333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2323
2025-02-24 04:30:00,378.5733333333333,0.0,36.0,68.56333333333333,375.04,70.0,24.236666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2324
2025-02-24 04:45:00,373.63,0.0,36.0,68.49333333333333,375.04,70.0,24.486666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2325
2025-02-24 05:00:00,377.8666666666666,0.0,36.5,68.51,375.04,70.0,24.9,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2326
2025-02-24 05:15:00,374.3333333333333,0.0,38.0,68.76666666666667,375.04,70.0,25.35,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2327
2025-02-24 05:30:00,379.9866666666667,0.0,38.0,68.87666666666667,375.04,70.0,25.546666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2328
2025-02-24 05:45:00,373.63,0.0,37.333333333333336,68.96,375.04,70.0,25.89333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2329
2025-02-24 06:00:00,376.4533333333334,0.0,36.16666666666666,69.12333333333333,375.04,70.0,26.17,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2330
2025-02-24 06:15:00,372.2166666666667,0.0,35.5,69.07333333333334,375.04,70.0,26.31,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2331
2025-02-24 06:30:00,372.92333333333335,0.0,35.166666666666664,69.01,375.04,70.0,26.61,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2332
2025-02-24 06:45:00,371.51,0.0,36.16666666666666,69.09333333333333,375.04,70.0,26.85333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2333
2025-02-24 07:00:00,371.51,0.0,37.5,69.21,375.04,70.0,26.986666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2334
2025-02-24 07:15:00,370.8033333333333,0.0,37.333333333333336,69.08,375.04,70.0,27.07333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2335
2025-02-24 07:30:00,380.34,0.0,36.5,69.17,375.04,70.0,27.265,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2336
2025-02-24 07:45:00,372.92,0.0,35.333333333333336,69.2,375.04,70.0,27.646666666666665,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2337
2025-02-24 08:00:00,377.16,0.0,35.833333333333336,69.19333333333333,375.04,70.0,27.8,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2338
2025-02-24 08:15:00,371.51,0.0,36.833333333333336,69.23333333333333,375.04,70.0,27.933333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2339
2025-02-24 08:30:00,375.04333333333335,0.0,36.333333333333336,69.17,375.04,70.0,28.15,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2340
2025-02-24 08:45:00,371.51,0.0,35.166666666666664,69.13333333333333,375.04,70.0,28.263333333333332,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2341
2025-02-24 09:00:00,369.39,0.0,36.66666666666666,69.23,375.04,70.0,28.28,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2342
2025-02-24 09:15:00,372.92,0.0,37.833333333333336,69.2,375.04,70.0,28.293333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2343
2025-02-24 09:30:00,381.3999999999999,0.0,37.833333333333336,69.06,375.04,70.0,28.46333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2344
2025-02-24 09:45:00,376.4533333333334,0.0,37.333333333333336,69.12333333333333,375.04,70.0,28.58,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2345
2025-02-24 10:00:00,377.8666666666666,0.0,36.16666666666666,69.03333333333333,375.04,70.0,28.64333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2346
2025-02-24 10:15:00,372.92333333333335,0.0,35.5,69.04333333333334,375.04,70.0,28.83,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2347
2025-02-24 10:30:00,373.63,0.0,35.0,69.09333333333332,375.04,70.0,29.00333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2348
2025-02-24 10:45:00,368.68666666666667,0.0,36.66666666666666,69.32000000000001,375.04,70.0,29.25,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2349
2025-02-24 11:00:00,374.3333333333333,0.0,37.66666666666666,69.39,375.04,70.0,29.55333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2350
2025-02-24 11:15:00,372.92,0.0,36.66666666666666,69.46666666666665,375.04,70.0,29.736666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2351
2025-02-24 11:30:00,372.92333333333335,0.0,36.16666666666666,69.52333333333333,375.04,70.0,30.136666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2352
2025-02-24 11:45:00,372.2166666666667,0.0,35.833333333333336,69.59666666666666,375.04,70.0,30.25,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2353
2025-02-24 12:00:00,378.5733333333333,0.0,36.16666666666666,69.70666666666666,375.04,70.0,30.62333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2354
2025-02-24 12:15:00,373.63,0.0,35.333333333333336,69.74666666666667,375.04,70.0,30.69,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2355
2025-02-24 12:30:00,372.92,0.0,35.666666666666664,69.80666666666666,375.04,70.0,30.866666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2356
2025-02-24 12:45:00,377.16,0.0,36.5,69.80333333333333,375.04,70.0,30.913333333333338,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2357
2025-02-24 13:00:00,374.3366666666666,0.0,37.16666666666666,70.07333333333334,375.04,70.0,31.03,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2358
2025-02-24 13:15:00,367.98,0.0,37.333333333333336,70.41333333333334,375.04,70.0,30.953333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2359
2025-02-24 13:30:00,369.3933333333334,0.0,37.5,70.90666666666667,375.04,70.0,30.903333333333336,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2360
2025-02-24 13:45:00,367.2733333333333,0.0,37.833333333333336,71.09666666666668,375.04,70.0,29.846666666666664,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0,2361
2025-02-24 14:00:00,369.39,0.0,38.333333333333336,70.89333333333333,375.04,70.0,27.94666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2362
2025-02-24 14:15:00,375.7466666666666,0.0,38.333333333333336,71.04,375.04,70.0,26.62,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2363
