time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 14:30:00,374.3366666666666,0.0,37.66666666666666,70.97666666666667,375.04,70.0,25.436666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2364
2025-02-24 14:45:00,374.3333333333333,0.0,38.5,71.03,375.04,70.0,23.47,74.0,70.0,72.0,70.17,67.0,69.0,78.0,62.0,2365
2025-02-24 15:00:00,374.3333333333333,0.0,34.166666666666664,70.16000000000001,375.04,70.0,20.8,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,2366
2025-02-24 15:15:00,373.63,0.0,32.833333333333336,69.47,375.04,70.0,19.30666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,2367
2025-02-24 15:30:00,377.16,0.0,31.83333333333333,69.14333333333333,375.04,70.0,17.75,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,2368
2025-02-24 15:45:00,370.8066666666667,0.0,29.83333333333333,68.53,375.04,70.0,16.30666666666667,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,2369
2025-02-24 16:00:00,378.5733333333333,0.0,31.33333333333333,68.43333333333334,375.04,70.0,16.366666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2370
2025-02-24 16:15:00,372.92333333333335,0.0,28.666666666666668,68.16,375.04,70.0,15.433333333333332,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2371
2025-02-24 16:30:00,376.45666666666665,0.0,28.166666666666668,67.75333333333333,375.04,70.0,14.416666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2372
2025-02-24 16:45:00,372.92333333333335,0.0,26.666666666666668,67.44333333333333,375.04,70.0,13.453333333333331,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2373
2025-02-24 17:00:00,382.8133333333333,0.0,24.83333333333333,67.18333333333334,375.04,70.0,12.543333333333331,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2374
2025-02-24 17:15:00,375.04333333333335,0.0,22.33333333333333,66.87333333333333,375.04,70.0,11.596666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2375
2025-02-24 17:30:00,379.28,0.0,21.166666666666668,66.59666666666668,375.04,70.0,10.75,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2376
2025-02-24 17:45:00,372.21333333333337,0.0,19.83333333333333,66.46,375.04,70.0,9.743333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2377
2025-02-24 18:00:00,375.04333333333335,0.0,18.33333333333333,65.79333333333334,375.04,70.0,8.866666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2378
2025-02-24 18:15:00,375.04333333333335,0.0,18.166666666666668,65.57,375.04,70.0,7.723333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2379
2025-02-24 18:30:00,378.5733333333333,0.0,17.666666666666668,65.48666666666666,375.04,70.0,6.083333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,2380
2025-02-24 18:45:00,366.56666666666666,0.0,17.0,65.43666666666667,375.04,70.0,5.023333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,2381
2025-02-24 19:00:00,370.1,0.0,16.166666666666668,65.22666666666667,375.04,70.0,3.5766666666666667,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,2382
2025-02-24 19:15:00,372.22,0.0,16.166666666666668,65.22333333333333,375.04,70.0,2.5033333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,2383
2025-02-24 19:30:00,379.9866666666667,0.0,15.833333333333334,65.27333333333333,375.04,70.0,1.8733333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2384
2025-02-24 19:45:00,375.04333333333335,0.0,14.666666666666666,65.49666666666667,375.04,70.0,0.9133333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2385
2025-02-24 20:00:00,376.4533333333334,0.0,15.166666666666666,65.17333333333333,375.04,70.0,0.1033333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2386
2025-02-24 20:15:00,379.9866666666667,0.0,14.166666666666666,64.81333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2387
2025-02-24 20:30:00,371.51,0.0,16.333333333333332,64.53666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2388
2025-02-24 20:45:00,372.2166666666667,0.0,16.166666666666668,64.39333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2389
2025-02-24 21:00:00,373.63,0.0,14.333333333333334,64.37,375.04,70.0,0.0,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,2390
2025-02-24 21:15:00,370.8066666666667,0.0,15.0,64.26333333333334,375.04,70.0,0.0433333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2391
2025-02-24 21:30:00,373.63,0.0,17.166666666666668,64.11666666666666,375.04,70.0,0.2433333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2392
2025-02-24 21:45:00,375.04333333333335,0.0,17.0,63.98333333333333,375.04,70.0,0.8133333333333335,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2393
2025-02-24 22:00:00,372.2166666666667,0.0,15.833333333333334,63.74333333333333,375.04,70.0,2.5866666666666664,74.0,70.0,72.0,69.88666666666667,67.0,69.0,78.0,62.0,2394
2025-02-24 22:15:00,377.8666666666666,0.0,14.833333333333334,63.47333333333333,375.04,70.0,4.326666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2395
2025-02-24 22:30:00,373.63,0.0,16.0,63.16666666666666,375.04,70.0,5.493333333333333,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2396
2025-02-24 22:45:00,375.7466666666666,0.0,15.666666666666666,63.406666666666666,375.04,70.0,6.783333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2397
2025-02-24 23:00:00,380.6933333333333,0.0,16.333333333333332,64.25333333333333,375.04,70.0,8.843333333333334,74.0,70.0,72.0,69.79666666666667,67.0,69.0,78.0,62.0,2398
2025-02-24 23:15:00,380.6933333333333,0.0,14.666666666666666,64.5,375.04,70.0,12.273333333333332,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2399
2025-02-24 23:30:00,377.8666666666666,0.0,16.166666666666668,64.55666666666667,375.04,70.0,14.49,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2400
2025-02-24 23:45:00,377.16,0.0,18.666666666666668,64.81333333333333,375.04,70.0,15.656666666666666,74.0,70.0,72.0,69.75,67.0,69.0,78.0,62.0,2401
2025-02-25 00:00:00,367.2733333333333,0.0,19.666666666666668,65.54666666666667,375.04,70.0,16.493333333333336,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,62.0,2402
2025-02-25 00:15:00,374.3366666666666,0.0,19.5,66.34666666666666,375.04,70.0,18.813333333333333,74.0,70.0,72.0,69.75,67.0,69.0,78.0,62.0,2403
2025-02-25 00:30:00,373.6266666666667,0.0,20.0,66.53,375.04,70.0,19.44666666666667,74.0,70.0,72.0,69.8,67.0,69.0,78.0,62.0,2404
2025-02-25 00:45:00,372.92,0.0,19.5,66.70333333333333,375.04,70.0,20.043333333333333,74.0,70.0,72.0,69.83,67.0,69.0,78.0,62.0,2405
2025-02-25 01:00:00,374.3333333333333,0.0,19.33333333333333,66.96,375.04,70.0,20.933333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2406
2025-02-25 01:15:00,372.92,0.0,19.83333333333333,67.04,375.04,70.0,22.086666666666662,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2407
2025-02-25 01:30:00,371.5133333333333,0.0,19.666666666666668,67.08666666666666,375.04,70.0,23.133333333333336,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2408
2025-02-25 01:45:00,374.3333333333333,0.0,20.83333333333333,67.37666666666667,375.04,70.0,23.61,74.0,70.0,72.0,69.88,67.0,69.0,78.0,62.0,2409
2025-02-25 02:00:00,372.2166666666667,0.0,21.5,67.11666666666666,375.04,70.0,22.37,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2410
2025-02-25 02:15:00,372.22,0.0,21.83333333333333,67.07666666666667,375.04,70.0,22.243333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2411
2025-02-25 02:30:00,374.34,0.0,22.33333333333333,67.01,375.04,70.0,22.2,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2412
2025-02-25 02:45:00,373.63000000000005,0.0,22.83333333333333,67.02333333333333,375.04,70.0,22.23,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2413
2025-02-25 03:00:00,373.6333333333334,0.0,22.666666666666668,67.52666666666666,375.04,70.0,22.243333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2414
2025-02-25 03:15:00,375.7466666666666,0.0,22.5,67.31333333333333,375.04,70.0,22.27,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2415
2025-02-25 03:30:00,372.92333333333335,0.0,23.0,67.47666666666667,375.04,70.0,22.24,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2416
2025-02-25 03:45:00,376.4533333333333,0.0,23.0,67.00333333333333,375.04,70.0,21.91333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2417
2025-02-25 04:00:00,372.92333333333335,0.0,23.83333333333333,67.48,375.04,70.0,22.13,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2418
2025-02-25 04:15:00,377.8666666666666,0.0,24.166666666666668,68.27333333333333,375.04,70.0,21.293333333333333,74.0,70.0,72.0,70.02999999999999,67.0,69.0,78.0,62.0,2419
2025-02-25 04:30:00,371.5133333333333,0.0,24.0,67.78333333333333,375.04,70.0,19.38,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2420
2025-02-25 04:45:00,369.3933333333334,0.0,24.0,67.43666666666667,375.04,70.0,18.293333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2421
2025-02-25 05:00:00,378.5733333333333,0.0,23.5,66.99666666666667,375.04,70.0,17.30666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2422
2025-02-25 05:15:00,380.6933333333333,0.0,23.0,66.84,375.04,70.0,16.220000000000002,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2423
2025-02-25 05:30:00,372.92333333333335,0.0,23.83333333333333,66.76666666666667,375.04,70.0,15.566666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,2424
2025-02-25 05:45:00,374.3366666666666,0.0,24.166666666666668,66.77333333333333,375.04,70.0,14.703333333333331,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2425
2025-02-25 06:00:00,370.8033333333333,0.0,24.166666666666668,66.63666666666667,375.04,70.0,13.803333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2426
2025-02-25 06:15:00,373.6266666666667,0.0,24.5,66.60333333333334,375.04,70.0,12.83,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2427
2025-02-25 06:30:00,377.8666666666666,0.0,24.33333333333333,66.47000000000001,375.04,70.0,12.103333333333332,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2428
2025-02-25 06:45:00,379.28,0.0,24.5,66.27333333333333,375.04,70.0,11.213333333333331,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2429
2025-02-25 07:00:00,373.6266666666667,0.0,24.33333333333333,65.99,375.04,70.0,10.15,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2430
2025-02-25 07:15:00,372.2166666666667,0.0,24.33333333333333,65.65666666666667,375.04,70.0,9.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2431
2025-02-25 07:30:00,377.8666666666666,0.0,24.33333333333333,65.32333333333334,375.04,70.0,7.983333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2432
2025-02-25 07:45:00,375.04,0.0,23.83333333333333,65.0,375.04,70.0,6.890000000000001,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2433
2025-02-25 08:00:00,374.3366666666666,0.0,22.666666666666668,64.54,375.04,70.0,5.890000000000001,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2434
2025-02-25 08:15:00,371.51,0.0,21.666666666666668,64.32666666666667,375.04,70.0,5.126666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2435
2025-02-25 08:30:00,374.3366666666666,0.0,24.166666666666668,64.24666666666667,375.04,70.0,4.41,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2436
2025-02-25 08:45:00,369.39,0.0,24.5,64.08333333333333,375.04,70.0,3.6266666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2437
2025-02-25 09:00:00,372.92333333333335,0.0,24.166666666666668,63.946666666666665,375.04,70.0,3.49,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,2438
2025-02-25 09:15:00,372.92,0.0,24.33333333333333,63.77,375.04,70.0,4.54,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0,2439
2025-02-25 09:30:00,379.9866666666667,0.0,23.0,63.57333333333333,375.04,70.0,4.766666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2440
2025-02-25 09:45:00,375.7466666666666,0.0,22.0,63.50333333333333,375.04,70.0,4.87,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2441
2025-02-25 10:00:00,370.8033333333333,0.0,22.166666666666668,63.51,375.04,70.0,5.04,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2442
2025-02-25 10:15:00,372.92333333333335,0.0,22.166666666666668,63.35333333333333,375.04,70.0,5.216666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2443
2025-02-25 10:30:00,372.92,0.0,22.33333333333333,63.44333333333333,375.04,70.0,5.573333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2444
2025-02-25 10:45:00,369.3933333333334,0.0,21.5,63.31333333333333,375.04,70.0,5.8,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2445
2025-02-25 11:00:00,379.9866666666667,0.0,21.5,62.98,375.04,70.0,5.963333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2446
2025-02-25 11:15:00,368.68666666666667,0.0,23.33333333333333,62.78333333333333,375.04,70.0,6.276666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2447
2025-02-25 11:30:00,375.7466666666666,0.0,25.666666666666668,63.080000000000005,375.04,70.0,7.21,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2448
2025-02-25 11:45:00,369.39,0.0,26.5,63.43333333333334,375.04,70.0,8.15,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,2449
2025-02-25 12:00:00,376.4533333333334,0.0,25.83333333333333,63.81,375.04,70.0,8.183333333333334,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2450
2025-02-25 12:15:00,380.69000000000005,0.0,26.33333333333333,64.31,375.04,70.0,8.42,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2451
2025-02-25 12:30:00,376.45666666666665,0.0,27.0,64.14,375.04,70.0,8.686666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2452
2025-02-25 12:45:00,376.4533333333334,0.0,26.666666666666668,64.58666666666666,375.04,70.0,8.876666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2453
2025-02-25 13:00:00,375.04333333333335,0.0,27.166666666666668,64.91000000000001,375.04,70.0,9.123333333333331,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2454
2025-02-25 13:15:00,367.2733333333333,0.0,27.166666666666668,65.09666666666666,375.04,70.0,8.773333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2455
2025-02-25 13:30:00,382.1033333333333,0.0,26.5,65.33333333333333,375.04,70.0,8.663333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2456
2025-02-25 13:45:00,372.92333333333335,0.0,28.33333333333333,65.45333333333333,375.04,70.0,8.096666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,2457
2025-02-25 14:00:00,368.68666666666667,0.0,27.33333333333333,65.64,375.04,70.0,7.163333333333334,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,2458
2025-02-25 14:15:00,381.3966666666667,0.0,27.666666666666668,65.77999999999999,375.04,70.0,6.243333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,62.0,2459
2025-02-25 14:30:00,372.2166666666667,0.0,24.5,65.69333333333333,375.04,70.0,4.863333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2460
2025-02-25 14:45:00,372.2166666666667,0.0,22.83333333333333,65.47333333333334,375.04,70.0,3.823333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2461
2025-02-25 15:00:00,375.75,0.0,21.666666666666668,65.26333333333334,375.04,70.0,2.8433333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2462
2025-02-25 15:15:00,375.7466666666666,0.0,21.83333333333333,65.37666666666667,375.04,70.0,1.8166666666666669,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2463
2025-02-25 15:30:00,382.81,0.0,20.666666666666668,65.46,375.04,70.0,0.6933333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2464
2025-02-25 15:45:00,377.16,0.0,19.166666666666668,65.33666666666666,375.04,70.0,0.0366666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2465
2025-02-25 16:00:00,375.04333333333335,0.0,18.5,65.39,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2466
2025-02-25 16:15:00,372.2166666666667,0.0,17.833333333333332,65.37666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2467
2025-02-25 16:30:00,370.0966666666666,0.0,16.666666666666668,65.58333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,2468
2025-02-25 16:45:00,379.9866666666667,0.0,15.166666666666666,65.71666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,2469
2025-02-25 17:00:00,373.6266666666667,0.0,14.166666666666666,65.88666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,2470
2025-02-25 17:15:00,367.2733333333333,0.0,16.0,66.0,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2471
2025-02-25 17:30:00,376.4533333333334,0.0,17.166666666666668,65.82,375.04,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0,2472
2025-02-25 17:45:00,367.98,0.0,16.0,66.47666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,2473
2025-02-25 18:00:00,368.6833333333333,0.0,16.333333333333332,67.05666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,2474
2025-02-25 18:15:00,376.4533333333333,0.0,15.5,62.89000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,78.0,62.0,2475
2025-02-25 18:30:00,379.9866666666667,0.0,18.33333333333333,64.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,78.0,62.0,2476
2025-02-25 18:45:00,379.2833333333333,0.0,15.833333333333334,61.43333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,2477
2025-02-25 19:00:00,372.92333333333335,0.0,16.166666666666668,59.830000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,78.0,62.0,2478
2025-02-25 19:15:00,367.2766666666666,0.0,18.166666666666668,59.98666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,2479
2025-02-25 19:30:00,374.3366666666666,0.0,18.83333333333333,60.49,375.04,70.0,0.0,74.0,70.0,72.0,70.13666666666667,67.0,69.0,78.0,62.0,2480
2025-02-25 19:45:00,373.63,0.0,17.0,60.56333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,2481
2025-02-25 20:00:00,374.3366666666666,0.0,17.833333333333332,61.03333333333333,375.04,70.0,0.0499999999999999,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2482
2025-02-25 20:15:00,374.3366666666666,0.0,17.5,61.47,375.04,70.0,0.2366666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2483
2025-02-25 20:30:00,372.92333333333335,0.0,16.0,61.43666666666667,375.04,70.0,0.6366666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2484
2025-02-25 20:45:00,380.6933333333333,0.0,16.333333333333332,61.36333333333334,375.04,70.0,2.5400000000000005,74.0,70.0,72.0,69.88666666666667,67.0,69.0,78.0,62.0,2485
2025-02-25 21:00:00,378.57,0.0,17.0,61.553333333333335,375.04,70.0,4.420000000000001,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2486
2025-02-25 21:15:00,370.8033333333333,0.0,15.0,61.35333333333333,375.04,70.0,5.753333333333334,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2487
2025-02-25 21:30:00,377.16,0.0,17.5,61.48,375.04,70.0,7.656666666666667,74.0,70.0,72.0,69.80666666666667,67.0,69.0,78.0,62.0,2488
2025-02-25 21:45:00,370.8033333333333,0.0,15.166666666666666,61.81333333333333,375.04,70.0,11.256666666666666,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2489
2025-02-25 22:00:00,375.7466666666666,0.0,15.333333333333334,61.723333333333336,375.04,70.0,13.413333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2490
2025-02-25 22:15:00,374.3333333333333,0.0,15.833333333333334,62.14333333333334,375.04,70.0,15.666666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2491
2025-02-25 22:30:00,381.4,0.0,15.666666666666666,63.473333333333336,375.04,70.0,17.863333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,2492
2025-02-25 22:45:00,373.6266666666667,0.0,16.333333333333332,68.06,375.04,70.0,19.176666666666662,74.0,70.0,72.0,69.74,67.0,69.0,78.0,62.0,2493
2025-02-25 23:00:00,368.68666666666667,0.0,15.833333333333334,64.65333333333332,375.04,70.0,19.06,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2494
2025-02-25 23:15:00,375.04,0.0,16.5,69.51333333333334,375.04,70.0,19.896666666666665,74.0,70.0,72.0,69.83999999999999,67.0,69.0,78.0,62.0,2495
2025-02-25 23:30:00,365.86,0.0,17.666666666666668,69.09333333333333,375.04,70.0,18.846666666666668,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,2496
2025-02-25 23:45:00,369.39,0.0,16.666666666666668,67.84666666666668,375.04,70.0,17.206666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,2497
2025-02-26 00:00:00,375.7466666666666,0.0,17.0,66.84666666666666,375.04,70.0,14.933333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2498
2025-02-26 00:15:00,370.8066666666667,0.0,17.5,66.14999999999999,375.04,70.0,13.886666666666668,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2499
2025-02-26 00:30:00,378.5733333333333,0.0,17.5,65.26333333333334,375.04,70.0,12.886666666666663,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2500
2025-02-26 00:45:00,375.04333333333335,0.0,16.166666666666668,64.52333333333333,375.04,70.0,11.626666666666669,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2501
2025-02-26 01:00:00,380.6933333333333,0.0,18.33333333333333,63.48333333333333,375.04,70.0,10.76,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2502
2025-02-26 01:15:00,375.7466666666666,0.0,18.666666666666668,62.873333333333335,375.04,70.0,10.436666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2503
2025-02-26 01:30:00,380.6933333333333,0.0,17.0,62.693333333333335,375.04,70.0,12.29,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2504
2025-02-26 01:45:00,373.63000000000005,0.0,16.666666666666668,62.06,375.04,70.0,12.94,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2505
2025-02-26 02:00:00,371.5133333333333,0.0,17.5,62.123333333333335,375.04,70.0,15.28,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0,2506
2025-02-26 02:15:00,372.2166666666667,0.0,16.333333333333332,62.623333333333335,375.04,70.0,16.986666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,2507
2025-02-26 02:30:00,372.92333333333335,0.0,16.0,62.81,375.04,70.0,18.616666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2508
2025-02-26 02:45:00,374.3333333333333,0.0,18.83333333333333,64.77666666666666,375.04,70.0,20.09,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,2509
2025-02-26 03:00:00,377.8666666666666,0.0,22.33333333333333,66.58333333333333,375.04,70.0,20.74333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2510
2025-02-26 03:15:00,372.92333333333335,0.0,22.83333333333333,66.89333333333333,375.04,70.0,21.55666666666667,74.0,70.0,72.0,69.85333333333334,67.0,69.0,78.0,62.0,2511
2025-02-26 03:30:00,368.68666666666667,0.0,23.5,66.85333333333334,375.04,70.0,20.84,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,2512
2025-02-26 03:45:00,368.68666666666667,0.0,24.166666666666668,66.65333333333334,375.04,70.0,20.7,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2513
2025-02-26 04:00:00,371.51,0.0,26.33333333333333,66.84666666666666,375.04,70.0,20.526666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2514
2025-02-26 04:15:00,375.7466666666666,0.0,26.166666666666668,66.99666666666667,375.04,70.0,20.206666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2515
2025-02-26 04:30:00,374.3333333333333,0.0,26.5,66.55333333333333,375.04,70.0,18.26333333333333,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,2516
2025-02-26 04:45:00,368.68666666666667,0.0,25.666666666666668,65.90333333333334,375.04,70.0,16.82,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2517
2025-02-26 05:00:00,365.1566666666667,0.0,26.666666666666668,65.79,375.04,70.0,15.856666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2518
2025-02-26 05:15:00,373.6266666666667,0.0,26.166666666666668,65.58,375.04,70.0,14.56,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2519
2025-02-26 05:30:00,375.04333333333335,0.0,25.33333333333333,64.86,375.04,70.0,11.703333333333331,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,62.0,2520
2025-02-26 05:45:00,377.16,0.0,26.83333333333333,64.48,375.04,70.0,10.256666666666666,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,62.0,2521
2025-02-26 06:00:00,373.6266666666667,0.0,26.666666666666668,64.07666666666667,375.04,70.0,9.463333333333331,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,2522
2025-02-26 06:15:00,381.3966666666667,0.0,30.0,63.96333333333334,375.04,70.0,9.23,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2523
2025-02-26 06:30:00,368.68666666666667,0.0,31.166666666666668,64.07666666666667,375.04,70.0,8.536666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,2524
2025-02-26 06:45:00,379.28,0.0,33.0,64.11666666666667,375.04,70.0,7.886666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2525
2025-02-26 07:00:00,374.3366666666666,0.0,34.833333333333336,64.51,375.04,70.0,7.566666666666666,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2526
2025-02-26 07:15:00,372.2166666666667,0.0,34.166666666666664,64.27333333333333,375.04,70.0,6.830000000000001,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,2527
2025-02-26 07:30:00,377.16333333333336,0.0,33.666666666666664,64.10000000000001,375.04,70.0,6.853333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0,2528
2025-02-26 07:45:00,377.16,0.0,32.5,64.33666666666666,375.04,70.0,7.826666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2529
2025-02-26 08:00:00,375.75,0.0,32.5,64.36333333333333,375.04,70.0,8.043333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2530
2025-02-26 08:15:00,381.4,0.0,33.166666666666664,64.31,375.04,70.0,8.056666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2531
2025-02-26 08:30:00,372.92333333333335,0.0,35.166666666666664,64.56333333333333,375.04,70.0,8.299999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2532
2025-02-26 08:45:00,371.51,0.0,35.166666666666664,64.57333333333334,375.04,70.0,8.706666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2533
2025-02-26 09:00:00,379.9866666666667,0.0,36.66666666666666,64.90333333333332,375.04,70.0,9.65,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,2534
2025-02-26 09:15:00,375.04333333333335,0.0,36.5,65.60000000000001,375.04,70.0,11.893333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,2535
2025-02-26 09:30:00,376.4533333333334,0.0,36.5,66.11,375.04,70.0,13.28,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2536
2025-02-26 09:45:00,372.2166666666667,0.0,35.833333333333336,66.38,375.04,70.0,14.436666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2537
2025-02-26 10:00:00,371.5133333333333,0.0,36.333333333333336,66.78666666666668,375.04,70.0,15.49,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2538
2025-02-26 10:15:00,375.7466666666666,0.0,36.833333333333336,66.96333333333332,375.04,70.0,16.400000000000002,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2539
2025-02-26 10:30:00,378.5733333333333,0.0,36.16666666666666,66.98666666666666,375.04,70.0,16.593333333333334,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,2540
2025-02-26 10:45:00,372.9266666666667,0.0,36.0,66.92,375.04,70.0,16.243333333333336,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,2541
2025-02-26 11:00:00,372.2166666666667,0.0,36.0,67.01666666666667,375.04,70.0,16.386666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2542
2025-02-26 11:15:00,373.63,0.0,36.0,66.95333333333333,375.04,70.0,16.523333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2543
2025-02-26 11:30:00,377.8666666666666,0.0,36.5,66.91333333333334,375.04,70.0,16.80333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2544
2025-02-26 11:45:00,372.22,0.0,34.833333333333336,66.95,375.04,70.0,17.026666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2545
2025-02-26 12:00:00,374.3366666666666,0.0,35.666666666666664,67.00333333333333,375.04,70.0,17.243333333333336,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2546
2025-02-26 12:15:00,380.6933333333333,0.0,36.66666666666666,67.05,375.04,70.0,17.55,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2547
2025-02-26 12:30:00,370.8033333333333,0.0,37.16666666666666,67.07666666666667,375.04,70.0,18.05666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2548
2025-02-26 12:45:00,370.8033333333333,0.0,36.833333333333336,67.21333333333332,375.04,70.0,18.196666666666665,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,2549
2025-02-26 13:00:00,376.4533333333334,0.0,35.0,67.42333333333333,375.04,70.0,18.37333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2550
2025-02-26 13:15:00,375.75,0.0,36.5,67.73666666666666,375.04,70.0,18.41333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2551
2025-02-26 13:30:00,372.2166666666667,0.0,37.0,68.14,375.04,70.0,18.586666666666662,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2552
2025-02-26 13:45:00,372.9266666666667,0.0,37.333333333333336,68.73333333333333,375.04,70.0,18.4,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2553
2025-02-26 14:00:00,375.04333333333335,0.0,36.833333333333336,69.39,375.04,70.0,17.98,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,2554
2025-02-26 14:15:00,373.6266666666667,0.0,33.0,68.89333333333333,375.04,70.0,15.943333333333332,74.0,70.0,72.0,70.09666666666666,67.0,69.0,78.0,62.0,2555
2025-02-26 14:30:00,377.87,0.0,27.5,67.83666666666666,375.04,70.0,14.466666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2556
2025-02-26 14:45:00,374.3333333333333,0.0,25.666666666666668,67.30666666666667,375.04,70.0,13.77,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2557
2025-02-26 15:00:00,370.8033333333333,0.0,24.166666666666668,67.36333333333333,375.04,70.0,13.036666666666669,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2558
2025-02-26 15:15:00,379.28,0.0,21.33333333333333,67.06,375.04,70.0,12.43,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2559
2025-02-26 15:30:00,374.3366666666666,0.0,19.166666666666668,66.83,375.04,70.0,11.596666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2560
2025-02-26 15:45:00,377.16,0.0,17.5,66.73666666666666,375.04,70.0,10.73,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2561
2025-02-26 16:00:00,372.2166666666667,0.0,15.666666666666666,66.69333333333333,375.04,70.0,10.253333333333332,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2562
2025-02-26 16:15:00,378.5733333333333,0.0,14.5,67.10666666666667,375.04,70.0,9.606666666666667,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2563
2025-02-26 16:30:00,375.7466666666666,0.0,17.666666666666668,66.71666666666667,375.04,70.0,8.536666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2564
2025-02-26 16:45:00,363.74,0.0,16.5,67.05,375.04,70.0,7.503333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2565
2025-02-26 17:00:00,374.3366666666666,0.0,16.5,63.120000000000005,375.04,70.0,6.336666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2566
2025-02-26 17:15:00,379.98333333333335,0.0,16.833333333333332,60.28,375.04,70.0,5.33,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2567
2025-02-26 17:30:00,373.63,0.0,17.5,61.81333333333333,375.04,70.0,4.930000000000001,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2568
2025-02-26 17:45:00,372.21333333333337,0.0,28.5,61.51666666666667,375.04,70.0,4.36,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2569
2025-02-26 18:00:00,375.04333333333335,0.0,32.833333333333336,60.99,375.04,70.0,3.26,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,2570
2025-02-26 18:15:00,377.8666666666666,0.0,35.166666666666664,63.98333333333333,375.04,70.0,2.6733333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2571
2025-02-26 18:30:00,365.86,0.0,35.166666666666664,64.12333333333333,375.04,70.0,0.9766666666666666,74.0,70.0,72.0,70.13666666666667,67.0,69.0,78.0,62.0,2572
2025-02-26 18:45:00,366.56666666666666,0.0,35.833333333333336,62.26333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,78.0,62.0,2573
2025-02-26 19:00:00,377.8666666666666,0.0,35.833333333333336,62.63666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,2574
2025-02-26 19:15:00,368.68666666666667,0.0,36.0,62.30666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,2575
2025-02-26 19:30:00,372.22,0.0,33.833333333333336,62.13333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,62.0,2576
2025-02-26 19:45:00,371.51,0.0,33.833333333333336,62.11666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,62.0,2577
2025-02-26 20:00:00,368.68666666666667,0.0,33.833333333333336,62.48333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,62.0,2578
2025-02-26 20:15:00,373.63,0.0,34.833333333333336,63.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2579
2025-02-26 20:30:00,373.63000000000005,0.0,35.333333333333336,63.10333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,2580
2025-02-26 20:45:00,371.50666666666666,0.0,35.0,62.52333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,2581
2025-02-26 21:00:00,372.2166666666667,0.0,34.0,62.13666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0,2582
2025-02-26 21:15:00,369.39,0.0,34.166666666666664,62.080000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2583
2025-02-26 21:30:00,372.9266666666667,0.0,34.333333333333336,61.76,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2584
2025-02-26 21:45:00,363.74,0.0,34.833333333333336,61.52666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2585
2025-02-26 22:00:00,373.63,0.0,35.5,61.52666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.06,67.0,69.0,78.0,62.0,2586
2025-02-26 22:15:00,377.87,0.0,34.833333333333336,61.35666666666666,375.04,70.0,0.0633333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2587
2025-02-26 22:30:00,371.5133333333333,0.0,34.0,61.17666666666667,375.04,70.0,0.1966666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2588
2025-02-26 22:45:00,373.63,0.0,35.166666666666664,61.03,375.04,70.0,0.21,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2589
2025-02-26 23:00:00,383.51666666666665,0.0,35.5,60.68,375.04,70.0,0.56,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2590
2025-02-26 23:15:00,365.8633333333333,0.0,30.0,61.09333333333333,375.04,70.0,2.09,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,2591
2025-02-26 23:30:00,372.92333333333335,0.0,34.333333333333336,60.40333333333333,375.04,70.0,4.096666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2592
2025-02-26 23:45:00,375.04,0.0,37.66666666666666,60.10999999999999,375.04,70.0,5.36,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2593
2025-02-27 00:00:00,384.93,0.0,29.666666666666668,60.56,375.04,70.0,6.543333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,2594
2025-02-27 00:15:00,366.56666666666666,0.0,29.166666666666668,61.67,375.04,70.0,9.156666666666666,74.0,70.0,72.0,69.78333333333333,67.0,69.0,78.0,62.0,2595
2025-02-27 00:30:00,377.8666666666666,0.0,37.833333333333336,61.38333333333333,375.04,70.0,10.24,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2596
2025-02-27 00:45:00,369.3933333333334,0.0,37.0,61.653333333333336,375.04,70.0,10.946666666666667,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2597
2025-02-27 01:00:00,372.92333333333335,0.0,36.5,62.09,375.04,70.0,12.526666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,2598
2025-02-27 01:15:00,370.1,0.0,36.833333333333336,62.53333333333333,375.04,70.0,13.586666666666668,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2599
2025-02-27 01:30:00,401.17333333333335,0.0,21.0,64.09666666666668,375.04,70.0,15.153333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2600
2025-02-27 01:45:00,372.21333333333337,0.0,19.666666666666668,64.80666666666666,375.04,70.0,16.906666666666666,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,62.0,2601
2025-02-27 02:00:00,377.87,0.0,19.33333333333333,65.09333333333333,375.04,70.0,19.85333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,62.0,2602
2025-02-27 02:15:00,364.4466666666667,0.0,19.0,64.65333333333332,375.04,70.0,20.386666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0,2603
2025-02-27 02:30:00,377.16,0.0,19.33333333333333,64.11333333333333,375.04,70.0,21.026666666666667,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2604
2025-02-27 02:45:00,372.92,0.0,20.0,64.33999999999999,375.04,70.0,22.52333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,2605
2025-02-27 03:00:00,368.68666666666667,0.0,19.0,65.44333333333334,375.04,70.0,25.516666666666666,74.0,70.0,72.0,69.74,67.0,69.0,78.0,62.0,2606
2025-02-27 03:15:00,384.93,0.0,19.83333333333333,66.20666666666666,375.04,70.0,27.81,74.0,70.0,72.0,69.72333333333334,67.0,69.0,78.0,62.0,2607
2025-02-27 03:30:00,372.2166666666667,0.0,19.5,66.66666666666667,375.04,70.0,29.38,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,62.0,2608
2025-02-27 03:45:00,374.3366666666666,0.0,19.666666666666668,67.94666666666667,375.04,70.0,29.27333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2609
2025-02-27 04:00:00,384.22333333333336,0.0,21.5,72.25333333333333,375.04,70.0,29.09,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,62.0,2610
2025-02-27 04:15:00,377.8666666666666,0.0,19.0,70.52333333333333,375.04,70.0,26.536666666666665,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,2611
2025-02-27 04:30:00,373.63,0.0,19.33333333333333,68.25,375.04,70.0,23.32,74.0,70.0,72.0,70.14999999999999,67.0,69.0,78.0,62.0,2612
2025-02-27 04:45:00,370.8033333333333,0.0,18.83333333333333,66.78666666666668,375.04,70.0,20.036666666666665,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,2613
2025-02-27 05:00:00,377.8666666666666,0.0,19.666666666666668,65.99666666666667,375.04,70.0,18.23333333333333,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,2614
2025-02-27 05:15:00,375.04,0.0,18.83333333333333,64.63,375.04,70.0,16.38,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,2615
2025-02-27 05:30:00,379.9866666666667,0.0,19.166666666666668,63.89000000000001,375.04,70.0,14.436666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2616
2025-02-27 05:45:00,372.92,0.0,18.33333333333333,63.12,375.04,70.0,12.313333333333333,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,2617
2025-02-27 06:00:00,372.9266666666667,0.0,18.33333333333333,62.223333333333336,375.04,70.0,10.593333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,2618
2025-02-27 06:15:00,375.7466666666666,0.0,17.5,61.91666666666666,375.04,70.0,9.836666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,78.0,62.0,2619
2025-02-27 06:30:00,377.8666666666666,0.0,19.83333333333333,62.09,375.04,70.0,9.936666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2620
2025-02-27 06:45:00,375.7466666666666,0.0,18.83333333333333,61.84333333333333,375.04,70.0,9.126666666666669,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2621
2025-02-27 07:00:00,373.6266666666667,0.0,19.166666666666668,61.546666666666674,375.04,70.0,8.793333333333335,74.0,70.0,72.0,70.09666666666666,67.0,69.0,78.0,62.0,2622
2025-02-27 07:15:00,373.6266666666667,0.0,19.33333333333333,61.36666666666667,375.04,70.0,9.526666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,2623
2025-02-27 07:30:00,371.5133333333333,0.0,18.166666666666668,61.24666666666667,375.04,70.0,10.08,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2624
2025-02-27 07:45:00,368.68666666666667,0.0,17.833333333333332,60.98666666666667,375.04,70.0,10.32,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2625
2025-02-27 08:00:00,370.8033333333333,0.0,18.83333333333333,60.8,375.04,70.0,10.853333333333332,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,62.0,2626
2025-02-27 08:15:00,372.22,0.0,17.333333333333332,62.47666666666667,375.04,70.0,11.823333333333332,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,2627
2025-02-27 08:30:00,372.2166666666667,0.0,21.666666666666668,63.56666666666666,375.04,70.0,12.056666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2628
2025-02-27 08:45:00,372.92333333333335,0.0,23.166666666666668,64.08333333333333,375.04,70.0,11.946666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2629
2025-02-27 09:00:00,368.68666666666667,0.0,23.666666666666668,64.22,375.04,70.0,11.83,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2630
2025-02-27 09:15:00,375.7466666666666,0.0,24.33333333333333,64.18666666666667,375.04,70.0,11.773333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2631
2025-02-27 09:30:00,370.0966666666666,0.0,25.166666666666668,64.27,375.04,70.0,11.86,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2632
2025-02-27 09:45:00,375.04,0.0,25.666666666666668,64.32666666666667,375.04,70.0,11.833333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2633
2025-02-27 10:00:00,370.1,0.0,26.33333333333333,64.41333333333334,375.04,70.0,11.903333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2634
2025-02-27 10:15:00,375.04,0.0,26.666666666666668,64.33999999999999,375.04,70.0,11.836666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,2635
2025-02-27 10:30:00,367.98,0.0,27.83333333333333,64.55666666666666,375.04,70.0,11.846666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2636
2025-02-27 10:45:00,375.04,0.0,28.166666666666668,64.60333333333334,375.04,70.0,11.866666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2637
2025-02-27 11:00:00,370.0966666666666,0.0,28.5,64.73,375.04,70.0,12.026666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2638
2025-02-27 11:15:00,376.45666666666665,0.0,29.0,64.71666666666665,375.04,70.0,12.013333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2639
2025-02-27 11:30:00,377.16,0.0,27.5,64.76666666666667,375.04,70.0,12.016666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2640
2025-02-27 11:45:00,372.9266666666667,0.0,26.0,64.73333333333333,375.04,70.0,12.126666666666663,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2641
2025-02-27 12:00:00,370.1,0.0,28.33333333333333,64.88,375.04,70.0,12.21,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2642
2025-02-27 12:15:00,377.16,0.0,28.166666666666668,64.92,375.04,70.0,12.053333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2643
2025-02-27 12:30:00,376.45666666666665,0.0,27.166666666666668,64.89666666666666,375.04,70.0,12.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2644
2025-02-27 12:45:00,375.75,0.0,27.5,64.8,375.04,70.0,11.376666666666669,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,2645
2025-02-27 13:00:00,375.75,0.0,27.166666666666668,64.75333333333333,375.04,70.0,11.013333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,2646
2025-02-27 13:15:00,379.28,0.0,27.166666666666668,64.83,375.04,70.0,10.963333333333331,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,2647
2025-02-27 13:30:00,378.5733333333333,0.0,28.666666666666668,65.66666666666667,375.04,70.0,14.14,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,2648
2025-02-27 13:45:00,378.5733333333333,0.0,28.83333333333333,66.26,375.04,70.0,15.95,74.0,70.0,72.0,69.83999999999999,67.0,69.0,78.0,62.0,2649
2025-02-27 14:00:00,371.5133333333333,0.0,27.666666666666668,66.45666666666666,375.04,70.0,15.63,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,2650
2025-02-27 14:15:00,375.04333333333335,0.0,27.166666666666668,66.39,375.04,70.0,14.82,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2651
2025-02-27 14:30:00,377.16,0.0,28.33333333333333,66.47,375.04,70.0,14.733333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2652
2025-02-27 14:45:00,376.4533333333334,0.0,28.166666666666668,66.95666666666666,375.04,70.0,14.666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2653
2025-02-27 15:00:00,374.3366666666666,0.0,28.0,67.04333333333334,375.04,70.0,13.766666666666666,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,2654
2025-02-27 15:15:00,374.3366666666666,0.0,27.0,66.8,375.04,70.0,12.05,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2655
2025-02-27 15:30:00,369.3933333333334,0.0,27.5,66.86666666666666,375.04,70.0,11.203333333333331,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2656
2025-02-27 15:45:00,375.7466666666666,0.0,28.5,66.89666666666666,375.04,70.0,10.1,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2657
2025-02-27 16:00:00,381.3999999999999,0.0,25.5,66.48666666666666,375.04,70.0,9.193333333333332,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2658
2025-02-27 16:15:00,371.51,0.0,24.5,66.08,375.04,70.0,8.37,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2659
2025-02-27 16:30:00,377.16,0.0,23.83333333333333,66.86666666666666,375.04,70.0,12.406666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,2660
2025-02-27 16:45:00,372.92333333333335,0.0,22.33333333333333,68.87,375.04,70.0,19.876666666666665,74.0,70.0,72.0,69.60333333333334,67.0,69.0,78.0,62.0,2661
2025-02-27 17:00:00,372.92333333333335,0.0,21.666666666666668,69.56,375.04,70.0,22.94333333333333,74.0,70.0,72.0,69.61,67.0,69.0,78.0,62.0,2662
2025-02-27 17:15:00,371.51,0.0,22.166666666666668,69.69666666666667,375.04,70.0,22.82333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,62.0,2663
2025-02-27 17:30:00,370.8033333333333,0.0,20.33333333333333,69.45,375.04,70.0,21.296666666666667,74.0,70.0,72.0,69.88,67.0,69.0,78.0,62.0,2664
2025-02-27 17:45:00,370.8,0.0,19.33333333333333,68.33666666666666,375.04,70.0,17.19666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2665
2025-02-27 18:00:00,375.04333333333335,0.0,19.666666666666668,66.92666666666666,375.04,70.0,12.893333333333333,74.0,70.0,72.0,70.22666666666667,67.0,69.0,78.0,62.0,2666
2025-02-27 18:15:00,375.0433333333333,0.0,18.666666666666668,66.31666666666666,375.04,70.0,9.616666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0,2667
2025-02-27 18:30:00,376.4533333333334,0.0,18.166666666666668,65.08333333333333,375.04,70.0,5.6933333333333325,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,2668
2025-02-27 18:45:00,379.9866666666667,0.0,18.166666666666668,65.3,375.04,70.0,2.466666666666667,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,2669
2025-02-27 19:00:00,373.63000000000005,0.0,16.666666666666668,65.35000000000001,375.04,70.0,0.2233333333333333,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,2670
2025-02-27 19:15:00,375.04,0.0,16.833333333333332,65.75666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,2671
2025-02-27 19:30:00,372.92333333333335,0.0,15.666666666666666,65.43666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,2672
2025-02-27 19:45:00,377.16,0.0,17.0,65.57666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,2673
2025-02-27 20:00:00,375.7466666666666,0.0,18.33333333333333,65.33999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,2674
2025-02-27 20:15:00,364.44666666666666,0.0,18.666666666666668,64.84666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,78.0,62.0,2675
2025-02-27 20:30:00,369.39333333333326,0.0,18.5,64.32000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2676
2025-02-27 20:45:00,367.98,0.0,18.83333333333333,64.76333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2677
2025-02-27 21:00:00,375.04333333333335,0.0,17.0,65.05333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,2678
2025-02-27 21:15:00,371.51,0.0,18.0,64.88000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,78.0,62.0,2679
2025-02-27 21:30:00,375.75,0.0,18.5,64.75666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2680
2025-02-27 21:45:00,372.92,0.0,20.0,64.33666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2681
2025-02-27 22:00:00,377.8666666666666,0.0,18.33333333333333,63.72,375.04,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0,2682
2025-02-27 22:15:00,369.39,0.0,17.5,63.123333333333335,375.04,70.0,0.0366666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2683
2025-02-27 22:30:00,367.98,0.0,18.166666666666668,63.32,375.04,70.0,0.22,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2684
2025-02-27 22:45:00,368.6833333333333,0.0,17.333333333333332,63.306666666666665,375.04,70.0,1.5333333333333332,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,2685
2025-02-27 23:00:00,371.51,0.0,18.33333333333333,62.52666666666667,375.04,70.0,4.086666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,2686
2025-02-27 23:15:00,370.8033333333333,0.0,18.33333333333333,62.080000000000005,375.04,70.0,6.746666666666667,74.0,70.0,72.0,69.75999999999999,67.0,69.0,78.0,62.0,2687
