time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-27 23:30:00,368.6833333333333,0.0,17.833333333333332,62.623333333333335,375.04,70.0,10.18,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,2688
2025-02-27 23:45:00,375.7466666666666,0.0,16.666666666666668,63.71,375.04,70.0,12.69,74.0,70.0,72.0,69.69,67.0,69.0,78.0,62.0,2689
2025-02-28 00:00:00,369.39,0.0,15.666666666666666,64.53666666666668,375.04,70.0,14.736666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,2690
2025-02-28 00:15:00,377.16,0.0,16.833333333333332,65.02333333333333,375.04,70.0,16.89,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,2691
2025-02-28 00:30:00,373.6266666666667,0.0,19.166666666666668,65.50666666666666,375.04,70.0,18.916666666666668,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2692
2025-02-28 00:45:00,373.63000000000005,0.0,20.0,66.13666666666667,375.04,70.0,20.966666666666665,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2693
2025-02-28 01:00:00,371.51,0.0,21.0,66.93666666666667,375.04,70.0,23.13,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2694
2025-02-28 01:15:00,377.16,0.0,21.666666666666668,67.61,375.04,70.0,25.006666666666664,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0,2695
2025-02-28 01:30:00,372.9266666666667,0.0,21.83333333333333,67.74,375.04,70.0,25.096666666666664,74.0,70.0,72.0,69.79,67.0,69.0,78.0,62.0,2696
2025-02-28 01:45:00,375.04333333333335,0.0,23.0,67.78333333333333,375.04,70.0,25.416666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2697
2025-02-28 02:00:00,370.0966666666666,0.0,23.5,68.00666666666666,375.04,70.0,25.52333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,62.0,2698
2025-02-28 02:15:00,370.0966666666666,0.0,24.33333333333333,67.75333333333333,375.04,70.0,24.703333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2699
2025-02-28 02:30:00,379.9866666666667,0.0,24.666666666666668,67.79,375.04,70.0,24.506666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2700
2025-02-28 02:45:00,373.6266666666667,0.0,24.33333333333333,67.70333333333333,375.04,70.0,24.376666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2701
2025-02-28 03:00:00,375.04333333333335,0.0,25.33333333333333,67.62333333333333,375.04,70.0,23.72666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,2702
2025-02-28 03:15:00,378.5733333333333,0.0,25.5,67.35666666666667,375.04,70.0,22.486666666666668,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,2703
2025-02-28 03:30:00,369.3933333333334,0.0,26.0,67.10000000000001,375.04,70.0,21.62333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,2704
2025-02-28 03:45:00,369.39,0.0,26.166666666666668,66.94333333333333,375.04,70.0,21.430000000000003,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0,2705
2025-02-28 04:00:00,378.5733333333333,0.0,26.5,67.08333333333333,375.04,70.0,21.836666666666662,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,2706
2025-02-28 04:15:00,375.04333333333335,0.0,26.666666666666668,66.83,375.04,70.0,21.22,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,2707
2025-02-28 04:30:00,369.3933333333334,0.0,27.666666666666668,66.77666666666667,375.04,70.0,20.496666666666663,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,2708
2025-02-28 04:45:00,375.7466666666666,0.0,27.83333333333333,66.73,375.04,70.0,20.136666666666667,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,2709
2025-02-28 05:00:00,379.28,0.0,28.166666666666668,66.62333333333333,375.04,70.0,19.363333333333333,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,62.0,2710
2025-02-28 05:15:00,378.5733333333333,0.0,28.166666666666668,66.36666666666667,375.04,70.0,18.933333333333334,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,2711
2025-02-28 05:30:00,379.28,0.0,29.0,66.57333333333334,375.04,70.0,18.69,74.0,70.0,72.0,70.04,67.0,69.0,78.0,62.0,2712
2025-02-28 05:45:00,377.16,0.0,28.25,66.68,375.04,70.0,18.81,74.0,70.0,72.0,70.025,67.0,69.0,78.0,62.0,2713
2025-02-28 06:00:00,377.16333333333336,0.0,27.83333333333333,66.49666666666667,375.04,70.0,18.31,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,2714
2025-02-28 06:15:00,367.2733333333333,0.0,30.166666666666668,66.23,375.04,70.0,17.133333333333336,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,2715
2025-02-28 06:30:00,368.68666666666667,0.0,31.5,66.28333333333333,375.04,70.0,17.3,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,2716
2025-02-28 06:45:00,374.3333333333333,0.0,34.666666666666664,66.40666666666667,375.04,70.0,16.713333333333335,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,2717
2025-02-28 07:00:00,368.68666666666667,0.0,33.0,66.35333333333334,375.04,70.0,15.993333333333334,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,2718
2025-02-28 07:15:00,369.3933333333334,0.0,34.5,66.11,375.04,70.0,15.18,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,2719
2025-02-28 07:30:00,370.8066666666667,0.0,34.833333333333336,66.04,375.04,70.0,15.386666666666663,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,2720
2025-02-28 07:45:00,375.7466666666666,0.0,36.0,66.46333333333334,375.04,70.0,16.0,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2721
2025-02-28 08:00:00,370.0966666666666,0.0,34.5,66.45333333333333,375.04,70.0,16.0,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,2722
2025-02-28 08:15:00,372.2166666666667,0.0,35.0,66.50333333333333,375.04,70.0,16.136666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2723
2025-02-28 08:30:00,375.75,0.0,34.833333333333336,66.39,375.04,70.0,15.926666666666668,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2724
2025-02-28 08:45:00,375.75,0.0,32.833333333333336,66.34,375.04,70.0,16.076666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2725
2025-02-28 09:00:00,375.04,0.0,34.333333333333336,66.34,375.04,70.0,16.043333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2726
2025-02-28 09:15:00,367.2766666666666,0.0,33.666666666666664,66.32,375.04,70.0,16.213333333333335,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2727
2025-02-28 09:30:00,375.7466666666666,0.0,35.333333333333336,66.32333333333334,375.04,70.0,16.30333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2728
2025-02-28 09:45:00,370.8066666666667,0.0,36.5,66.34333333333332,375.04,70.0,16.323333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2729
2025-02-28 10:00:00,372.2166666666667,0.0,37.16666666666666,66.67333333333333,375.04,70.0,16.436666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2730
2025-02-28 10:15:00,372.92333333333335,0.0,37.5,66.64999999999999,375.04,70.0,16.529999999999998,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2731
2025-02-28 10:30:00,370.8033333333333,0.0,36.5,66.80333333333333,375.04,70.0,16.66,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2732
2025-02-28 10:45:00,370.8033333333333,0.0,36.0,66.87333333333333,375.04,70.0,16.69666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2733
2025-02-28 11:00:00,375.04,0.0,36.16666666666666,66.90333333333334,375.04,70.0,16.733333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2734
2025-02-28 11:15:00,374.3333333333333,0.0,36.16666666666666,66.99333333333334,375.04,70.0,17.063333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2735
2025-02-28 11:30:00,375.7466666666666,0.0,37.16666666666666,67.02333333333333,375.04,70.0,17.236666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2736
2025-02-28 11:45:00,379.28,0.0,36.66666666666666,67.03666666666668,375.04,70.0,17.37333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2737
2025-02-28 12:00:00,373.63000000000005,0.0,34.833333333333336,66.81333333333333,375.04,70.0,17.373333333333335,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2738
2025-02-28 12:15:00,370.8033333333333,0.0,38.16666666666666,66.78,375.04,70.0,17.523333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2739
2025-02-28 12:30:00,375.04,0.0,39.0,66.70333333333333,375.04,70.0,17.716666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2740
2025-02-28 12:45:00,372.92333333333335,0.0,39.0,66.89999999999999,375.04,70.0,17.963333333333335,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2741
2025-02-28 13:00:00,375.75,0.0,38.16666666666666,67.30333333333334,375.04,70.0,18.316666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2742
2025-02-28 13:15:00,373.63,0.0,39.16666666666666,67.67,375.04,70.0,18.383333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2743
2025-02-28 13:30:00,375.04,0.0,39.5,68.05333333333334,375.04,70.0,18.426666666666662,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2744
2025-02-28 13:45:00,373.6266666666667,0.0,39.5,68.64333333333333,375.04,70.0,18.17333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2745
2025-02-28 14:00:00,375.7466666666666,0.0,39.333333333333336,69.11666666666667,375.04,70.0,16.923333333333336,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0,2746
2025-02-28 14:15:00,375.7466666666666,0.0,37.333333333333336,68.65333333333334,375.04,70.0,15.026666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,2747
2025-02-28 14:30:00,375.04,0.0,33.666666666666664,67.91333333333334,375.04,70.0,13.936666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2748
2025-02-28 14:45:00,375.04333333333335,0.0,31.0,67.40666666666665,375.04,70.0,12.846666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2749
2025-02-28 15:00:00,375.04,0.0,27.33333333333333,67.07,375.04,70.0,12.096666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,2750
2025-02-28 15:15:00,372.21333333333337,0.0,26.5,66.78666666666668,375.04,70.0,11.573333333333332,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2751
2025-02-28 15:30:00,377.8666666666666,0.0,26.166666666666668,66.78333333333335,375.04,70.0,10.756666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2752
2025-02-28 15:45:00,377.16,0.0,24.83333333333333,66.37333333333333,375.04,70.0,9.943333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2753
2025-02-28 16:00:00,374.3333333333333,0.0,23.33333333333333,66.22333333333333,375.04,70.0,9.266666666666666,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2754
2025-02-28 16:15:00,375.04,0.0,22.166666666666668,66.10333333333334,375.04,70.0,8.840000000000002,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,2755
2025-02-28 16:30:00,372.2166666666667,0.0,21.0,66.0,375.04,70.0,9.333333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,2756
2025-02-28 16:45:00,372.92333333333335,0.0,20.83333333333333,66.16000000000001,375.04,70.0,9.72,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2757
2025-02-28 17:00:00,376.4533333333334,0.0,19.666666666666668,66.25333333333333,375.04,70.0,9.386666666666668,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2758
2025-02-28 17:15:00,377.16,0.0,18.5,66.26,375.04,70.0,8.983333333333333,74.0,70.0,72.0,70.03666666666666,67.0,69.0,78.0,62.0,2759
2025-02-28 17:30:00,375.04,0.0,17.5,65.94666666666666,375.04,70.0,7.460000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2760
2025-02-28 17:45:00,371.50666666666666,0.0,17.166666666666668,65.91333333333334,375.04,70.0,6.336666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2761
2025-02-28 18:00:00,375.7466666666666,0.0,19.83333333333333,65.87666666666667,375.04,70.0,5.693333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2762
2025-02-28 18:15:00,365.86,0.0,20.0,65.21,375.04,70.0,4.263333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2763
2025-02-28 18:30:00,375.75,0.0,18.83333333333333,65.57333333333334,375.04,70.0,1.96,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,2764
2025-02-28 18:45:00,373.63,0.0,20.0,65.92,375.04,70.0,0.1899999999999999,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,2765
2025-02-28 19:00:00,372.2166666666667,0.0,20.5,66.33666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2766
2025-02-28 19:15:00,379.99,0.0,19.83333333333333,66.56,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2767
2025-02-28 19:30:00,378.5733333333333,0.0,19.166666666666668,66.24666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2768
2025-02-28 19:45:00,368.6833333333333,0.0,20.83333333333333,61.69333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2769
2025-02-28 20:00:00,375.7466666666666,0.0,18.83333333333333,64.43,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,2770
2025-02-28 20:15:00,371.51,0.0,19.166666666666668,59.42333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,78.0,62.0,2771
2025-02-28 20:30:00,370.8066666666667,0.0,20.33333333333333,59.620000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2772
2025-02-28 20:45:00,369.39,0.0,21.166666666666668,59.60666666666666,375.04,70.0,0.3933333333333333,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0,2773
2025-02-28 21:00:00,380.6933333333333,0.0,19.666666666666668,59.76333333333334,375.04,70.0,3.4766666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2774
2025-02-28 21:15:00,370.8066666666667,0.0,21.0,60.32333333333333,375.04,70.0,7.546666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0,2775
2025-02-28 21:30:00,376.45666666666665,0.0,20.666666666666668,61.19,375.04,70.0,10.383333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,2776
2025-02-28 21:45:00,374.3333333333333,0.0,20.166666666666668,61.95333333333334,375.04,70.0,12.876666666666669,74.0,70.0,72.0,69.67,67.0,69.0,78.0,62.0,2777
2025-02-28 22:00:00,376.45666666666665,0.0,19.33333333333333,63.29666666666666,375.04,70.0,17.136666666666667,74.0,70.0,72.0,69.6,67.0,69.0,78.0,62.0,2778
2025-02-28 22:15:00,375.7466666666666,0.0,19.33333333333333,64.02,375.04,70.0,19.10333333333333,74.0,70.0,72.0,69.64,67.0,69.0,78.0,62.0,2779
2025-02-28 22:30:00,375.04,0.0,20.0,64.53333333333333,375.04,70.0,20.326666666666668,74.0,70.0,72.0,69.69,67.0,69.0,78.0,62.0,2780
2025-02-28 22:45:00,372.22,0.0,19.0,64.92,375.04,70.0,22.343333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2781
2025-02-28 23:00:00,372.2166666666667,0.0,20.666666666666668,65.14333333333333,375.04,70.0,23.646666666666665,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,62.0,2782
2025-02-28 23:15:00,365.15333333333336,0.0,19.0,64.98,375.04,70.0,24.32333333333333,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,62.0,2783
2025-02-28 23:30:00,370.1,0.0,19.33333333333333,64.92333333333333,375.04,70.0,25.156666666666663,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,2784
2025-02-28 23:45:00,368.6833333333333,0.0,20.0,64.79,375.04,70.0,25.94666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2785
2025-03-01 00:00:00,372.92333333333335,0.0,20.5,69.57666666666667,375.04,70.0,27.05666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2786
2025-03-01 00:15:00,375.7466666666666,0.0,20.33333333333333,67.57,375.04,70.0,27.973333333333333,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2787
2025-03-01 00:30:00,372.2166666666667,0.0,20.33333333333333,70.22666666666667,375.04,70.0,26.97666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2788
2025-03-01 00:45:00,374.3333333333333,0.0,20.666666666666668,68.85000000000001,375.04,70.0,26.1,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2789
2025-03-01 01:00:00,378.5733333333333,0.0,20.5,68.91333333333334,375.04,70.0,23.83,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,62.0,2790
2025-03-01 01:15:00,375.04,0.0,21.33333333333333,67.22666666666667,375.04,70.0,22.846666666666664,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2791
2025-03-01 01:30:00,370.1,0.0,19.666666666666668,70.54,375.04,70.0,21.72666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2792
2025-03-01 01:45:00,370.1,0.0,18.666666666666668,69.22333333333334,375.04,70.0,18.9,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0,2793
2025-03-01 02:00:00,370.8033333333333,0.0,20.666666666666668,68.33,375.04,70.0,15.826666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2794
2025-03-01 02:15:00,374.3333333333333,0.0,20.666666666666668,67.72333333333333,375.04,70.0,13.29,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0,2795
2025-03-01 02:30:00,370.1,0.0,21.5,66.87,375.04,70.0,10.566666666666666,74.0,70.0,72.0,70.31,67.0,69.0,78.0,62.0,2796
2025-03-01 02:45:00,379.28,0.0,20.5,66.35666666666667,375.04,70.0,9.073333333333332,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,2797
2025-03-01 03:00:00,371.51,0.0,20.33333333333333,65.74,375.04,70.0,7.1066666666666665,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,2798
2025-03-01 03:15:00,379.9866666666667,0.0,20.83333333333333,65.45333333333333,375.04,70.0,4.776666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,78.0,62.0,2799
2025-03-01 03:30:00,376.4533333333334,0.0,20.666666666666668,65.31666666666666,375.04,70.0,0.4866666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,2800
2025-03-01 03:45:00,375.04,0.0,21.166666666666668,65.29666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,2801
2025-03-01 04:00:00,383.52,0.0,19.83333333333333,65.02666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,2802
2025-03-01 04:15:00,377.16,0.0,20.83333333333333,64.79666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0,2803
2025-03-01 04:30:00,374.3366666666666,0.0,19.0,64.56333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,2804
2025-03-01 04:45:00,371.865,0.0,19.0,64.31,375.04,70.0,0.0,74.0,70.0,72.0,70.25999999999999,67.0,69.0,78.0,62.0,2805
2025-03-01 05:00:00,382.1066666666666,0.0,20.0,64.86333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,2806
2025-03-01 05:15:00,376.4533333333334,0.0,18.33333333333333,64.73666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,2807
2025-03-01 05:30:00,372.92333333333335,0.0,18.666666666666668,64.02,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2808
2025-03-01 05:45:00,371.5133333333333,0.0,20.666666666666668,62.973333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2809
2025-03-01 06:00:00,372.92,0.0,18.666666666666668,61.95333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0,2810
2025-03-01 06:15:00,376.45666666666665,0.0,18.0,60.98333333333333,375.04,70.0,0.2066666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2811
2025-03-01 06:30:00,375.7466666666666,0.0,17.833333333333332,59.74,375.04,70.0,1.8033333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,2812
2025-03-01 06:45:00,368.68666666666667,0.0,18.0,60.086666666666666,375.04,70.0,4.8,74.0,70.0,72.0,69.80666666666667,67.0,69.0,78.0,62.0,2813
2025-03-01 07:00:00,375.04333333333335,0.0,22.666666666666668,62.18000000000001,375.04,70.0,8.143333333333333,74.0,70.0,72.0,69.73,67.0,69.0,78.0,62.0,2814
2025-03-01 07:15:00,371.51,0.0,24.166666666666668,63.35999999999999,375.04,70.0,9.523333333333332,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,62.0,2815
2025-03-01 07:30:00,375.04,0.0,25.5,63.71666666666667,375.04,70.0,10.02,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,2816
2025-03-01 07:45:00,372.21333333333337,0.0,26.0,64.15666666666668,375.04,70.0,11.233333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2817
2025-03-01 08:00:00,373.6266666666667,0.0,26.83333333333333,64.40666666666667,375.04,70.0,12.473333333333334,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2818
2025-03-01 08:15:00,372.2166666666667,0.0,28.0,64.87333333333333,375.04,70.0,13.326666666666668,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,2819
2025-03-01 08:30:00,375.04,0.0,28.0,65.24,375.04,70.0,14.3,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2820
2025-03-01 08:45:00,373.6266666666667,0.0,28.5,65.41000000000001,375.04,70.0,15.313333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2821
2025-03-01 09:00:00,370.0966666666666,0.0,29.83333333333333,65.82666666666667,375.04,70.0,16.223333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2822
2025-03-01 09:15:00,372.92333333333335,0.0,30.166666666666668,66.37,375.04,70.0,17.39,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2823
2025-03-01 09:30:00,369.3933333333334,0.0,31.0,66.71666666666665,375.04,70.0,18.61,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2824
2025-03-01 09:45:00,377.87,0.0,29.33333333333333,66.95666666666666,375.04,70.0,19.61,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2825
2025-03-01 10:00:00,375.7466666666666,0.0,32.5,67.02333333333333,375.04,70.0,19.51333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,2826
2025-03-01 10:15:00,372.92,0.0,35.0,67.01666666666667,375.04,70.0,18.9,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2827
2025-03-01 10:30:00,373.6266666666667,0.0,34.5,66.99333333333333,375.04,70.0,19.026666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2828
2025-03-01 10:45:00,378.5733333333333,0.0,34.333333333333336,67.15333333333332,375.04,70.0,19.08,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2829
2025-03-01 11:00:00,375.7466666666666,0.0,35.5,67.16,375.04,70.0,19.146666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2830
2025-03-01 11:15:00,377.8666666666666,0.0,36.16666666666666,67.08666666666666,375.04,70.0,19.01,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2831
2025-03-01 11:30:00,375.04,0.0,37.333333333333336,67.41666666666667,375.04,70.0,19.176666666666662,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2832
2025-03-01 11:45:00,380.34,0.0,37.75,67.455,375.04,70.0,19.19,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2833
2025-03-01 12:00:00,371.51,0.0,37.833333333333336,67.38666666666667,375.04,70.0,19.24,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2834
2025-03-01 12:15:00,367.2733333333333,0.0,38.333333333333336,67.49,375.04,70.0,19.27333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2835
2025-03-01 12:30:00,377.8666666666666,0.0,38.0,67.50333333333333,375.04,70.0,19.23,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2836
2025-03-01 12:45:00,376.45666666666665,0.0,36.0,67.46666666666665,375.04,70.0,19.41,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2837
2025-03-01 13:00:00,373.6266666666667,0.0,36.66666666666666,67.52,375.04,70.0,19.506666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2838
2025-03-01 13:15:00,371.51,0.0,38.0,67.56666666666666,375.04,70.0,19.74,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2839
2025-03-01 13:30:00,375.04,0.0,37.5,67.68333333333334,375.04,70.0,19.85,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2840
2025-03-01 13:45:00,372.92333333333335,0.0,37.333333333333336,67.81,375.04,70.0,20.03,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2841
2025-03-01 14:00:00,374.3366666666666,0.0,37.5,67.85666666666667,375.04,70.0,20.22,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2842
2025-03-01 14:15:00,372.2166666666667,0.0,37.5,68.05666666666667,375.04,70.0,20.396666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2843
2025-03-01 14:30:00,374.3366666666666,0.0,37.16666666666666,68.22333333333334,375.04,70.0,20.58333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,2844
2025-03-01 14:45:00,369.39333333333326,0.0,37.66666666666666,68.47,375.04,70.0,20.6,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2845
2025-03-01 15:00:00,376.4533333333334,0.0,39.16666666666666,68.55666666666667,375.04,70.0,20.536666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2846
2025-03-01 15:15:00,378.57666666666665,0.0,37.833333333333336,68.75666666666666,375.04,70.0,20.51333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2847
2025-03-01 15:30:00,380.6933333333333,0.0,36.333333333333336,68.79,375.04,70.0,20.19,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2848
2025-03-01 15:45:00,374.3333333333333,0.0,37.16666666666666,68.62333333333333,375.04,70.0,18.94,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,2849
2025-03-01 16:00:00,368.68666666666667,0.0,38.833333333333336,68.46,375.04,70.0,17.723333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2850
2025-03-01 16:15:00,376.45666666666665,0.0,38.833333333333336,68.17,375.04,70.0,16.686666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,2851
2025-03-01 16:30:00,372.2166666666667,0.0,38.0,67.95333333333333,375.04,70.0,15.873333333333337,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2852
2025-03-01 16:45:00,370.8033333333333,0.0,36.16666666666666,67.72,375.04,70.0,14.796666666666669,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2853
2025-03-01 17:00:00,372.2166666666667,0.0,36.5,67.74666666666667,375.04,70.0,13.94,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2854
2025-03-01 17:15:00,377.8666666666666,0.0,38.333333333333336,67.70666666666666,375.04,70.0,12.846666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2855
2025-03-01 17:30:00,370.8033333333333,0.0,38.5,67.40666666666665,375.04,70.0,11.706666666666663,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2856
2025-03-01 17:45:00,376.4533333333334,0.0,36.833333333333336,67.24333333333333,375.04,70.0,10.803333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2857
2025-03-01 18:00:00,367.2766666666666,0.0,36.333333333333336,66.77666666666667,375.04,70.0,9.8,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2858
2025-03-01 18:15:00,372.22,0.0,36.5,66.67333333333333,375.04,70.0,8.806666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2859
2025-03-01 18:30:00,378.5733333333333,0.0,36.333333333333336,66.40666666666667,375.04,70.0,7.836666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2860
2025-03-01 18:45:00,377.8666666666666,0.0,36.333333333333336,65.99666666666667,375.04,70.0,6.786666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2861
2025-03-01 19:00:00,372.9266666666667,0.0,38.0,65.94666666666667,375.04,70.0,5.976666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2862
2025-03-01 19:15:00,368.68666666666667,0.0,38.66666666666666,66.18333333333334,375.04,70.0,5.16,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2863
2025-03-01 19:30:00,370.8,0.0,37.0,66.40333333333334,375.04,70.0,4.416666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2864
2025-03-01 19:45:00,367.98,0.0,38.16666666666666,66.10666666666667,375.04,70.0,3.4933333333333336,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,2865
2025-03-01 20:00:00,371.51,0.0,39.0,65.69333333333333,375.04,70.0,2.653333333333333,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2866
2025-03-01 20:15:00,372.2166666666667,0.0,38.0,65.86,375.04,70.0,1.906666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2867
2025-03-01 20:30:00,372.2166666666667,0.0,36.5,65.67333333333333,375.04,70.0,1.27,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2868
2025-03-01 20:45:00,372.2166666666667,0.0,36.333333333333336,65.57333333333334,375.04,70.0,0.4233333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,2869
2025-03-01 21:00:00,371.51,0.0,37.833333333333336,65.53333333333332,375.04,70.0,0.3866666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,2870
2025-03-01 21:15:00,378.5733333333333,0.0,37.16666666666666,65.52333333333333,375.04,70.0,1.1666666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2871
2025-03-01 21:30:00,372.92333333333335,0.0,36.66666666666666,65.24,375.04,70.0,1.5233333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2872
2025-03-01 21:45:00,377.8666666666666,0.0,38.333333333333336,65.02666666666667,375.04,70.0,1.6900000000000002,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2873
2025-03-01 22:00:00,375.7466666666666,0.0,37.16666666666666,64.90333333333332,375.04,70.0,2.1633333333333336,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2874
2025-03-01 22:15:00,377.8666666666666,0.0,35.5,64.78333333333333,375.04,70.0,2.9433333333333334,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,2875
2025-03-01 22:30:00,371.51,0.0,35.666666666666664,64.60333333333334,375.04,70.0,5.093333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,2876
2025-03-01 22:45:00,374.3366666666666,0.0,35.666666666666664,64.58,375.04,70.0,6.65,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2877
2025-03-01 23:00:00,374.3333333333333,0.0,35.666666666666664,64.88666666666667,375.04,70.0,8.049999999999999,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2878
2025-03-01 23:15:00,372.2166666666667,0.0,37.333333333333336,65.30333333333333,375.04,70.0,10.64,74.0,70.0,72.0,69.77,67.0,69.0,78.0,62.0,2879
2025-03-01 23:30:00,378.5733333333333,0.0,36.333333333333336,65.70333333333333,375.04,70.0,12.963333333333331,74.0,70.0,72.0,69.75,67.0,69.0,78.0,62.0,2880
2025-03-01 23:45:00,372.92333333333335,0.0,35.166666666666664,66.11333333333333,375.04,70.0,15.366666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0,2881
2025-03-02 00:00:00,370.8033333333333,0.0,35.166666666666664,66.63666666666667,375.04,70.0,17.656666666666666,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2882
2025-03-02 00:15:00,378.5733333333333,0.0,35.0,67.10000000000001,375.04,70.0,19.716666666666665,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2883
2025-03-02 00:30:00,370.1,0.0,35.333333333333336,67.63333333333333,375.04,70.0,21.953333333333333,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2884
2025-03-02 00:45:00,377.87,0.0,35.0,67.83666666666666,375.04,70.0,22.936666666666667,74.0,70.0,72.0,69.73666666666666,67.0,69.0,78.0,62.0,2885
2025-03-02 01:00:00,377.16,0.0,35.166666666666664,68.06666666666666,375.04,70.0,24.316666666666663,74.0,70.0,72.0,69.76666666666667,67.0,69.0,78.0,62.0,2886
2025-03-02 01:15:00,370.1,0.0,35.5,68.09333333333333,375.04,70.0,25.136666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2887
2025-03-02 01:30:00,377.8666666666666,0.0,35.166666666666664,68.30666666666666,375.04,70.0,26.48333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,2888
2025-03-02 01:45:00,373.63,0.0,36.5,68.62333333333333,375.04,70.0,27.94333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,2889
2025-03-02 02:00:00,378.5733333333333,0.0,37.16666666666666,68.88666666666667,375.04,70.0,29.176666666666662,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2890
2025-03-02 02:15:00,378.5733333333333,0.0,36.333333333333336,69.10666666666667,375.04,70.0,30.243333333333336,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,2891
2025-03-02 02:30:00,380.6933333333333,0.0,35.5,69.39333333333333,375.04,70.0,31.320000000000004,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2892
2025-03-02 02:45:00,369.3933333333334,0.0,35.666666666666664,69.81,375.04,70.0,32.346666666666664,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2893
2025-03-02 03:00:00,373.63,0.0,37.333333333333336,70.19333333333333,375.04,70.0,33.416666666666664,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2894
2025-03-02 03:15:00,378.5733333333333,0.0,37.5,70.58999999999999,375.04,70.0,34.50333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2895
2025-03-02 03:30:00,377.16,0.0,36.833333333333336,70.94333333333333,375.04,70.0,35.596666666666664,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2896
2025-03-02 03:45:00,372.2166666666667,0.0,35.166666666666664,71.37333333333333,375.04,70.0,36.67333333333334,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2897
2025-03-02 04:00:00,372.92333333333335,0.0,35.0,71.80333333333333,375.04,70.0,37.72666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2898
2025-03-02 04:15:00,375.04333333333335,0.0,35.333333333333336,72.02333333333333,375.04,70.0,38.28,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,2899
2025-03-02 04:30:00,375.75,0.0,34.833333333333336,71.97666666666667,375.04,70.0,38.553333333333335,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,2900
2025-03-02 04:45:00,372.2166666666667,0.0,36.16666666666666,72.12666666666667,375.04,70.0,38.91,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,2901
2025-03-02 05:00:00,378.5733333333333,0.0,37.5,72.32,375.04,70.0,39.690000000000005,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,2902
2025-03-02 05:15:00,372.92333333333335,0.0,36.5,72.33999999999999,375.04,70.0,39.91,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,2903
2025-03-02 05:30:00,374.3333333333333,0.0,36.5,72.41,375.04,70.0,40.16333333333333,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,2904
2025-03-02 05:45:00,379.28,0.0,35.666666666666664,72.44,375.04,70.0,40.46333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,2905
2025-03-02 06:00:00,375.75,0.0,34.833333333333336,72.54333333333334,375.04,70.0,40.78,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,2906
2025-03-02 06:15:00,371.51,0.0,36.0,72.75,375.04,70.0,41.37,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,2907
2025-03-02 06:30:00,376.4533333333334,0.0,36.833333333333336,72.95,375.04,70.0,42.02333333333333,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,2908
2025-03-02 06:45:00,370.8033333333333,0.0,36.16666666666666,73.41000000000001,375.04,70.0,43.36333333333334,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,2909
2025-03-02 07:00:00,375.7466666666666,0.0,35.833333333333336,74.21666666666667,375.04,70.0,45.126666666666665,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2910
2025-03-02 07:15:00,372.92333333333335,0.0,34.833333333333336,74.64666666666666,375.04,70.0,46.17333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2911
2025-03-02 07:30:00,377.16333333333336,0.0,34.666666666666664,75.08,375.04,70.0,47.31333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2912
2025-03-02 07:45:00,372.92333333333335,0.0,35.5,75.64333333333333,375.04,70.0,48.376666666666665,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2913
2025-03-02 08:00:00,370.0966666666666,0.0,36.833333333333336,76.04,375.04,70.0,49.45666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,2914
2025-03-02 08:15:00,379.9866666666667,0.0,37.0,76.37666666666667,375.04,70.0,50.17333333333334,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,2915
2025-03-02 08:30:00,368.68666666666667,0.0,35.5,76.49,375.04,70.0,50.48333333333333,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,2916
2025-03-02 08:45:00,376.4533333333334,0.0,34.833333333333336,76.26666666666667,375.04,70.0,50.21666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,2917
2025-03-02 09:00:00,374.3366666666666,0.0,35.166666666666664,76.25333333333333,375.04,70.0,50.10999999999999,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,2918
2025-03-02 09:15:00,376.4533333333334,0.0,36.333333333333336,76.27666666666666,375.04,70.0,50.26,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,2919
2025-03-02 09:30:00,378.5733333333333,0.0,37.0,76.16000000000001,375.04,70.0,50.2,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2920
2025-03-02 09:45:00,379.28,0.0,36.5,76.02333333333333,375.04,70.0,50.19333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2921
2025-03-02 10:00:00,371.5133333333333,0.0,36.16666666666666,76.10000000000001,375.04,70.0,50.2,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2922
2025-03-02 10:15:00,373.63,0.0,36.66666666666666,76.01666666666667,375.04,70.0,50.19,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2923
2025-03-02 10:30:00,376.4533333333334,0.0,36.333333333333336,75.97333333333334,375.04,70.0,50.27333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2924
2025-03-02 10:45:00,372.2166666666667,0.0,35.5,75.87666666666667,375.04,70.0,50.18666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2925
2025-03-02 11:00:00,370.8066666666667,0.0,34.5,75.47666666666667,375.04,70.0,49.38333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,2926
2025-03-02 11:15:00,376.45666666666665,0.0,35.666666666666664,74.82000000000001,375.04,70.0,48.31666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,2927
2025-03-02 11:30:00,378.5733333333333,0.0,36.0,74.23333333333333,375.04,70.0,47.1,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2928
2025-03-02 11:45:00,379.9866666666667,0.0,34.333333333333336,73.73666666666666,375.04,70.0,46.23333333333333,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2929
2025-03-02 12:00:00,372.2166666666667,0.0,34.333333333333336,73.21,375.04,70.0,45.196666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2930
2025-03-02 12:15:00,373.63,0.0,34.5,72.63666666666667,375.04,70.0,44.3,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2931
2025-03-02 12:30:00,374.3333333333333,0.0,34.5,72.21666666666665,375.04,70.0,43.376666666666665,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,2932
2025-03-02 12:45:00,377.16,0.0,34.5,72.02333333333333,375.04,70.0,42.95333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2933
2025-03-02 13:00:00,371.51,0.0,35.0,72.31333333333333,375.04,70.0,43.24666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,2934
2025-03-02 13:15:00,369.39,0.0,35.333333333333336,72.83666666666666,375.04,70.0,43.82333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,2935
2025-03-02 13:30:00,375.75,0.0,36.66666666666666,73.19,375.04,70.0,44.03666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2936
2025-03-02 13:45:00,376.45666666666665,0.0,37.0,73.44,375.04,70.0,44.18333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,2937
2025-03-02 14:00:00,376.4533333333334,0.0,35.833333333333336,73.72666666666667,375.04,70.0,44.23666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2938
2025-03-02 14:15:00,371.5133333333333,0.0,34.833333333333336,74.13666666666667,375.04,70.0,44.31,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2939
2025-03-02 14:30:00,375.04333333333335,0.0,36.333333333333336,74.55666666666667,375.04,70.0,44.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,2940
2025-03-02 14:45:00,375.04,0.0,37.0,74.75666666666666,375.04,70.0,44.453333333333326,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2941
2025-03-02 15:00:00,372.2166666666667,0.0,36.5,74.98666666666666,375.04,70.0,44.35999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2942
2025-03-02 15:15:00,377.16,0.0,36.66666666666666,75.13,375.04,70.0,44.06,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,2943
2025-03-02 15:30:00,373.63,0.0,36.0,74.43666666666667,375.04,70.0,42.120000000000005,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,2944
2025-03-02 15:45:00,369.3933333333334,0.0,35.166666666666664,74.06,375.04,70.0,40.64333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2945
2025-03-02 16:00:00,368.68666666666667,0.0,35.833333333333336,73.81333333333333,375.04,70.0,39.42333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2946
2025-03-02 16:15:00,376.4533333333334,0.0,36.333333333333336,72.55666666666667,375.04,70.0,36.37,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,2947
2025-03-02 16:30:00,367.2733333333333,0.0,35.5,71.68333333333334,375.04,70.0,33.89666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,2948
2025-03-02 16:45:00,366.57,0.0,36.5,70.95333333333333,375.04,70.0,31.973333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,2949
2025-03-02 17:00:00,370.1,0.0,36.66666666666666,70.47333333333334,375.04,70.0,30.166666666666668,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,2950
2025-03-02 17:15:00,370.8,0.0,35.5,70.02666666666666,375.04,70.0,28.42,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,2951
2025-03-02 17:30:00,367.98,0.0,35.166666666666664,69.80666666666667,375.04,70.0,27.52,74.0,70.0,72.0,70.17999999999999,67.0,69.0,78.0,62.0,2952
2025-03-02 17:45:00,372.9266666666667,0.0,34.166666666666664,70.03666666666668,375.04,70.0,27.473333333333333,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2953
2025-03-02 18:00:00,373.63,0.0,34.333333333333336,69.79666666666667,375.04,70.0,25.94666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,2954
2025-03-02 18:15:00,377.8666666666666,0.0,34.666666666666664,69.43333333333334,375.04,70.0,24.14333333333333,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,62.0,2955
2025-03-02 18:30:00,371.5133333333333,0.0,35.166666666666664,69.06333333333333,375.04,70.0,22.23333333333333,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0,2956
2025-03-02 18:45:00,379.2833333333333,0.0,36.66666666666666,68.89333333333333,375.04,70.0,20.77,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0,2957
2025-03-02 19:00:00,375.04333333333335,0.0,36.0,68.60666666666667,375.04,70.0,19.113333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,2958
2025-03-02 19:15:00,371.51,0.0,36.833333333333336,68.42666666666666,375.04,70.0,17.383333333333333,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,62.0,2959
2025-03-02 19:30:00,371.51,0.0,37.0,68.00666666666666,375.04,70.0,15.64,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,2960
2025-03-02 19:45:00,377.16,0.0,36.66666666666666,67.76666666666667,375.04,70.0,14.3,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,2961
2025-03-02 20:00:00,375.0433333333333,0.0,36.833333333333336,67.39999999999999,375.04,70.0,13.206666666666669,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0,2962
2025-03-02 20:15:00,379.9866666666667,0.0,34.833333333333336,67.47,375.04,70.0,12.836666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2963
2025-03-02 20:30:00,377.16333333333336,0.0,35.0,67.33333333333333,375.04,70.0,11.8,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,62.0,2964
2025-03-02 20:45:00,376.45666666666665,0.0,35.166666666666664,67.14666666666666,375.04,70.0,10.823333333333332,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2965
2025-03-02 21:00:00,375.75,0.0,34.166666666666664,66.88,375.04,70.0,9.726666666666668,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,2966
2025-03-02 21:15:00,367.98,0.0,34.0,66.54333333333334,375.04,70.0,8.776666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2967
2025-03-02 21:30:00,372.92333333333335,0.0,34.5,66.40333333333334,375.04,70.0,7.783333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,2968
2025-03-02 21:45:00,375.04333333333335,0.0,35.0,66.13666666666667,375.04,70.0,6.876666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2969
2025-03-02 22:00:00,367.2733333333333,0.0,35.833333333333336,65.90666666666665,375.04,70.0,5.903333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,2970
2025-03-02 22:15:00,370.0966666666666,0.0,35.5,65.87,375.04,70.0,5.06,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,2971
2025-03-02 22:30:00,375.04333333333335,0.0,34.666666666666664,65.87666666666667,375.04,70.0,4.303333333333334,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,2972
2025-03-02 22:45:00,377.8666666666666,0.0,33.333333333333336,65.64666666666666,375.04,70.0,3.790000000000001,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,2973
2025-03-02 23:00:00,371.51,0.0,35.333333333333336,65.52,375.04,70.0,4.1,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,2974
2025-03-02 23:15:00,369.3933333333334,0.0,36.16666666666666,65.35000000000001,375.04,70.0,4.763333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,2975
2025-03-02 23:30:00,375.7466666666666,0.0,34.5,65.13,375.04,70.0,5.07,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,2976
2025-03-02 23:45:00,380.6933333333333,0.0,33.166666666666664,64.85666666666667,375.04,70.0,5.626666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,2977
2025-03-03 00:00:00,373.63,0.0,35.333333333333336,65.13666666666667,375.04,70.0,8.036666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,2978
2025-03-03 00:15:00,367.98333333333335,0.0,36.5,65.38333333333334,375.04,70.0,9.863333333333332,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,2979
2025-03-03 00:30:00,375.7466666666666,0.0,34.5,65.54,375.04,70.0,11.74,74.0,70.0,72.0,69.8,67.0,69.0,78.0,62.0,2980
2025-03-03 00:45:00,362.32666666666665,0.0,34.833333333333336,65.92333333333333,375.04,70.0,14.73,74.0,70.0,72.0,69.74,67.0,69.0,78.0,62.0,2981
2025-03-03 01:00:00,377.16333333333336,0.0,36.16666666666666,66.56333333333333,375.04,70.0,17.343333333333334,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2982
2025-03-03 01:15:00,378.5733333333333,0.0,34.333333333333336,66.88333333333333,375.04,70.0,19.396666666666665,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2983
2025-03-03 01:30:00,377.87,0.0,34.166666666666664,67.41000000000001,375.04,70.0,21.61,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2984
2025-03-03 01:45:00,370.0966666666666,0.0,34.333333333333336,67.67,375.04,70.0,23.71333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,2985
2025-03-03 02:00:00,376.4533333333334,0.0,34.5,68.31333333333333,375.04,70.0,25.78333333333333,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,2986
2025-03-03 02:15:00,374.3366666666666,0.0,33.833333333333336,68.85333333333334,375.04,70.0,27.77,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,62.0,2987
2025-03-03 02:30:00,371.51,0.0,34.5,69.21333333333332,375.04,70.0,28.55666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,62.0,2988
2025-03-03 02:45:00,375.04,0.0,35.166666666666664,69.44666666666667,375.04,70.0,29.293333333333333,74.0,70.0,72.0,69.8,67.0,69.0,78.0,62.0,2989
2025-03-03 03:00:00,372.2166666666667,0.0,35.5,69.78666666666668,375.04,70.0,30.44333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,2990
2025-03-03 03:15:00,374.3333333333333,0.0,34.666666666666664,70.02,375.04,70.0,31.28,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2991
2025-03-03 03:30:00,371.5133333333333,0.0,33.666666666666664,70.22333333333334,375.04,70.0,32.36,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2992
2025-03-03 03:45:00,368.68666666666667,0.0,33.5,70.56,375.04,70.0,33.46333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2993
2025-03-03 04:00:00,369.39,0.0,33.166666666666664,71.14999999999999,375.04,70.0,34.553333333333335,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,2994
2025-03-03 04:15:00,372.92333333333335,0.0,32.833333333333336,71.58666666666666,375.04,70.0,35.50666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,2995
2025-03-03 04:30:00,370.8066666666667,0.0,33.666666666666664,71.83999999999999,375.04,70.0,36.53,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,2996
2025-03-03 04:45:00,372.92333333333335,0.0,34.0,71.97333333333333,375.04,70.0,37.13333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,2997
2025-03-03 05:00:00,375.7466666666666,0.0,33.666666666666664,72.01666666666667,375.04,70.0,37.24666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,2998
2025-03-03 05:15:00,372.2166666666667,0.0,33.333333333333336,72.11666666666666,375.04,70.0,37.34666666666666,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,2999
2025-03-03 05:30:00,370.1,0.0,34.833333333333336,71.83666666666666,375.04,70.0,37.16666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3000
2025-03-03 05:45:00,379.28,0.0,34.5,71.55,375.04,70.0,37.14333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3001
2025-03-03 06:00:00,379.28,0.0,33.0,71.38666666666667,375.04,70.0,37.39333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3002
2025-03-03 06:15:00,374.3333333333333,0.0,32.666666666666664,71.28333333333333,375.04,70.0,37.4,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3003
2025-03-03 06:30:00,377.8666666666666,0.0,32.666666666666664,71.34666666666668,375.04,70.0,37.41333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3004
2025-03-03 06:45:00,375.04333333333335,0.0,32.5,71.45333333333333,375.04,70.0,37.52,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3005
2025-03-03 07:00:00,371.51,0.0,32.5,71.52,375.04,70.0,37.63999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3006
2025-03-03 07:15:00,375.75,0.0,33.333333333333336,71.46666666666665,375.04,70.0,37.68666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3007
2025-03-03 07:30:00,376.4533333333333,0.0,34.333333333333336,71.48,375.04,70.0,37.86333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3008
2025-03-03 07:45:00,368.69,0.0,34.5,71.42333333333333,375.04,70.0,37.88,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3009
2025-03-03 08:00:00,372.92333333333335,0.0,33.0,71.37,375.04,70.0,37.84333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3010
2025-03-03 08:15:00,367.98,0.0,34.666666666666664,71.48333333333333,375.04,70.0,37.86666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3011
2025-03-03 08:30:00,375.04,0.0,34.666666666666664,71.44333333333333,375.04,70.0,37.973333333333336,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3012
