time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 19:15:00,377.16333333333336,0.0,36.16666666666666,66.57000000000001,375.04,70.0,5.033333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,78.0,62.0,3343
2025-03-06 19:30:00,379.28,0.0,34.0,66.30666666666667,375.04,70.0,3.216666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3344
2025-03-06 19:45:00,372.21333333333337,0.0,33.0,66.11333333333333,375.04,70.0,1.34,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3345
2025-03-06 20:00:00,370.8066666666667,0.0,32.666666666666664,66.19333333333333,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3346
2025-03-06 20:15:00,373.6266666666667,0.0,32.166666666666664,65.93333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,3347
2025-03-06 20:30:00,376.4533333333334,0.0,31.83333333333333,66.11,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,3348
2025-03-06 20:45:00,377.16333333333336,0.0,31.666666666666668,66.05666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,3349
2025-03-06 21:00:00,369.3933333333334,0.0,32.166666666666664,66.22333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3350
2025-03-06 21:15:00,372.92333333333335,0.0,31.33333333333333,66.24000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3351
2025-03-06 21:30:00,367.98,0.0,31.83333333333333,66.17333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0,3352
2025-03-06 21:45:00,375.04333333333335,0.0,32.0,65.99666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,3353
2025-03-06 22:00:00,375.04,0.0,30.166666666666668,65.86666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,78.0,62.0,3354
2025-03-06 22:15:00,372.92333333333335,0.0,31.33333333333333,65.87666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0,3355
2025-03-06 22:30:00,367.98333333333335,0.0,32.0,65.76,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3356
2025-03-06 22:45:00,375.7466666666666,0.0,30.666666666666668,65.60666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3357
2025-03-06 23:00:00,370.0966666666666,0.0,30.33333333333333,65.45,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3358
2025-03-06 23:15:00,367.98,0.0,32.666666666666664,65.20333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,3359
2025-03-06 23:30:00,383.51666666666665,0.0,31.166666666666668,64.92,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,3360
2025-03-06 23:45:00,374.3366666666666,0.0,29.666666666666668,64.56,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3361
2025-03-07 00:00:00,375.7466666666666,0.0,30.33333333333333,64.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.08,67.0,69.0,78.0,62.0,3362
2025-03-07 00:15:00,368.68666666666667,0.0,33.0,63.96,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3363
2025-03-07 00:30:00,373.63000000000005,0.0,33.833333333333336,63.74333333333333,375.04,70.0,0.3766666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3364
2025-03-07 00:45:00,377.16,0.0,33.333333333333336,63.63666666666666,375.04,70.0,2.29,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,62.0,3365
2025-03-07 01:00:00,368.68666666666667,0.0,33.0,63.56,375.04,70.0,4.226666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,3366
2025-03-07 01:15:00,367.2733333333333,0.0,34.333333333333336,63.73666666666666,375.04,70.0,5.91,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,3367
2025-03-07 01:30:00,373.6266666666667,0.0,34.5,64.66666666666667,375.04,70.0,9.273333333333332,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,62.0,3368
2025-03-07 01:45:00,377.16,0.0,35.5,65.37333333333333,375.04,70.0,11.886666666666668,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,3369
2025-03-07 02:00:00,372.92333333333335,0.0,34.833333333333336,65.97666666666667,375.04,70.0,14.13,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,3370
2025-03-07 02:15:00,373.63,0.0,34.833333333333336,66.52,375.04,70.0,16.150000000000002,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,3371
2025-03-07 02:30:00,368.68666666666667,0.0,36.5,67.22,375.04,70.0,18.276666666666667,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,3372
2025-03-07 02:45:00,376.4533333333334,0.0,36.0,67.58999999999999,375.04,70.0,19.496666666666663,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,62.0,3373
2025-03-07 03:00:00,372.21333333333337,0.0,36.16666666666666,67.52999999999999,375.04,70.0,19.953333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,3374
2025-03-07 03:15:00,374.3333333333333,0.0,36.66666666666666,67.89333333333333,375.04,70.0,20.76333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,3375
2025-03-07 03:30:00,371.51,0.0,35.833333333333336,68.3,375.04,70.0,21.75,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,3376
2025-03-07 03:45:00,374.3333333333333,0.0,34.666666666666664,68.54,375.04,70.0,22.67333333333333,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,3377
2025-03-07 04:00:00,375.7466666666666,0.0,34.666666666666664,68.64333333333333,375.04,70.0,23.14333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,62.0,3378
2025-03-07 04:15:00,377.87,0.0,36.0,68.52666666666667,375.04,70.0,22.73,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,3379
2025-03-07 04:30:00,375.04,0.0,36.833333333333336,68.55333333333333,375.04,70.0,22.58,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,3380
2025-03-07 04:45:00,373.63,0.0,35.833333333333336,68.66000000000001,375.04,70.0,22.616666666666664,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3381
2025-03-07 05:00:00,373.6333333333334,0.0,36.5,68.77333333333333,375.04,70.0,22.653333333333336,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3382
2025-03-07 05:15:00,367.98,0.0,35.833333333333336,68.89,375.04,70.0,22.63,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3383
2025-03-07 05:30:00,374.3366666666666,0.0,35.833333333333336,68.71,375.04,70.0,22.55,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3384
2025-03-07 05:45:00,371.51,0.0,36.0,68.7,375.04,70.0,22.563333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3385
2025-03-07 06:00:00,373.63000000000005,0.0,35.833333333333336,68.65333333333334,375.04,70.0,22.53333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3386
2025-03-07 06:15:00,369.39,0.0,35.0,68.57333333333334,375.04,70.0,22.53333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3387
2025-03-07 06:30:00,373.6266666666667,0.0,34.666666666666664,68.62333333333333,375.04,70.0,22.290000000000003,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3388
2025-03-07 06:45:00,370.8066666666667,0.0,36.333333333333336,68.45,375.04,70.0,21.76,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,3389
2025-03-07 07:00:00,379.28,0.0,37.0,68.26,375.04,70.0,21.03333333333333,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,3390
2025-03-07 07:15:00,368.68666666666667,0.0,35.833333333333336,68.27999999999999,375.04,70.0,20.986666666666668,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3391
2025-03-07 07:30:00,372.92333333333335,0.0,35.5,68.29333333333334,375.04,70.0,21.07,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,3392
2025-03-07 07:45:00,374.3366666666666,0.0,35.666666666666664,68.21,375.04,70.0,20.48,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,3393
2025-03-07 08:00:00,372.92333333333335,0.0,36.16666666666666,68.18666666666667,375.04,70.0,20.313333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3394
2025-03-07 08:15:00,373.63,0.0,36.333333333333336,68.11666666666666,375.04,70.0,20.206666666666667,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,3395
2025-03-07 08:30:00,368.69,0.0,36.0,68.23333333333333,375.04,70.0,20.30333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,3396
2025-03-07 08:45:00,365.1566666666667,0.0,34.666666666666664,68.07333333333334,375.04,70.0,20.02,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,3397
2025-03-07 09:00:00,379.28,0.0,35.833333333333336,68.23333333333333,375.04,70.0,20.32333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3398
2025-03-07 09:15:00,370.0966666666666,0.0,34.166666666666664,68.14666666666666,375.04,70.0,20.096666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,3399
2025-03-07 09:30:00,375.7466666666666,0.0,35.5,68.11333333333333,375.04,70.0,19.813333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,3400
2025-03-07 09:45:00,378.5733333333333,0.0,36.833333333333336,68.07,375.04,70.0,19.64333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,3401
2025-03-07 10:00:00,375.75,0.0,35.5,68.07333333333334,375.04,70.0,19.44333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,3402
2025-03-07 10:15:00,375.04333333333335,0.0,34.166666666666664,68.02666666666667,375.04,70.0,19.576666666666664,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,3403
2025-03-07 10:30:00,372.2166666666667,0.0,34.0,68.05,375.04,70.0,19.71,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3404
2025-03-07 10:45:00,369.3933333333334,0.0,34.666666666666664,68.22,375.04,70.0,19.813333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3405
2025-03-07 11:00:00,365.86,0.0,35.5,68.19333333333334,375.04,70.0,19.62666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,3406
2025-03-07 11:15:00,366.57,0.0,36.833333333333336,68.11333333333333,375.04,70.0,19.223333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,3407
2025-03-07 11:30:00,378.5733333333333,0.0,36.66666666666666,68.18,375.04,70.0,19.576666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3408
2025-03-07 11:45:00,378.5733333333333,0.0,36.5,68.18666666666667,375.04,70.0,19.07,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,3409
2025-03-07 12:00:00,378.5733333333333,0.0,35.333333333333336,68.17333333333333,375.04,70.0,18.886666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,3410
2025-03-07 12:15:00,377.16,0.0,34.833333333333336,67.82,375.04,70.0,18.066666666666663,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,3411
2025-03-07 12:30:00,372.92333333333335,0.0,35.833333333333336,67.86333333333333,375.04,70.0,17.97,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3412
2025-03-07 12:45:00,375.04333333333335,0.0,36.0,67.81333333333333,375.04,70.0,17.413333333333334,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,3413
2025-03-07 13:00:00,373.6266666666667,0.0,36.0,67.78333333333333,375.04,70.0,17.186666666666667,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,3414
2025-03-07 13:15:00,374.3366666666666,0.0,35.5,67.79,375.04,70.0,16.883333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,3415
2025-03-07 13:30:00,376.4533333333334,0.0,35.0,67.89999999999999,375.04,70.0,16.506666666666664,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,3416
2025-03-07 13:45:00,372.92333333333335,0.0,35.5,68.03666666666668,375.04,70.0,16.263333333333332,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,3417
2025-03-07 14:00:00,378.5733333333333,0.0,37.0,68.10666666666667,375.04,70.0,15.676666666666668,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,3418
2025-03-07 14:15:00,367.98,0.0,37.0,68.28333333333333,375.04,70.0,14.836666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,3419
2025-03-07 14:30:00,377.16,0.0,35.0,68.39,375.04,70.0,13.67,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3420
2025-03-07 14:45:00,382.1066666666666,0.0,32.666666666666664,67.89999999999999,375.04,70.0,12.693333333333332,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,3421
2025-03-07 15:00:00,375.7466666666666,0.0,30.83333333333333,67.09666666666666,375.04,70.0,11.87,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,3422
2025-03-07 15:15:00,370.8033333333333,0.0,31.0,67.14333333333333,375.04,70.0,11.87,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,62.0,3423
2025-03-07 15:30:00,371.51,0.0,30.83333333333333,67.58666666666666,375.04,70.0,12.576666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,3424
2025-03-07 15:45:00,380.6933333333333,0.0,30.166666666666668,67.39333333333333,375.04,70.0,11.803333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3425
2025-03-07 16:00:00,371.5133333333333,0.0,27.166666666666668,67.30333333333333,375.04,70.0,11.9,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,3426
2025-03-07 16:15:00,374.3333333333333,0.0,26.5,67.18,375.04,70.0,12.326666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,3427
2025-03-07 16:30:00,366.57,0.0,27.166666666666668,67.11333333333333,375.04,70.0,11.746666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,3428
2025-03-07 16:45:00,373.6266666666667,0.0,25.666666666666668,66.85000000000001,375.04,70.0,10.953333333333331,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,62.0,3429
2025-03-07 17:00:00,374.3366666666666,0.0,25.5,66.44666666666666,375.04,70.0,9.583333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3430
2025-03-07 17:15:00,377.16333333333336,0.0,23.666666666666668,66.28333333333333,375.04,70.0,9.096666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3431
2025-03-07 17:30:00,377.8666666666666,0.0,21.33333333333333,65.91666666666667,375.04,70.0,9.503333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3432
2025-03-07 17:45:00,369.39,0.0,21.5,66.02666666666666,375.04,70.0,9.463333333333331,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,3433
2025-03-07 18:00:00,375.7466666666666,0.0,20.83333333333333,66.21333333333332,375.04,70.0,9.45,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,3434
2025-03-07 18:15:00,372.92333333333335,0.0,20.0,65.58999999999999,375.04,70.0,7.5566666666666675,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3435
2025-03-07 18:30:00,376.4533333333334,0.0,20.166666666666668,65.27333333333333,375.04,70.0,7.013333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3436
2025-03-07 18:45:00,370.8033333333333,0.0,20.33333333333333,65.17333333333333,375.04,70.0,7.623333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,3437
2025-03-07 19:00:00,375.04333333333335,0.0,21.83333333333333,65.30666666666667,375.04,70.0,7.986666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,3438
2025-03-07 19:15:00,376.4533333333334,0.0,23.166666666666668,65.12333333333333,375.04,70.0,7.35,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,3439
2025-03-07 19:30:00,372.2166666666667,0.0,23.5,65.04333333333334,375.04,70.0,7.596666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,3440
2025-03-07 19:45:00,370.1,0.0,23.83333333333333,65.24333333333334,375.04,70.0,7.626666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,3441
2025-03-07 20:00:00,371.51,0.0,23.666666666666668,65.50666666666667,375.04,70.0,7.8066666666666675,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3442
2025-03-07 20:15:00,372.92333333333335,0.0,23.166666666666668,65.52666666666666,375.04,70.0,7.566666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,3443
2025-03-07 20:30:00,372.21333333333337,0.0,23.83333333333333,65.57666666666667,375.04,70.0,7.486666666666667,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,62.0,3444
2025-03-07 20:45:00,374.3333333333333,0.0,24.0,65.52666666666666,375.04,70.0,7.0,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,3445
2025-03-07 21:00:00,375.7466666666666,0.0,23.5,65.35333333333334,375.04,70.0,4.9366666666666665,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,3446
2025-03-07 21:15:00,379.2766666666666,0.0,21.166666666666668,65.24333333333334,375.04,70.0,2.65,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,62.0,3447
2025-03-07 21:30:00,372.2166666666667,0.0,20.83333333333333,65.35333333333334,375.04,70.0,0.3999999999999999,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,3448
2025-03-07 21:45:00,368.68666666666667,0.0,19.83333333333333,65.30333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,3449
2025-03-07 22:00:00,372.2166666666667,0.0,19.5,65.3,375.04,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,78.0,62.0,3450
2025-03-07 22:15:00,375.75,0.0,18.83333333333333,65.28333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,78.0,62.0,3451
2025-03-07 22:30:00,373.6266666666667,0.0,18.5,65.18666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,3452
2025-03-07 22:45:00,369.3933333333334,0.0,18.5,65.17666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,3453
2025-03-07 23:00:00,374.3333333333333,0.0,18.166666666666668,65.23,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,3454
2025-03-07 23:15:00,372.92333333333335,0.0,17.833333333333332,65.33666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,3455
2025-03-07 23:30:00,372.2166666666667,0.0,17.5,65.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,3456
2025-03-07 23:45:00,372.2166666666667,0.0,17.166666666666668,65.26333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,3457
2025-03-08 00:00:00,376.45666666666665,0.0,16.833333333333332,65.11666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,3458
2025-03-08 00:15:00,375.04,0.0,17.0,64.87333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3459
2025-03-08 00:30:00,372.21333333333337,0.0,16.666666666666668,64.50333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,3460
2025-03-08 00:45:00,370.8033333333333,0.0,17.0,64.02,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,3461
2025-03-08 01:00:00,373.6266666666667,0.0,17.0,63.623333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,78.0,62.0,3462
2025-03-08 01:15:00,373.63,0.0,17.0,63.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3463
2025-03-08 01:30:00,369.39,0.0,20.33333333333333,62.38333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,3464
2025-03-08 01:45:00,374.3333333333333,0.0,23.5,63.36333333333334,375.04,70.0,0.0466666666666666,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,3465
2025-03-08 02:00:00,372.92,0.0,23.666666666666668,64.13333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,3466
2025-03-08 02:15:00,372.2166666666667,0.0,22.83333333333333,63.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3467
2025-03-08 02:30:00,372.92333333333335,0.0,22.166666666666668,63.2,375.04,70.0,0.0,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3468
2025-03-08 02:45:00,375.04,0.0,21.5,63.10333333333333,375.04,70.0,0.1133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3469
2025-03-08 03:00:00,370.1,0.0,21.166666666666668,63.35999999999999,375.04,70.0,0.35,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3470
2025-03-08 03:15:00,379.9866666666667,0.0,21.166666666666668,63.48,375.04,70.0,0.4166666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3471
2025-03-08 03:30:00,376.4533333333334,0.0,21.666666666666668,63.26,375.04,70.0,0.82,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3472
2025-03-08 03:45:00,376.4533333333334,0.0,24.0,63.52666666666666,375.04,70.0,0.8966666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3473
2025-03-08 04:00:00,376.45666666666665,0.0,23.83333333333333,62.93,375.04,70.0,1.14,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3474
2025-03-08 04:15:00,377.16,0.0,24.33333333333333,62.73333333333333,375.04,70.0,1.7,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,3475
2025-03-08 04:30:00,376.45666666666665,0.0,24.666666666666668,62.78666666666667,375.04,70.0,2.023333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,3476
2025-03-08 04:45:00,373.63,0.0,24.666666666666668,62.903333333333336,375.04,70.0,2.81,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,3477
2025-03-08 05:00:00,377.16,0.0,23.83333333333333,63.00333333333333,375.04,70.0,3.86,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,3478
2025-03-08 05:15:00,372.92333333333335,0.0,24.0,62.84666666666666,375.04,70.0,5.04,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,3479
2025-03-08 05:30:00,372.9266666666667,0.0,24.0,63.06,375.04,70.0,6.496666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,3480
2025-03-08 05:45:00,372.92333333333335,0.0,25.33333333333333,62.99666666666667,375.04,70.0,6.4366666666666665,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,3481
2025-03-08 06:00:00,378.5733333333333,0.0,25.33333333333333,62.81666666666666,375.04,70.0,6.239999999999999,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,3482
2025-03-08 06:15:00,369.3933333333334,0.0,27.0,63.11666666666667,375.04,70.0,6.31,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,3483
2025-03-08 06:30:00,371.51,0.0,29.0,63.18,375.04,70.0,6.343333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3484
2025-03-08 06:45:00,368.68666666666667,0.0,30.83333333333333,63.48333333333333,375.04,70.0,6.1933333333333325,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3485
2025-03-08 07:00:00,377.16,0.0,31.33333333333333,63.446666666666665,375.04,70.0,6.103333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3486
2025-03-08 07:15:00,372.2166666666667,0.0,32.166666666666664,63.74666666666667,375.04,70.0,6.133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3487
2025-03-08 07:30:00,370.0966666666666,0.0,31.666666666666668,63.91333333333333,375.04,70.0,6.1066666666666665,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3488
2025-03-08 07:45:00,375.75,0.0,32.5,64.00333333333333,375.04,70.0,6.239999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3489
2025-03-08 08:00:00,379.9866666666667,0.0,32.333333333333336,64.04,375.04,70.0,6.213333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3490
2025-03-08 08:15:00,375.75,0.0,32.0,64.07000000000001,375.04,70.0,6.263333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3491
2025-03-08 08:30:00,370.8033333333333,0.0,32.166666666666664,64.02,375.04,70.0,6.239999999999999,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3492
2025-03-08 08:45:00,377.8666666666666,0.0,31.5,63.96666666666667,375.04,70.0,6.34,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3493
2025-03-08 09:00:00,369.39,0.0,31.166666666666668,63.96333333333333,375.04,70.0,6.329999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3494
2025-03-08 09:15:00,379.98333333333335,0.0,31.666666666666668,63.93666666666667,375.04,70.0,6.423333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3495
2025-03-08 09:30:00,373.63,0.0,30.33333333333333,63.95666666666667,375.04,70.0,6.556666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3496
2025-03-08 09:45:00,375.04,0.0,31.666666666666668,63.93,375.04,70.0,6.733333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3497
2025-03-08 10:00:00,373.6266666666667,0.0,30.5,63.95000000000001,375.04,70.0,7.063333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3498
2025-03-08 10:15:00,367.98,0.0,31.5,64.13333333333334,375.04,70.0,7.496666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3499
2025-03-08 10:30:00,375.04,0.0,30.83333333333333,64.37333333333333,375.04,70.0,7.883333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,3500
2025-03-08 10:45:00,379.28,0.0,30.0,64.45333333333333,375.04,70.0,8.383333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,3501
2025-03-08 11:00:00,372.2166666666667,0.0,31.666666666666668,64.77666666666667,375.04,70.0,9.793333333333331,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,3502
2025-03-08 11:15:00,371.51,0.0,32.333333333333336,65.01333333333334,375.04,70.0,11.29,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,3503
2025-03-08 11:30:00,369.3933333333334,0.0,32.833333333333336,65.55666666666667,375.04,70.0,12.93,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,3504
2025-03-08 11:45:00,377.16,0.0,33.333333333333336,66.18333333333334,375.04,70.0,14.5,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,3505
2025-03-08 12:00:00,370.1,0.0,32.166666666666664,66.41666666666667,375.04,70.0,15.576666666666668,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,3506
2025-03-08 12:15:00,376.4533333333334,0.0,30.83333333333333,66.61666666666666,375.04,70.0,16.5,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,3507
2025-03-08 12:30:00,375.04333333333335,0.0,31.33333333333333,66.88666666666667,375.04,70.0,17.483333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,3508
2025-03-08 12:45:00,367.98,0.0,34.0,67.19666666666666,375.04,70.0,18.286666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,3509
2025-03-08 13:00:00,377.16,0.0,34.166666666666664,67.30333333333334,375.04,70.0,17.533333333333335,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,3510
2025-03-08 13:15:00,373.63,0.0,32.333333333333336,67.29,375.04,70.0,17.246666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3511
2025-03-08 13:30:00,369.3933333333334,0.0,33.0,67.44333333333333,375.04,70.0,17.44,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3512
2025-03-08 13:45:00,372.2166666666667,0.0,34.0,67.43,375.04,70.0,17.253333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3513
2025-03-08 14:00:00,374.3366666666666,0.0,33.666666666666664,67.33999999999999,375.04,70.0,17.27,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3514
2025-03-08 14:15:00,367.98333333333335,0.0,33.833333333333336,67.33999999999999,375.04,70.0,17.346666666666664,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3515
2025-03-08 14:30:00,368.68666666666667,0.0,33.333333333333336,67.53333333333335,375.04,70.0,17.32,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3516
2025-03-08 14:45:00,374.3333333333333,0.0,32.166666666666664,67.47,375.04,70.0,17.456666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3517
2025-03-08 15:00:00,372.92,0.0,31.83333333333333,67.46666666666667,375.04,70.0,17.45,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3518
2025-03-08 15:15:00,371.50666666666666,0.0,32.166666666666664,67.59666666666666,375.04,70.0,17.46,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3519
2025-03-08 15:30:00,374.3366666666666,0.0,33.833333333333336,67.85666666666667,375.04,70.0,17.436666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3520
2025-03-08 15:45:00,376.45666666666665,0.0,34.166666666666664,68.02666666666666,375.04,70.0,16.886666666666667,74.0,70.0,72.0,70.01333333333334,67.0,69.0,78.0,62.0,3521
2025-03-08 16:00:00,371.51,0.0,33.833333333333336,67.92999999999999,375.04,70.0,15.57,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,3522
2025-03-08 16:15:00,367.2733333333333,0.0,33.5,67.80333333333333,375.04,70.0,14.546666666666669,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3523
2025-03-08 16:30:00,368.68666666666667,0.0,34.0,67.80333333333333,375.04,70.0,13.706666666666669,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3524
2025-03-08 16:45:00,372.92,0.0,33.0,67.66666666666667,375.04,70.0,12.590000000000002,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,3525
2025-03-08 17:00:00,378.5733333333333,0.0,31.83333333333333,67.59333333333333,375.04,70.0,11.776666666666666,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3526
2025-03-08 17:15:00,370.0966666666666,0.0,32.333333333333336,67.56333333333333,375.04,70.0,10.703333333333331,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3527
2025-03-08 17:30:00,379.28,0.0,32.333333333333336,67.45666666666666,375.04,70.0,9.663333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3528
2025-03-08 17:45:00,375.04333333333335,0.0,29.666666666666668,66.95,375.04,70.0,8.636666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3529
2025-03-08 18:00:00,368.68666666666667,0.0,29.166666666666668,66.48333333333333,375.04,70.0,7.633333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3530
2025-03-08 18:15:00,370.8066666666667,0.0,27.5,66.28,375.04,70.0,6.66,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3531
2025-03-08 18:30:00,372.92333333333335,0.0,26.5,65.97333333333334,375.04,70.0,5.896666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,3532
2025-03-08 18:45:00,379.9866666666667,0.0,23.5,65.46333333333332,375.04,70.0,5.25,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,3533
2025-03-08 19:00:00,377.8633333333334,0.0,24.166666666666668,65.37666666666667,375.04,70.0,4.683333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,3534
2025-03-08 19:15:00,374.3333333333333,0.0,22.83333333333333,65.45666666666666,375.04,70.0,3.4166666666666665,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3535
2025-03-08 19:30:00,377.8666666666666,0.0,24.166666666666668,65.33333333333333,375.04,70.0,2.313333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3536
2025-03-08 19:45:00,375.04333333333335,0.0,22.666666666666668,65.55333333333333,375.04,70.0,1.143333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3537
2025-03-08 20:00:00,375.7466666666666,0.0,22.83333333333333,65.46333333333332,375.04,70.0,0.15,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,3538
2025-03-08 20:15:00,370.1,0.0,21.83333333333333,65.51666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,3539
2025-03-08 20:30:00,378.5733333333333,0.0,21.33333333333333,65.18,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,3540
2025-03-08 20:45:00,375.04,0.0,20.5,65.05666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,3541
2025-03-08 21:00:00,372.2166666666667,0.0,20.83333333333333,65.10666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,3542
2025-03-08 21:15:00,376.4533333333334,0.0,22.33333333333333,64.98,375.04,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,3543
2025-03-08 21:30:00,370.8033333333333,0.0,22.166666666666668,65.1,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,3544
2025-03-08 21:45:00,375.7466666666666,0.0,22.5,65.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,78.0,62.0,3545
2025-03-08 22:00:00,377.16,0.0,20.666666666666668,64.90666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,3546
2025-03-08 22:15:00,368.68666666666667,0.0,20.33333333333333,64.80333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,3547
2025-03-08 22:30:00,374.3366666666666,0.0,22.0,64.66333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,3548
2025-03-08 22:45:00,372.21333333333337,0.0,23.33333333333333,64.61666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3549
2025-03-08 23:00:00,379.9866666666667,0.0,23.166666666666668,64.49666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3550
2025-03-08 23:15:00,377.16,0.0,23.0,64.22666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3551
2025-03-08 23:30:00,373.63,0.0,20.0,63.836666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3552
2025-03-08 23:45:00,367.27,0.0,22.33333333333333,63.45333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3553
2025-03-09 00:00:00,376.45666666666665,0.0,23.0,63.09666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,62.0,3554
2025-03-09 00:15:00,374.3366666666666,0.0,23.5,63.10666666666666,375.04,70.0,0.1066666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3555
2025-03-09 00:30:00,375.7466666666666,0.0,23.166666666666668,63.02666666666666,375.04,70.0,0.3333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3556
2025-03-09 00:45:00,372.22,0.0,26.33333333333333,63.18666666666667,375.04,70.0,0.6866666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3557
2025-03-09 01:00:00,372.2166666666667,0.0,25.5,63.11000000000001,375.04,70.0,1.4333333333333331,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,3558
2025-03-09 01:15:00,365.1566666666667,0.0,29.166666666666668,63.10999999999999,375.04,70.0,3.716666666666667,74.0,70.0,72.0,69.86,67.0,69.0,78.0,62.0,3559
2025-03-09 01:30:00,372.22,0.0,30.166666666666668,63.836666666666666,375.04,70.0,5.006666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,3560
2025-03-09 01:45:00,375.04,0.0,29.666666666666668,63.7,375.04,70.0,6.3933333333333335,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,3561
2025-03-09 02:00:00,367.2733333333333,0.0,31.0,64.51333333333334,375.04,70.0,9.813333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,62.0,3562
2025-03-09 02:15:00,372.9266666666667,0.0,32.5,65.68333333333334,375.04,70.0,12.746666666666668,74.0,70.0,72.0,69.69,67.0,69.0,78.0,62.0,3563
2025-03-09 02:30:00,369.39,0.0,32.333333333333336,66.50666666666666,375.04,70.0,15.056666666666668,74.0,70.0,72.0,69.69,67.0,69.0,78.0,62.0,3564
2025-03-09 02:45:00,373.63000000000005,0.0,32.0,67.16000000000001,375.04,70.0,16.986666666666668,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,3565
2025-03-09 03:00:00,373.63,0.0,32.5,67.47333333333334,375.04,70.0,18.486666666666668,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,62.0,3566
2025-03-09 03:15:00,367.98,0.0,32.166666666666664,67.23666666666666,375.04,70.0,18.726666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,62.0,3567
2025-03-09 03:30:00,372.92333333333335,0.0,33.0,67.62,375.04,70.0,19.6,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,3568
2025-03-09 03:45:00,370.8033333333333,0.0,32.666666666666664,67.94666666666666,375.04,70.0,20.55,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,3569
2025-03-09 04:00:00,376.4533333333334,0.0,33.5,68.04333333333334,375.04,70.0,21.46666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,3570
2025-03-09 04:15:00,374.3333333333333,0.0,34.166666666666664,68.10333333333334,375.04,70.0,21.23333333333333,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,3571
2025-03-09 04:30:00,375.7466666666666,0.0,35.0,68.02333333333333,375.04,70.0,20.723333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,3572
2025-03-09 04:45:00,375.7466666666666,0.0,34.166666666666664,67.98333333333333,375.04,70.0,20.63,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,3573
2025-03-09 05:00:00,367.2766666666666,0.0,34.0,67.93,375.04,70.0,20.67,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3574
2025-03-09 05:15:00,371.5133333333333,0.0,34.5,67.87333333333333,375.04,70.0,20.75333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3575
2025-03-09 05:30:00,366.56666666666666,0.0,34.666666666666664,67.91666666666667,375.04,70.0,20.86,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3576
2025-03-09 05:45:00,373.6266666666667,0.0,34.833333333333336,68.08,375.04,70.0,20.96333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3577
2025-03-09 06:00:00,371.51,0.0,34.833333333333336,68.11333333333333,375.04,70.0,20.976666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3578
2025-03-09 06:15:00,373.6266666666667,0.0,35.5,68.02333333333333,375.04,70.0,20.99,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3579
2025-03-09 06:30:00,367.98,0.0,35.0,68.11,375.04,70.0,21.296666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3580
2025-03-09 06:45:00,370.1,0.0,35.666666666666664,68.17666666666666,375.04,70.0,21.356666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3581
2025-03-09 07:00:00,377.8666666666666,0.0,35.0,68.26333333333334,375.04,70.0,21.436666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3582
2025-03-09 07:15:00,382.8133333333333,0.0,35.5,68.27333333333333,375.04,70.0,21.52333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3583
2025-03-09 07:30:00,375.04333333333335,0.0,35.666666666666664,68.30666666666667,375.04,70.0,21.586666666666662,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3584
2025-03-09 07:45:00,376.4533333333334,0.0,34.666666666666664,68.32333333333334,375.04,70.0,21.896666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3585
2025-03-09 08:00:00,365.1566666666667,0.0,33.333333333333336,68.31333333333333,375.04,70.0,21.743333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3586
2025-03-09 08:15:00,375.75,0.0,32.833333333333336,68.3,375.04,70.0,22.03,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3587
2025-03-09 08:30:00,370.8033333333333,0.0,34.5,68.33999999999999,375.04,70.0,22.30333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3588
2025-03-09 08:45:00,377.16,0.0,35.5,68.3,375.04,70.0,22.36,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3589
2025-03-09 09:00:00,372.2166666666667,0.0,35.666666666666664,68.3,375.04,70.0,22.71,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3590
2025-03-09 09:15:00,379.28,0.0,35.0,68.30333333333333,375.04,70.0,22.75333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3591
2025-03-09 09:30:00,377.16,0.0,34.333333333333336,68.21,375.04,70.0,23.126666666666665,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3592
2025-03-09 09:45:00,375.7466666666666,0.0,33.833333333333336,68.33666666666666,375.04,70.0,23.506666666666664,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3593
2025-03-09 10:00:00,366.56666666666666,0.0,33.0,68.39666666666666,375.04,70.0,23.863333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3594
2025-03-09 10:15:00,371.51,0.0,33.0,68.34333333333333,375.04,70.0,23.826666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3595
2025-03-09 10:30:00,375.75,0.0,33.166666666666664,68.43333333333334,375.04,70.0,24.14333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3596
2025-03-09 10:45:00,382.8133333333333,0.0,34.0,68.53666666666668,375.04,70.0,24.59,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3597
2025-03-09 11:00:00,371.51,0.0,35.166666666666664,68.58333333333333,375.04,70.0,24.55666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3598
2025-03-09 11:15:00,372.2166666666667,0.0,35.166666666666664,68.64333333333333,375.04,70.0,25.14,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,3599
2025-03-09 11:30:00,371.51,0.0,35.0,68.68333333333334,375.04,70.0,25.26333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3600
2025-03-09 11:45:00,376.45666666666665,0.0,35.0,68.68333333333334,375.04,70.0,25.246666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3601
2025-03-09 12:00:00,372.92333333333335,0.0,34.0,68.67,375.04,70.0,25.953333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,3602
2025-03-09 12:15:00,380.6933333333333,0.0,33.333333333333336,68.71333333333334,375.04,70.0,26.02,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3603
2025-03-09 12:30:00,373.63000000000005,0.0,32.5,68.85666666666667,375.04,70.0,26.39333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3604
2025-03-09 12:45:00,370.8066666666667,0.0,34.333333333333336,69.00666666666666,375.04,70.0,26.52333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,3605
2025-03-09 13:00:00,380.6933333333333,0.0,35.333333333333336,69.24,375.04,70.0,26.51,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3606
2025-03-09 13:15:00,372.2166666666667,0.0,34.666666666666664,69.56,375.04,70.0,26.656666666666663,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3607
2025-03-09 13:30:00,377.8666666666666,0.0,35.0,69.91000000000001,375.04,70.0,26.47,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3608
2025-03-09 13:45:00,370.8033333333333,0.0,34.666666666666664,70.27333333333333,375.04,70.0,26.53333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3609
2025-03-09 14:00:00,370.1,0.0,34.333333333333336,70.37666666666667,375.04,70.0,25.58666666666667,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,3610
2025-03-09 14:15:00,374.3366666666666,0.0,35.166666666666664,70.21,375.04,70.0,23.87333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3611
2025-03-09 14:30:00,375.7466666666666,0.0,35.5,70.09666666666668,375.04,70.0,22.496666666666663,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,3612
2025-03-09 14:45:00,372.92333333333335,0.0,34.833333333333336,70.61,375.04,70.0,21.49,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3613
2025-03-09 15:00:00,373.6266666666667,0.0,30.83333333333333,70.13,375.04,70.0,20.286666666666665,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3614
2025-03-09 15:15:00,371.5133333333333,0.0,28.83333333333333,69.58333333333333,375.04,70.0,19.383333333333336,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3615
2025-03-09 15:30:00,371.51,0.0,26.666666666666668,69.17333333333333,375.04,70.0,18.32333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3616
2025-03-09 15:45:00,371.51,0.0,23.0,68.36333333333333,375.04,70.0,17.373333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3617
2025-03-09 16:00:00,373.63,0.0,22.166666666666668,67.89666666666666,375.04,70.0,16.703333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3618
2025-03-09 16:15:00,377.16,0.0,23.166666666666668,67.95666666666666,375.04,70.0,16.05333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,3619
2025-03-09 16:30:00,371.5133333333333,0.0,21.33333333333333,67.88,375.04,70.0,14.936666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3620
2025-03-09 16:45:00,377.16333333333336,0.0,21.0,67.51333333333334,375.04,70.0,13.873333333333331,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3621
2025-03-09 17:00:00,377.87,0.0,20.666666666666668,67.19666666666667,375.04,70.0,12.86,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3622
2025-03-09 17:15:00,369.39,0.0,19.5,66.90333333333332,375.04,70.0,11.896666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3623
2025-03-09 17:30:00,383.52,0.0,19.0,66.68,375.04,70.0,11.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3624
2025-03-09 17:45:00,375.04,0.0,18.33333333333333,66.51333333333334,375.04,70.0,10.1,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3625
2025-03-09 18:00:00,376.4533333333334,0.0,17.333333333333332,66.29666666666667,375.04,70.0,9.36,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3626
2025-03-09 18:15:00,382.8133333333333,0.0,14.833333333333334,66.23666666666666,375.04,70.0,8.756666666666666,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,3627
2025-03-09 18:30:00,374.3366666666666,0.0,13.833333333333334,65.81,375.04,70.0,8.526666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,3628
2025-03-09 18:45:00,372.92333333333335,0.0,13.5,65.64999999999999,375.04,70.0,8.763333333333334,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,3629
2025-03-09 19:00:00,379.9866666666667,0.0,13.166666666666666,66.07333333333334,375.04,70.0,8.540000000000001,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3630
2025-03-09 19:15:00,370.8033333333333,0.0,11.666666666666666,65.77666666666666,375.04,70.0,7.48,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,3631
2025-03-09 19:30:00,381.3966666666667,0.0,10.833333333333334,65.88666666666667,375.04,70.0,6.69,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,3632
2025-03-09 19:45:00,377.8666666666666,0.0,10.166666666666666,65.77333333333333,375.04,70.0,5.683333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3633
2025-03-09 20:00:00,375.04333333333335,0.0,12.0,65.53,375.04,70.0,5.010000000000001,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,3634
2025-03-09 20:15:00,371.51,0.0,13.333333333333334,64.96333333333332,375.04,70.0,4.113333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,3635
2025-03-09 20:30:00,372.2166666666667,0.0,10.833333333333334,64.55,375.04,70.0,2.74,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3636
2025-03-09 20:45:00,378.5733333333333,0.0,12.5,64.80333333333333,375.04,70.0,1.7166666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3637
2025-03-09 21:00:00,373.63,0.0,12.5,65.11333333333333,375.04,70.0,0.6,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3638
2025-03-09 21:15:00,374.3366666666666,0.0,11.166666666666666,64.59666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3639
2025-03-09 21:30:00,370.8033333333333,0.0,14.333333333333334,64.68,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3640
2025-03-09 21:45:00,377.87,0.0,12.833333333333334,64.7,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3641
2025-03-09 22:00:00,372.92333333333335,0.0,11.0,64.34666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3642
2025-03-09 22:15:00,374.3366666666666,0.0,13.166666666666666,64.36666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3643
2025-03-09 22:30:00,372.92333333333335,0.0,13.166666666666666,64.13,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3644
2025-03-09 22:45:00,379.9866666666667,0.0,11.833333333333334,63.66333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,3645
2025-03-09 23:00:00,375.75,0.0,13.5,63.36333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3646
2025-03-09 23:15:00,373.6333333333334,0.0,12.5,63.02666666666666,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3647
2025-03-09 23:30:00,375.04,0.0,11.0,62.406666666666666,375.04,70.0,0.3033333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3648
2025-03-09 23:45:00,372.2166666666667,0.0,11.833333333333334,61.876666666666665,375.04,70.0,1.3666666666666665,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,3649
2025-03-10 00:00:00,377.87,0.0,12.166666666666666,61.34666666666666,375.04,70.0,4.096666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,62.0,3650
2025-03-10 00:15:00,373.6266666666667,0.0,10.666666666666666,61.75333333333333,375.04,70.0,6.326666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0,3651
2025-03-10 00:30:00,375.7466666666666,0.0,15.5,62.6,375.04,70.0,9.416666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0,3652
2025-03-10 00:45:00,370.1,0.0,18.166666666666668,63.82666666666668,375.04,70.0,11.783333333333331,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,3653
2025-03-10 01:00:00,370.8066666666667,0.0,19.83333333333333,64.74333333333334,375.04,70.0,13.276666666666666,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,62.0,3654
2025-03-10 01:15:00,369.39,0.0,21.5,64.87,375.04,70.0,13.156666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,3655
2025-03-10 01:30:00,375.04333333333335,0.0,21.5,65.14333333333333,375.04,70.0,13.94,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,3656
2025-03-10 01:45:00,375.7466666666666,0.0,22.0,65.2,375.04,70.0,15.053333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,3657
2025-03-10 02:00:00,372.92333333333335,0.0,23.666666666666668,65.73666666666666,375.04,70.0,16.673333333333332,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,3658
2025-03-10 02:15:00,373.6266666666667,0.0,21.5,66.48,375.04,70.0,18.026666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,3659
2025-03-10 02:30:00,374.3366666666666,0.0,25.166666666666668,66.56666666666666,375.04,70.0,18.78,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,3660
2025-03-10 02:45:00,382.1066666666666,0.0,29.0,67.07666666666667,375.04,70.0,19.506666666666664,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,62.0,3661
2025-03-10 03:00:00,370.1,0.0,29.83333333333333,67.22666666666667,375.04,70.0,18.383333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,3662
2025-03-10 03:15:00,379.28,0.0,30.166666666666668,67.09333333333333,375.04,70.0,18.096666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3663
2025-03-10 03:30:00,370.1,0.0,29.166666666666668,66.84333333333333,375.04,70.0,18.05666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3664
2025-03-10 03:45:00,370.0966666666666,0.0,30.166666666666668,66.86,375.04,70.0,17.966666666666665,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3665
2025-03-10 04:00:00,375.7466666666666,0.0,30.0,66.85333333333334,375.04,70.0,18.066666666666663,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3666
2025-03-10 04:15:00,375.7466666666666,0.0,30.666666666666668,66.81333333333333,375.04,70.0,18.076666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3667
2025-03-10 04:30:00,372.92,0.0,31.0,66.85333333333334,375.04,70.0,18.203333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3668
2025-03-10 04:45:00,375.0433333333333,0.0,31.5,67.11666666666667,375.04,70.0,18.26,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3669
2025-03-10 05:00:00,375.75,0.0,30.83333333333333,67.24333333333333,375.04,70.0,18.35,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3670
