time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 05:15:00,372.92333333333335,0.0,29.5,67.16000000000001,375.04,70.0,18.4,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3671
2025-03-10 05:30:00,372.92333333333335,0.0,31.166666666666668,67.19333333333333,375.04,70.0,18.44,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3672
2025-03-10 05:45:00,372.92,0.0,33.5,67.51333333333334,375.04,70.0,18.53333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3673
2025-03-10 06:00:00,372.92333333333335,0.0,33.333333333333336,67.46666666666667,375.04,70.0,18.42,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3674
2025-03-10 06:15:00,376.4533333333334,0.0,33.666666666666664,67.51333333333334,375.04,70.0,18.58,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3675
2025-03-10 06:30:00,368.68666666666667,0.0,33.5,67.46,375.04,70.0,18.57,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3676
2025-03-10 06:45:00,372.21333333333337,0.0,33.666666666666664,67.47333333333334,375.04,70.0,18.686666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3677
2025-03-10 07:00:00,372.92,0.0,33.0,67.47999999999999,375.04,70.0,18.635,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3678
2025-03-10 07:15:00,377.8666666666666,0.0,33.5,67.42333333333333,375.04,70.0,18.790000000000003,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3679
2025-03-10 07:30:00,374.3366666666666,0.0,33.5,67.41333333333334,375.04,70.0,18.9,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3680
2025-03-10 07:45:00,373.63,0.0,33.833333333333336,67.38333333333333,375.04,70.0,19.05,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3681
2025-03-10 08:00:00,376.4533333333334,0.0,32.833333333333336,67.38666666666667,375.04,70.0,19.64333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3682
2025-03-10 08:15:00,371.5133333333333,0.0,31.0,67.38,375.04,70.0,20.343333333333334,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,3683
2025-03-10 08:30:00,373.63,0.0,31.33333333333333,67.58,375.04,70.0,21.40333333333333,74.0,70.0,72.0,69.91,67.0,69.0,78.0,62.0,3684
2025-03-10 08:45:00,372.2166666666667,0.0,33.833333333333336,67.88666666666667,375.04,70.0,22.02333333333333,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,3685
2025-03-10 09:00:00,371.51,0.0,33.666666666666664,68.01666666666667,375.04,70.0,22.85666666666667,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,3686
2025-03-10 09:15:00,378.5733333333333,0.0,34.166666666666664,68.09666666666668,375.04,70.0,23.286666666666665,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,3687
2025-03-10 09:30:00,376.4533333333333,0.0,33.666666666666664,68.47,375.04,70.0,24.71666666666667,74.0,70.0,72.0,69.87,67.0,69.0,78.0,62.0,3688
2025-03-10 09:45:00,376.4533333333334,0.0,34.0,68.51,375.04,70.0,24.923333333333336,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,3689
2025-03-10 10:00:00,377.87,0.0,33.666666666666664,68.68333333333334,375.04,70.0,25.68,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,62.0,3690
2025-03-10 10:15:00,372.2166666666667,0.0,33.5,68.86333333333333,375.04,70.0,26.1,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,3691
2025-03-10 10:30:00,371.51,0.0,33.666666666666664,68.75,375.04,70.0,26.15,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,3692
2025-03-10 10:45:00,382.8133333333333,0.0,34.0,68.81666666666668,375.04,70.0,26.42,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,3693
2025-03-10 11:00:00,372.21333333333337,0.0,34.166666666666664,68.93333333333334,375.04,70.0,26.58,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,3694
2025-03-10 11:15:00,379.28,0.0,34.5,69.03666666666668,375.04,70.0,26.94666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,3695
2025-03-10 11:30:00,372.21333333333337,0.0,33.5,69.08,375.04,70.0,27.08,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,3696
2025-03-10 11:45:00,372.2166666666667,0.0,31.666666666666668,69.21999999999998,375.04,70.0,27.27333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3697
2025-03-10 12:00:00,372.22,0.0,31.666666666666668,69.30666666666667,375.04,70.0,27.60666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3698
2025-03-10 12:15:00,373.63,0.0,33.333333333333336,69.28666666666668,375.04,70.0,27.596666666666664,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3699
2025-03-10 12:30:00,372.92333333333335,0.0,34.166666666666664,69.46,375.04,70.0,27.78,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3700
2025-03-10 12:45:00,376.4533333333334,0.0,34.333333333333336,69.64333333333333,375.04,70.0,27.73333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3701
2025-03-10 13:00:00,377.16333333333336,0.0,33.333333333333336,69.93333333333334,375.04,70.0,27.68,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3702
2025-03-10 13:15:00,374.3366666666666,0.0,33.166666666666664,70.16000000000001,375.04,70.0,27.55333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3703
2025-03-10 13:30:00,372.92333333333335,0.0,33.333333333333336,70.01666666666667,375.04,70.0,26.316666666666663,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0,3704
2025-03-10 13:45:00,370.1,0.0,33.333333333333336,70.17333333333333,375.04,70.0,24.95,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,3705
2025-03-10 14:00:00,373.63,0.0,34.5,70.39999999999999,375.04,70.0,23.63,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,3706
2025-03-10 14:15:00,378.5733333333333,0.0,35.166666666666664,70.43333333333334,375.04,70.0,22.430000000000003,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3707
2025-03-10 14:30:00,379.9866666666667,0.0,33.5,70.61333333333333,375.04,70.0,21.21666666666667,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,3708
2025-03-10 14:45:00,376.4533333333334,0.0,28.666666666666668,69.47666666666667,375.04,70.0,18.48,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,62.0,3709
2025-03-10 15:00:00,376.45666666666665,0.0,24.33333333333333,68.98,375.04,70.0,18.17,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,3710
2025-03-10 15:15:00,376.45666666666665,0.0,21.166666666666668,68.59333333333333,375.04,70.0,17.55333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3711
2025-03-10 15:30:00,377.8666666666666,0.0,18.83333333333333,68.20666666666666,375.04,70.0,16.656666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3712
2025-03-10 15:45:00,371.50666666666666,0.0,16.5,67.95333333333333,375.04,70.0,15.8,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3713
2025-03-10 16:00:00,372.21333333333337,0.0,14.166666666666666,67.7,375.04,70.0,14.876666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3714
2025-03-10 16:15:00,377.8666666666666,0.0,12.5,67.58,375.04,70.0,13.826666666666668,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3715
2025-03-10 16:30:00,381.3999999999999,0.0,10.5,67.33666666666666,375.04,70.0,12.863333333333337,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3716
2025-03-10 16:45:00,377.16333333333336,0.0,11.166666666666666,67.27666666666666,375.04,70.0,11.863333333333337,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3717
2025-03-10 17:00:00,371.5133333333333,0.0,13.833333333333334,66.74,375.04,70.0,10.906666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3718
2025-03-10 17:15:00,377.8666666666666,0.0,13.333333333333334,66.42,375.04,70.0,9.7,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,3719
2025-03-10 17:30:00,370.8066666666667,0.0,12.5,65.96666666666667,375.04,70.0,6.53,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,3720
2025-03-10 17:45:00,378.5733333333333,0.0,11.5,66.05666666666667,375.04,70.0,4.566666666666667,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,3721
2025-03-10 18:00:00,371.51,0.0,13.833333333333334,66.77,375.04,70.0,2.0966666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,3722
2025-03-10 18:15:00,377.8666666666666,0.0,12.666666666666666,62.75666666666666,375.04,70.0,0.2366666666666666,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3723
2025-03-10 18:30:00,375.75,0.0,13.0,64.07000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3724
2025-03-10 18:45:00,368.68666666666667,0.0,12.333333333333334,62.30666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3725
2025-03-10 19:00:00,379.28,0.0,14.166666666666666,59.586666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.18333333333334,67.0,69.0,78.0,62.0,3726
2025-03-10 19:15:00,375.7466666666666,0.0,12.166666666666666,59.49666666666667,375.04,70.0,0.04,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,3727
2025-03-10 19:30:00,370.1,0.0,11.166666666666666,59.35,375.04,70.0,1.586666666666667,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,3728
2025-03-10 19:45:00,377.8666666666666,0.0,11.333333333333334,59.6,375.04,70.0,5.103333333333333,74.0,70.0,72.0,69.79,67.0,69.0,78.0,62.0,3729
2025-03-10 20:00:00,375.04,0.0,13.333333333333334,60.46333333333333,375.04,70.0,8.813333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,3730
2025-03-10 20:15:00,369.3933333333334,0.0,12.666666666666666,61.53,375.04,70.0,11.306666666666668,74.0,70.0,72.0,69.69,67.0,69.0,78.0,62.0,3731
2025-03-10 20:30:00,377.8666666666666,0.0,13.0,62.3,375.04,70.0,13.863333333333337,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,62.0,3732
2025-03-10 20:45:00,367.98,0.0,13.333333333333334,63.46333333333333,375.04,70.0,17.183333333333334,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,62.0,3733
2025-03-10 21:00:00,377.16,0.0,11.333333333333334,64.18333333333334,375.04,70.0,19.476666666666667,74.0,70.0,72.0,69.64,67.0,69.0,78.0,62.0,3734
2025-03-10 21:15:00,372.22,0.0,10.833333333333334,64.69666666666667,375.04,70.0,21.07,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,62.0,3735
2025-03-10 21:30:00,371.51,0.0,11.0,65.28333333333332,375.04,70.0,23.113333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,62.0,3736
2025-03-10 21:45:00,372.22,0.0,12.0,65.74666666666667,375.04,70.0,24.093333333333334,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,62.0,3737
2025-03-10 22:00:00,381.4,0.0,12.166666666666666,65.54333333333334,375.04,70.0,23.933333333333334,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,3738
2025-03-10 22:15:00,367.2733333333333,0.0,11.666666666666666,65.49333333333334,375.04,70.0,24.766666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,3739
2025-03-10 22:30:00,375.04,0.0,13.333333333333334,65.33666666666666,375.04,70.0,24.176666666666662,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,3740
2025-03-10 22:45:00,377.16,0.0,12.0,65.09666666666666,375.04,70.0,24.05666666666667,74.0,70.0,72.0,69.95,67.0,69.0,78.0,62.0,3741
2025-03-10 23:00:00,375.7466666666666,0.0,12.0,64.79,375.04,70.0,23.73,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3742
2025-03-10 23:15:00,376.4533333333334,0.0,13.333333333333334,64.47,375.04,70.0,23.636666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3743
2025-03-10 23:30:00,372.92,0.0,13.666666666666666,65.68333333333334,375.04,70.0,24.28333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,3744
2025-03-10 23:45:00,374.3333333333333,0.0,13.0,69.41000000000001,375.04,70.0,24.08,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,62.0,3745
2025-03-11 00:00:00,368.68666666666667,0.0,13.666666666666666,67.40666666666665,375.04,70.0,23.57333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0,3746
2025-03-11 00:15:00,379.28,0.0,14.166666666666666,70.57,375.04,70.0,22.903333333333336,74.0,70.0,72.0,70.03,67.0,69.0,78.0,62.0,3747
2025-03-11 00:30:00,372.2166666666667,0.0,12.333333333333334,69.26666666666667,375.04,70.0,19.75333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,62.0,3748
2025-03-11 00:45:00,377.8666666666666,0.0,13.5,67.81666666666666,375.04,70.0,16.476666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,3749
2025-03-11 01:00:00,371.51,0.0,14.666666666666666,67.06333333333333,375.04,70.0,14.256666666666666,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,3750
2025-03-11 01:15:00,369.3933333333334,0.0,13.333333333333334,66.36,375.04,70.0,12.24,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3751
2025-03-11 01:30:00,370.8066666666667,0.0,13.0,65.75666666666666,375.04,70.0,10.533333333333331,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,3752
2025-03-11 01:45:00,377.16,0.0,13.166666666666666,64.91,375.04,70.0,8.843333333333334,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,3753
2025-03-11 02:00:00,370.8033333333333,0.0,13.5,64.56333333333333,375.04,70.0,9.163333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,3754
2025-03-11 02:15:00,372.2166666666667,0.0,14.833333333333334,63.94,375.04,70.0,7.48,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,3755
2025-03-11 02:30:00,375.75,0.0,14.166666666666666,63.35666666666666,375.04,70.0,6.463333333333334,74.0,70.0,72.0,70.14,67.0,69.0,78.0,62.0,3756
2025-03-11 02:45:00,376.4533333333334,0.0,12.833333333333334,62.92,375.04,70.0,6.1866666666666665,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,3757
2025-03-11 03:00:00,374.3366666666666,0.0,13.5,62.6,375.04,70.0,7.659999999999999,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,3758
2025-03-11 03:15:00,367.98333333333335,0.0,11.833333333333334,62.373333333333335,375.04,70.0,8.790000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3759
2025-03-11 03:30:00,377.16,0.0,13.333333333333334,63.03666666666667,375.04,70.0,10.403333333333334,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,62.0,3760
2025-03-11 03:45:00,375.7466666666666,0.0,14.5,64.31,375.04,70.0,12.43,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,3761
2025-03-11 04:00:00,375.75,0.0,11.666666666666666,64.43,375.04,70.0,12.916666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,62.0,3762
2025-03-11 04:15:00,369.39333333333326,0.0,11.0,62.39666666666667,375.04,70.0,14.346666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,3763
2025-03-11 04:30:00,371.51,0.0,16.0,63.28666666666667,375.04,70.0,15.65,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,3764
2025-03-11 04:45:00,372.9266666666667,0.0,23.33333333333333,65.53333333333333,375.04,70.0,16.3,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,62.0,3765
2025-03-11 05:00:00,368.68666666666667,0.0,23.5,65.63333333333333,375.04,70.0,15.45,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,3766
2025-03-11 05:15:00,381.4,0.0,23.5,65.83333333333333,375.04,70.0,16.043333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,3767
2025-03-11 05:30:00,375.7466666666666,0.0,23.666666666666668,67.63333333333334,375.04,70.0,16.94333333333333,74.0,70.0,72.0,69.90333333333334,67.0,69.0,78.0,62.0,3768
2025-03-11 05:45:00,370.8066666666667,0.0,18.83333333333333,68.22666666666667,375.04,70.0,16.27,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3769
2025-03-11 06:00:00,377.16333333333336,0.0,15.0,67.43333333333334,375.04,70.0,15.923333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3770
2025-03-11 06:15:00,372.92333333333335,0.0,15.0,67.34666666666666,375.04,70.0,15.896666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3771
2025-03-11 06:30:00,373.63000000000005,0.0,15.5,67.25333333333333,375.04,70.0,15.03,74.0,70.0,72.0,70.03333333333333,67.0,69.0,78.0,62.0,3772
2025-03-11 06:45:00,370.1,0.0,15.5,66.68666666666667,375.04,70.0,13.476666666666668,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3773
2025-03-11 07:00:00,370.8033333333333,0.0,15.0,66.32666666666667,375.04,70.0,12.843333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3774
2025-03-11 07:15:00,372.92333333333335,0.0,15.166666666666666,66.34333333333333,375.04,70.0,12.903333333333334,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,3775
2025-03-11 07:30:00,382.8133333333333,0.0,15.166666666666666,66.23666666666666,375.04,70.0,12.493333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0,3776
2025-03-11 07:45:00,375.7466666666666,0.0,15.0,66.29,375.04,70.0,12.7,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,3777
2025-03-11 08:00:00,371.51,0.0,15.5,66.28,375.04,70.0,12.44,74.0,70.0,72.0,70.02,67.0,69.0,78.0,62.0,3778
2025-03-11 08:15:00,372.92333333333335,0.0,14.833333333333334,65.92666666666666,375.04,70.0,12.683333333333332,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,3779
2025-03-11 08:30:00,372.92333333333335,0.0,14.833333333333334,65.93,375.04,70.0,12.98,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3780
2025-03-11 08:45:00,373.6333333333334,0.0,15.0,66.05,375.04,70.0,13.146666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3781
2025-03-11 09:00:00,373.63,0.0,14.833333333333334,65.99666666666667,375.04,70.0,13.116666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3782
2025-03-11 09:15:00,373.6266666666667,0.0,15.0,66.15333333333334,375.04,70.0,13.19,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3783
2025-03-11 09:30:00,376.4533333333334,0.0,14.666666666666666,66.14666666666666,375.04,70.0,13.146666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3784
2025-03-11 09:45:00,376.4533333333334,0.0,15.333333333333334,65.72333333333333,375.04,70.0,13.183333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3785
2025-03-11 10:00:00,371.51,0.0,21.5,64.47333333333333,375.04,70.0,13.266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3786
2025-03-11 10:15:00,378.5733333333333,0.0,23.166666666666668,65.02333333333333,375.04,70.0,13.533333333333331,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3787
2025-03-11 10:30:00,372.92333333333335,0.0,22.0,65.21999999999998,375.04,70.0,13.57,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3788
2025-03-11 10:45:00,384.2266666666666,0.0,22.666666666666668,66.81333333333333,375.04,70.0,13.626666666666669,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3789
2025-03-11 11:00:00,379.2833333333333,0.0,18.83333333333333,67.22,375.04,70.0,13.55,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3790
2025-03-11 11:15:00,371.51,0.0,18.666666666666668,66.97666666666667,375.04,70.0,13.333333333333334,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,3791
2025-03-11 11:30:00,373.6266666666667,0.0,18.83333333333333,66.31333333333333,375.04,70.0,12.52,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3792
2025-03-11 11:45:00,371.51,0.0,22.0,64.66000000000001,375.04,70.0,12.723333333333334,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,3793
2025-03-11 12:00:00,375.7466666666666,0.0,24.166666666666668,65.04,375.04,70.0,13.126666666666663,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3794
2025-03-11 12:15:00,378.5733333333333,0.0,23.5,65.39666666666666,375.04,70.0,13.393333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3795
2025-03-11 12:30:00,375.0433333333333,0.0,22.666666666666668,65.62333333333333,375.04,70.0,13.906666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,3796
2025-03-11 12:45:00,378.57666666666665,0.0,23.0,67.06333333333333,375.04,70.0,14.246666666666668,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,3797
2025-03-11 13:00:00,373.63,0.0,19.0,67.41333333333333,375.04,70.0,13.83,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3798
2025-03-11 13:15:00,378.5733333333333,0.0,17.833333333333332,67.24333333333334,375.04,70.0,13.813333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3799
2025-03-11 13:30:00,379.28,0.0,16.5,67.24,375.04,70.0,13.839999999999998,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3800
2025-03-11 13:45:00,378.57666666666665,0.0,15.166666666666666,67.25,375.04,70.0,13.863333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3801
2025-03-11 14:00:00,372.92333333333335,0.0,13.166666666666666,67.38333333333334,375.04,70.0,14.04,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3802
2025-03-11 14:15:00,378.5733333333333,0.0,11.833333333333334,67.50999999999999,375.04,70.0,14.089999999999998,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3803
2025-03-11 14:30:00,370.8066666666667,0.0,10.833333333333334,67.67666666666666,375.04,70.0,13.946666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3804
2025-03-11 14:45:00,371.5133333333333,0.0,12.166666666666666,67.26666666666667,375.04,70.0,11.143333333333333,74.0,70.0,72.0,70.09666666666666,67.0,69.0,78.0,62.0,3805
2025-03-11 15:00:00,382.8133333333333,0.0,15.0,66.92333333333333,375.04,70.0,9.926666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3806
2025-03-11 15:15:00,375.04,0.0,13.5,67.73666666666666,375.04,70.0,9.013333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3807
2025-03-11 15:30:00,373.63,0.0,13.333333333333334,61.59,375.04,70.0,7.94,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3808
2025-03-11 15:45:00,378.5733333333333,0.0,13.666666666666666,61.36333333333334,375.04,70.0,7.15,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3809
2025-03-11 16:00:00,372.92333333333335,0.0,13.333333333333334,62.49666666666667,375.04,70.0,6.686666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3810
2025-03-11 16:15:00,374.3366666666666,0.0,14.5,63.68666666666667,375.04,70.0,6.073333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,62.0,3811
2025-03-11 16:30:00,370.8066666666667,0.0,13.833333333333334,64.77,375.04,70.0,5.526666666666666,74.0,70.0,72.0,70.09666666666666,67.0,69.0,78.0,62.0,3812
2025-03-11 16:45:00,370.8033333333333,0.0,14.666666666666666,65.62333333333333,375.04,70.0,4.2,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3813
2025-03-11 17:00:00,370.8066666666667,0.0,13.0,66.18333333333334,375.04,70.0,2.223333333333333,74.0,70.0,72.0,70.15666666666668,67.0,69.0,78.0,62.0,3814
2025-03-11 17:15:00,374.3366666666666,0.0,14.166666666666666,66.42666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3815
2025-03-11 17:30:00,369.3933333333334,0.0,13.5,66.43333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,78.0,62.0,3816
2025-03-11 17:45:00,379.9866666666667,0.0,12.166666666666666,66.78333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.39333333333333,67.0,69.0,78.0,62.0,3817
2025-03-11 18:00:00,365.86,0.0,12.833333333333334,62.48,375.04,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,78.0,62.0,3818
2025-03-11 18:15:00,367.2733333333333,0.0,13.0,60.126666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,3819
2025-03-11 18:30:00,370.8066666666667,0.0,31.166666666666668,60.083333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3820
2025-03-11 18:45:00,377.8666666666666,0.0,31.0,62.68333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3821
2025-03-11 19:00:00,365.86,0.0,32.333333333333336,62.82666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,3822
2025-03-11 19:15:00,369.3933333333334,0.0,31.666666666666668,63.03,375.04,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0,3823
2025-03-11 19:30:00,373.6266666666667,0.0,31.83333333333333,63.21,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0,3824
2025-03-11 19:45:00,380.69,0.0,32.333333333333336,63.21333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,78.0,62.0,3825
2025-03-11 20:00:00,377.87,0.0,32.333333333333336,63.39333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,78.0,62.0,3826
2025-03-11 20:15:00,369.39,0.0,32.166666666666664,63.35999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,78.0,62.0,3827
2025-03-11 20:30:00,379.28,0.0,32.833333333333336,63.373333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3828
2025-03-11 20:45:00,372.92333333333335,0.0,33.333333333333336,63.296666666666674,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3829
2025-03-11 21:00:00,365.86,0.0,32.833333333333336,63.29,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,3830
2025-03-11 21:15:00,370.8033333333333,0.0,32.5,63.296666666666674,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3831
2025-03-11 21:30:00,378.5733333333333,0.0,31.33333333333333,63.28333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3832
2025-03-11 21:45:00,372.92333333333335,0.0,31.83333333333333,63.3,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3833
2025-03-11 22:00:00,376.45666666666665,0.0,31.83333333333333,63.23,375.04,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0,3834
2025-03-11 22:15:00,370.0966666666666,0.0,32.333333333333336,63.13333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,78.0,62.0,3835
2025-03-11 22:30:00,380.6933333333333,0.0,31.5,62.92666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,78.0,62.0,3836
2025-03-11 22:45:00,367.2733333333333,0.0,31.5,62.74666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,3837
2025-03-11 23:00:00,372.92333333333335,0.0,32.833333333333336,62.53,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,3838
2025-03-11 23:15:00,370.0966666666666,0.0,31.83333333333333,62.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0,3839
2025-03-11 23:30:00,375.04,0.0,33.5,61.97666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.28666666666666,67.0,69.0,78.0,62.0,3840
2025-03-11 23:45:00,377.87,0.0,32.333333333333336,61.47,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3841
2025-03-12 00:00:00,379.28,0.0,32.333333333333336,61.080000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3842
2025-03-12 00:15:00,370.1,0.0,24.33333333333333,61.14333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,78.0,62.0,3843
2025-03-12 00:30:00,374.3366666666666,0.0,13.333333333333334,63.00666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3844
2025-03-12 00:45:00,377.8666666666666,0.0,13.0,63.080000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3845
2025-03-12 01:00:00,372.2166666666667,0.0,13.0,63.03666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3846
2025-03-12 01:15:00,372.2166666666667,0.0,12.666666666666666,62.01666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3847
2025-03-12 01:30:00,364.4466666666667,0.0,13.333333333333334,61.49666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,3848
2025-03-12 01:45:00,371.51,0.0,13.166666666666666,60.61666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3849
2025-03-12 02:00:00,375.75,0.0,14.666666666666666,59.84666666666666,375.04,70.0,0.2833333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3850
2025-03-12 02:15:00,379.9866666666667,0.0,13.5,59.6,375.04,70.0,2.143333333333333,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,62.0,3851
2025-03-12 02:30:00,379.99,0.0,13.333333333333334,61.693333333333335,375.04,70.0,4.37,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,3852
2025-03-12 02:45:00,377.16,0.0,14.0,65.58,375.04,70.0,5.323333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,3853
2025-03-12 03:00:00,375.04,0.0,14.166666666666666,65.35333333333334,375.04,70.0,3.786666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3854
2025-03-12 03:15:00,370.8066666666667,0.0,13.166666666666666,64.58333333333333,375.04,70.0,3.41,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3855
2025-03-12 03:30:00,375.04,0.0,12.166666666666666,64.42333333333333,375.04,70.0,2.9166666666666665,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,3856
2025-03-12 03:45:00,374.3366666666666,0.0,12.333333333333334,64.36333333333333,375.04,70.0,0.8566666666666666,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,3857
2025-03-12 04:00:00,371.50666666666666,0.0,12.666666666666666,63.17,375.04,70.0,0.09,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3858
2025-03-12 04:15:00,370.1,0.0,14.333333333333334,62.6,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,3859
2025-03-12 04:30:00,379.98333333333335,0.0,13.166666666666666,61.653333333333336,375.04,70.0,0.45,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,3860
2025-03-12 04:45:00,372.92,0.0,12.0,60.72333333333333,375.04,70.0,0.9233333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3861
2025-03-12 05:00:00,373.6333333333334,0.0,12.0,60.406666666666666,375.04,70.0,2.2133333333333334,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,3862
2025-03-12 05:15:00,370.0966666666666,0.0,11.833333333333334,60.196666666666665,375.04,70.0,4.626666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,3863
2025-03-12 05:30:00,370.8033333333333,0.0,11.666666666666666,60.41,375.04,70.0,6.456666666666667,74.0,70.0,72.0,69.80666666666667,67.0,69.0,78.0,62.0,3864
2025-03-12 05:45:00,375.04333333333335,0.0,11.666666666666666,61.47,375.04,70.0,9.983333333333333,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,62.0,3865
2025-03-12 06:00:00,371.51,0.0,11.833333333333334,62.79333333333333,375.04,70.0,12.486666666666666,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,3866
2025-03-12 06:15:00,372.21333333333337,0.0,12.0,62.14333333333334,375.04,70.0,14.483333333333334,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,3867
2025-03-12 06:30:00,375.7466666666666,0.0,11.5,62.66666666666666,375.04,70.0,16.643333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,62.0,3868
2025-03-12 06:45:00,375.04333333333335,0.0,12.666666666666666,64.73666666666666,375.04,70.0,18.816666666666663,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,3869
2025-03-12 07:00:00,370.8066666666667,0.0,16.5,66.04333333333334,375.04,70.0,20.25333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,62.0,3870
2025-03-12 07:15:00,381.3999999999999,0.0,16.833333333333332,66.56333333333333,375.04,70.0,20.43,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,3871
2025-03-12 07:30:00,375.04,0.0,16.833333333333332,66.86666666666666,375.04,70.0,21.30666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,3872
2025-03-12 07:45:00,369.3933333333334,0.0,17.0,67.22,375.04,70.0,22.30333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,3873
2025-03-12 08:00:00,377.16,0.0,17.166666666666668,67.43666666666667,375.04,70.0,23.126666666666665,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,3874
2025-03-12 08:15:00,371.51,0.0,17.166666666666668,67.09333333333333,375.04,70.0,22.040000000000003,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,3875
2025-03-12 08:30:00,373.63,0.0,17.0,67.11,375.04,70.0,21.83333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,3876
2025-03-12 08:45:00,373.63,0.0,17.166666666666668,67.08333333333333,375.04,70.0,21.62,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3877
2025-03-12 09:00:00,374.3333333333333,0.0,16.666666666666668,66.88333333333333,375.04,70.0,21.55,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3878
2025-03-12 09:15:00,379.28,0.0,15.5,66.70333333333333,375.04,70.0,20.57333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3879
2025-03-12 09:30:00,369.3933333333334,0.0,15.666666666666666,66.54666666666667,375.04,70.0,20.22,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,3880
2025-03-12 09:45:00,377.16,0.0,17.5,66.47000000000001,375.04,70.0,19.016666666666666,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,3881
2025-03-12 10:00:00,373.6266666666667,0.0,17.5,66.38,375.04,70.0,17.973333333333333,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,3882
2025-03-12 10:15:00,379.28,0.0,16.5,66.21333333333332,375.04,70.0,17.363333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,3883
2025-03-12 10:30:00,372.2166666666667,0.0,14.666666666666666,66.02666666666666,375.04,70.0,16.566666666666666,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,3884
2025-03-12 10:45:00,374.3333333333333,0.0,14.666666666666666,65.67333333333333,375.04,70.0,16.4,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,3885
2025-03-12 11:00:00,371.51,0.0,16.833333333333332,65.39,375.04,70.0,16.166666666666668,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,3886
2025-03-12 11:15:00,377.16333333333336,0.0,18.0,66.09666666666668,375.04,70.0,17.2,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,3887
2025-03-12 11:30:00,379.28,0.0,18.0,65.91333333333334,375.04,70.0,16.706666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,3888
2025-03-12 11:45:00,375.7466666666666,0.0,17.833333333333332,66.19333333333333,375.04,70.0,15.42,74.0,70.0,72.0,70.05666666666666,67.0,69.0,78.0,62.0,3889
2025-03-12 12:00:00,377.8666666666666,0.0,14.666666666666666,67.46,375.04,70.0,14.036666666666669,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,3890
2025-03-12 12:15:00,370.0966666666666,0.0,12.0,66.91333333333334,375.04,70.0,12.573333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3891
2025-03-12 12:30:00,375.04,0.0,11.5,66.40333333333334,375.04,70.0,10.106666666666667,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,3892
2025-03-12 12:45:00,375.04333333333335,0.0,11.166666666666666,65.94,375.04,70.0,8.656666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,78.0,62.0,3893
2025-03-12 13:00:00,371.51,0.0,11.5,65.53666666666668,375.04,70.0,8.516666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3894
2025-03-12 13:15:00,368.68666666666667,0.0,12.0,66.07,375.04,70.0,7.54,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3895
2025-03-12 13:30:00,370.0966666666666,0.0,12.5,66.21666666666665,375.04,70.0,5.973333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,3896
2025-03-12 13:45:00,375.75,0.0,13.333333333333334,66.00999999999999,375.04,70.0,4.08,74.0,70.0,72.0,70.19333333333333,67.0,69.0,78.0,62.0,3897
2025-03-12 14:00:00,367.98,0.0,12.833333333333334,66.86333333333333,375.04,70.0,2.0166666666666666,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,3898
2025-03-12 14:15:00,370.8033333333333,0.0,12.666666666666666,61.080000000000005,375.04,70.0,1.2733333333333332,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,3899
2025-03-12 14:30:00,370.1,0.0,13.833333333333334,64.57,375.04,70.0,0.6966666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,78.0,62.0,3900
2025-03-12 14:45:00,371.51,0.0,12.833333333333334,60.586666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,3901
2025-03-12 15:00:00,373.63,0.0,13.166666666666666,60.93333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3902
2025-03-12 15:15:00,371.50666666666666,0.0,13.0,61.63999999999999,375.04,70.0,0.0133333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,62.0,3903
2025-03-12 15:30:00,372.2166666666667,0.0,14.0,62.49666666666667,375.04,70.0,0.0366666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3904
2025-03-12 15:45:00,375.04333333333335,0.0,14.0,63.38333333333333,375.04,70.0,0.1866666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3905
2025-03-12 16:00:00,367.98,0.0,24.666666666666668,62.48666666666667,375.04,70.0,0.15,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,3906
2025-03-12 16:15:00,375.0466666666666,0.0,31.5,61.59333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3907
2025-03-12 16:30:00,371.51,0.0,31.166666666666668,61.64000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,3908
2025-03-12 16:45:00,375.75,0.0,32.166666666666664,61.95333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,62.0,3909
2025-03-12 17:00:00,373.63,0.0,30.83333333333333,62.50666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3910
2025-03-12 17:15:00,377.16,0.0,32.833333333333336,62.973333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3911
2025-03-12 17:30:00,367.98,0.0,32.0,63.35999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,3912
2025-03-12 17:45:00,369.3933333333334,0.0,32.166666666666664,66.64666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,78.0,62.0,3913
2025-03-12 18:00:00,374.3333333333333,0.0,32.333333333333336,63.85666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0,3914
2025-03-12 18:15:00,378.5733333333333,0.0,29.5,63.70333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,3915
2025-03-12 18:30:00,373.6266666666667,0.0,30.33333333333333,63.95666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,78.0,62.0,3916
2025-03-12 18:45:00,372.22,0.0,31.166666666666668,63.92666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,3917
2025-03-12 19:00:00,372.2166666666667,0.0,30.83333333333333,63.82333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,3918
2025-03-12 19:15:00,379.98333333333335,0.0,30.666666666666668,63.75,375.04,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,62.0,3919
2025-03-12 19:30:00,371.5133333333333,0.0,29.5,63.74333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,78.0,62.0,3920
2025-03-12 19:45:00,371.51,0.0,29.5,63.88333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0,3921
2025-03-12 20:00:00,370.8033333333333,0.0,30.166666666666668,63.906666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3922
2025-03-12 20:15:00,370.1,0.0,30.5,64.08333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3923
2025-03-12 20:30:00,376.4533333333334,0.0,30.5,64.06333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3924
2025-03-12 20:45:00,372.22,0.0,31.33333333333333,63.946666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3925
2025-03-12 21:00:00,375.04333333333335,0.0,31.0,64.14666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3926
2025-03-12 21:15:00,379.9866666666667,0.0,30.33333333333333,64.04666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,62.0,3927
2025-03-12 21:30:00,375.04333333333335,0.0,30.166666666666668,64.05666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0,3928
2025-03-12 21:45:00,368.68666666666667,0.0,31.33333333333333,63.99,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0,3929
2025-03-12 22:00:00,369.39,0.0,29.666666666666668,63.836666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0,3930
2025-03-12 22:15:00,370.8033333333333,0.0,29.666666666666668,63.64333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3931
2025-03-12 22:30:00,375.7466666666666,0.0,30.166666666666668,63.53,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3932
2025-03-12 22:45:00,372.9266666666667,0.0,31.33333333333333,63.35,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3933
2025-03-12 23:00:00,377.16,0.0,30.83333333333333,63.09,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3934
2025-03-12 23:15:00,372.2166666666667,0.0,30.0,62.653333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3935
2025-03-12 23:30:00,378.57666666666665,0.0,30.33333333333333,62.32,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,3936
2025-03-12 23:45:00,367.98,0.0,31.33333333333333,62.00666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0,3937
2025-03-13 00:00:00,369.3933333333334,0.0,31.166666666666668,61.620000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,78.0,62.0,3938
2025-03-13 00:15:00,379.2833333333333,0.0,31.0,61.10333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,62.0,3939
2025-03-13 00:30:00,382.1066666666666,0.0,25.5,61.46333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,3940
2025-03-13 00:45:00,374.3366666666666,0.0,13.333333333333334,63.48666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,78.0,62.0,3941
2025-03-13 01:00:00,377.16,0.0,13.5,63.38333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3942
2025-03-13 01:15:00,373.6333333333334,0.0,14.0,61.71,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,3943
2025-03-13 01:30:00,377.8666666666666,0.0,14.5,60.62,375.04,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0,3944
2025-03-13 01:45:00,379.9866666666667,0.0,13.0,59.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,3945
2025-03-13 02:00:00,375.04333333333335,0.0,14.5,59.45666666666667,375.04,70.0,0.3366666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3946
2025-03-13 02:15:00,371.5133333333333,0.0,14.0,65.63666666666667,375.04,70.0,1.51,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,3947
2025-03-13 02:30:00,372.21333333333337,0.0,12.833333333333334,66.14666666666666,375.04,70.0,0.7633333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3948
2025-03-13 02:45:00,376.45666666666665,0.0,12.333333333333334,66.28666666666668,375.04,70.0,0.1866666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,62.0,3949
2025-03-13 03:00:00,374.3366666666666,0.0,14.0,66.03333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,3950
2025-03-13 03:15:00,375.7466666666666,0.0,14.0,65.59666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,78.0,62.0,3951
2025-03-13 03:30:00,370.1,0.0,13.333333333333334,65.32333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3952
2025-03-13 03:45:00,375.04333333333335,0.0,13.0,64.69,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,3953
2025-03-13 04:00:00,373.6266666666667,0.0,11.833333333333334,63.85999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,3954
2025-03-13 04:15:00,367.98,0.0,14.0,63.68666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3955
2025-03-13 04:30:00,376.4533333333334,0.0,13.833333333333334,63.60666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3956
2025-03-13 04:45:00,375.7466666666666,0.0,12.333333333333334,63.11666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3957
2025-03-13 05:00:00,371.51,0.0,13.5,63.21666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,3958
2025-03-13 05:15:00,376.4533333333334,0.0,12.833333333333334,62.03,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,3959
2025-03-13 05:30:00,372.22,0.0,12.333333333333334,61.13666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333334,67.0,69.0,78.0,62.0,3960
2025-03-13 05:45:00,375.7466666666666,0.0,12.833333333333334,60.876666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,3961
2025-03-13 06:00:00,369.3933333333334,0.0,14.166666666666666,60.76333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,78.0,62.0,3962
2025-03-13 06:15:00,370.8,0.0,13.833333333333334,61.0,375.04,70.0,0.0,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,62.0,3963
2025-03-13 06:30:00,377.16,0.0,11.833333333333334,60.81333333333333,375.04,70.0,0.08,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,3964
2025-03-13 06:45:00,372.9266666666667,0.0,11.5,60.64666666666667,375.04,70.0,0.2533333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,3965
2025-03-13 07:00:00,370.8,0.0,12.166666666666666,59.99,375.04,70.0,1.05,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,3966
2025-03-13 07:15:00,369.39,0.0,14.333333333333334,59.76333333333334,375.04,70.0,3.583333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,78.0,62.0,3967
2025-03-13 07:30:00,367.2733333333333,0.0,13.166666666666666,59.79666666666666,375.04,70.0,5.263333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,62.0,3968
2025-03-13 07:45:00,371.51,0.0,13.0,60.173333333333325,375.04,70.0,7.076666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,62.0,3969
2025-03-13 08:00:00,373.63,0.0,11.0,60.53666666666667,375.04,70.0,9.196666666666664,74.0,70.0,72.0,69.75666666666667,67.0,69.0,78.0,62.0,3970
2025-03-13 08:15:00,372.92333333333335,0.0,11.833333333333334,63.04333333333333,375.04,70.0,12.303333333333333,74.0,70.0,72.0,69.71,67.0,69.0,78.0,62.0,3971
2025-03-13 08:30:00,377.8666666666666,0.0,16.0,63.59666666666666,375.04,70.0,12.513333333333334,74.0,70.0,72.0,69.79,67.0,69.0,78.0,62.0,3972
2025-03-13 08:45:00,372.2166666666667,0.0,17.666666666666668,64.50333333333333,375.04,70.0,12.76,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,3973
2025-03-13 09:00:00,373.6266666666667,0.0,17.5,64.86666666666667,375.04,70.0,12.18,74.0,70.0,72.0,69.91000000000001,67.0,69.0,78.0,62.0,3974
2025-03-13 09:15:00,376.4533333333334,0.0,17.833333333333332,64.53,375.04,70.0,11.173333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,3975
2025-03-13 09:30:00,376.4533333333334,0.0,18.0,65.38666666666667,375.04,70.0,10.713333333333331,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,3976
2025-03-13 09:45:00,369.3933333333334,0.0,18.0,65.53333333333335,375.04,70.0,8.523333333333333,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,3977
2025-03-13 10:00:00,370.8033333333333,0.0,18.0,65.18,375.04,70.0,7.1933333333333325,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,3978
2025-03-13 10:15:00,375.7466666666666,0.0,18.0,65.23666666666666,375.04,70.0,5.6933333333333325,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,62.0,3979
2025-03-13 10:30:00,371.51,0.0,18.0,65.16333333333334,375.04,70.0,2.93,74.0,70.0,72.0,70.21666666666665,67.0,69.0,78.0,62.0,3980
2025-03-13 10:45:00,372.92,0.0,17.5,65.11333333333333,375.04,70.0,0.6033333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,3981
2025-03-13 11:00:00,377.16,0.0,16.5,65.24,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3982
2025-03-13 11:15:00,375.7466666666666,0.0,14.166666666666666,65.58,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,3983
2025-03-13 11:30:00,375.7466666666666,0.0,12.5,64.81333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3984
2025-03-13 11:45:00,375.75,0.0,12.333333333333334,64.29666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0,3985
2025-03-13 12:00:00,374.3366666666666,0.0,12.333333333333334,63.923333333333325,375.04,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,78.0,62.0,3986
2025-03-13 12:15:00,373.63,0.0,12.333333333333334,63.38999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,3987
2025-03-13 12:30:00,374.3333333333333,0.0,12.333333333333334,63.14666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,3988
2025-03-13 12:45:00,370.8033333333333,0.0,12.5,63.09666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,78.0,62.0,3989
2025-03-13 13:00:00,375.04333333333335,0.0,12.666666666666666,63.35,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,3990
2025-03-13 13:15:00,377.8666666666666,0.0,12.5,63.943333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,3991
2025-03-13 13:30:00,372.2166666666667,0.0,12.833333333333334,64.68666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,3992
2025-03-13 13:45:00,384.22333333333336,0.0,11.333333333333334,65.54666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,78.0,62.0,3993
2025-03-13 14:00:00,371.51,0.0,10.833333333333334,66.23,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,3994
2025-03-13 14:15:00,367.27333333333337,0.0,13.833333333333334,66.11,375.04,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,3995
2025-03-13 14:30:00,379.28,0.0,11.666666666666666,66.32000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,78.0,62.0,3996
2025-03-13 14:45:00,377.16,0.0,12.166666666666666,66.42,375.04,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,78.0,62.0,3997
2025-03-13 15:00:00,375.7466666666666,0.0,12.5,65.03,375.04,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,78.0,62.0,3998
2025-03-13 15:15:00,366.56666666666666,0.0,12.666666666666666,59.97333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.51,67.0,69.0,78.0,62.0,3999
2025-03-13 15:30:00,370.8,0.0,11.5,60.47,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4000
2025-03-13 15:45:00,359.50333333333333,0.0,26.166666666666668,60.47666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,4001
2025-03-13 16:00:00,375.04333333333335,0.0,31.83333333333333,60.68666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,4002
2025-03-13 16:15:00,371.51,0.0,33.0,61.333333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,78.0,62.0,4003
2025-03-13 16:30:00,371.5133333333333,0.0,31.33333333333333,61.91333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,62.0,4004
2025-03-13 16:45:00,360.9166666666667,0.0,31.0,62.03,375.04,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,62.0,4005
