time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 17:00:00,376.4533333333334,0.0,31.83333333333333,62.49666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,78.0,62.0,4006
2025-03-13 17:15:00,370.8033333333333,0.0,30.33333333333333,62.830000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,78.0,62.0,4007
2025-03-13 17:30:00,377.16333333333336,0.0,30.0,63.120000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4008
2025-03-13 17:45:00,366.56666666666666,0.0,29.0,63.26666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0,4009
2025-03-13 18:00:00,382.81,0.0,29.83333333333333,63.403333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.46666666666665,67.0,69.0,78.0,62.0,4010
2025-03-13 18:15:00,372.22,0.0,30.5,63.60666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,62.0,4011
2025-03-13 18:30:00,377.16333333333336,0.0,29.166666666666668,63.89333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,4012
2025-03-13 18:45:00,366.56666666666666,0.0,32.0,64.11666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,78.0,62.0,4013
2025-03-13 19:00:00,376.4533333333334,0.0,30.33333333333333,64.54666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0,4014
2025-03-13 19:15:00,370.8066666666667,0.0,30.166666666666668,64.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,4015
2025-03-13 19:30:00,370.0966666666666,0.0,28.166666666666668,63.626666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,78.0,62.0,4016
2025-03-13 19:45:00,375.04,0.0,29.666666666666668,63.66333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.76666666666667,67.0,69.0,78.0,62.0,4017
2025-03-13 20:00:00,371.5133333333333,0.0,30.0,63.59,375.04,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,78.0,62.0,4018
2025-03-13 20:15:00,372.92,0.0,28.83333333333333,63.653333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,78.0,62.0,4019
2025-03-13 20:30:00,374.3333333333333,0.0,28.83333333333333,63.42333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,78.0,62.0,4020
2025-03-13 20:45:00,370.1,0.0,28.83333333333333,62.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,78.0,62.0,4021
2025-03-13 21:00:00,373.6333333333334,0.0,29.33333333333333,61.66333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,78.0,62.0,4022
2025-03-13 21:15:00,368.68666666666667,0.0,30.5,60.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,78.0,62.0,4023
2025-03-13 21:30:00,373.63000000000005,0.0,30.666666666666668,59.7,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0,4024
2025-03-13 21:45:00,377.16333333333336,0.0,32.166666666666664,60.053333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,78.0,62.0,4025
2025-03-13 22:00:00,374.34,0.0,32.0,60.02333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.60666666666667,67.0,69.0,78.0,62.0,4026
2025-03-13 22:15:00,370.8033333333333,0.0,31.5,60.98,375.04,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,78.0,62.0,4027
2025-03-13 22:30:00,364.45,0.0,32.166666666666664,61.39333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,78.0,62.0,4028
2025-03-13 22:45:00,376.45666666666665,0.0,32.5,61.51,375.04,70.0,0.0,74.0,70.0,72.0,70.61666666666666,67.0,69.0,78.0,62.0,4029
2025-03-13 23:00:00,371.5133333333333,0.0,31.0,61.31333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,78.0,62.0,4030
2025-03-13 23:15:00,367.98,0.0,31.166666666666668,61.31666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,78.0,62.0,4031
2025-03-13 23:30:00,370.1,0.0,32.5,61.26333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,78.0,62.0,4032
2025-03-13 23:45:00,370.0966666666666,0.0,31.0,60.99333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,78.0,62.0,4033
2025-03-14 00:00:00,377.16333333333336,0.0,33.166666666666664,60.84333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,4034
2025-03-14 00:15:00,373.9825,0.0,33.375,60.4925,375.04,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,62.0,4035
2025-03-14 00:30:00,373.6266666666667,0.0,32.333333333333336,60.36666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,62.0,4036
2025-03-14 00:45:00,373.6266666666667,0.0,32.666666666666664,60.38666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,78.0,62.0,4037
2025-03-14 01:00:00,376.45666666666665,0.0,33.333333333333336,60.17666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0,4038
2025-03-14 01:15:00,375.0433333333333,0.0,32.666666666666664,60.00666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4039
2025-03-14 01:30:00,371.51,0.0,31.83333333333333,59.870000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4040
2025-03-14 01:45:00,374.3333333333333,0.0,33.0,59.74,375.04,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0,4041
2025-03-14 02:00:00,369.39,0.0,34.166666666666664,59.723333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4042
2025-03-14 02:15:00,373.63000000000005,0.0,32.833333333333336,59.66666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,4043
2025-03-14 02:30:00,377.16,0.0,33.833333333333336,59.51,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,4044
2025-03-14 02:45:00,375.7466666666666,0.0,32.166666666666664,60.59666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666668,67.0,69.0,78.0,62.0,4045
2025-03-14 03:00:00,362.33,0.0,32.5,62.63666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.24,67.0,69.0,78.0,62.0,4046
2025-03-14 03:15:00,375.04,0.0,33.166666666666664,65.16666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,4047
2025-03-14 03:30:00,370.8033333333333,0.0,31.83333333333333,60.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,4048
2025-03-14 03:45:00,377.8666666666666,0.0,19.33333333333333,59.01333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4049
2025-03-14 04:00:00,368.68666666666667,0.0,26.166666666666668,66.60666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,4050
2025-03-14 04:15:00,370.1,0.0,20.166666666666668,58.91,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4051
2025-03-14 04:30:00,377.87,0.0,26.5,65.97333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,4052
2025-03-14 04:45:00,375.75,0.0,15.5,59.54333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4053
2025-03-14 05:00:00,379.9866666666667,0.0,14.666666666666666,64.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.19333333333333,67.0,69.0,78.0,62.0,4054
2025-03-14 05:15:00,360.91333333333336,0.0,19.83333333333333,66.21666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333333,67.0,69.0,78.0,62.0,4055
2025-03-14 05:30:00,376.4533333333334,0.0,15.166666666666666,60.67333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4056
2025-03-14 05:45:00,371.5133333333333,0.0,16.166666666666668,65.29,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4057
2025-03-14 06:00:00,378.5733333333333,0.0,14.833333333333334,65.51666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4058
2025-03-14 06:15:00,376.4533333333334,0.0,15.5,65.95,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4059
2025-03-14 06:30:00,375.7466666666666,0.0,14.166666666666666,65.25666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4060
2025-03-14 06:45:00,381.3999999999999,0.0,12.833333333333334,64.54666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4061
2025-03-14 07:00:00,377.8666666666666,0.0,13.166666666666666,63.4,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4062
2025-03-14 07:15:00,377.87,0.0,14.333333333333334,62.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4063
2025-03-14 07:30:00,369.39,0.0,12.833333333333334,61.79666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,4064
2025-03-14 07:45:00,368.69,0.0,12.666666666666666,61.27666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,62.0,4065
2025-03-14 08:00:00,373.63,0.0,12.666666666666666,61.00666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,4066
2025-03-14 08:15:00,374.3366666666666,0.0,12.833333333333334,60.76333333333333,375.04,70.0,0.0366666666666666,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,4067
2025-03-14 08:30:00,374.3366666666666,0.0,12.833333333333334,60.553333333333335,375.04,70.0,0.2,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4068
2025-03-14 08:45:00,377.8666666666666,0.0,12.333333333333334,59.29333333333333,375.04,70.0,1.3166666666666669,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,4069
2025-03-14 09:00:00,378.22,0.0,13.75,61.16,375.04,70.0,3.86,74.0,70.0,72.0,69.845,67.0,69.0,78.0,62.0,4070
2025-03-14 09:15:00,374.3333333333333,0.0,17.0,62.21666666666667,375.04,70.0,5.033333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,4071
2025-03-14 09:30:00,374.3366666666666,0.0,16.833333333333332,62.830000000000005,375.04,70.0,6.016666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,4072
2025-03-14 09:45:00,377.8666666666666,0.0,17.0,63.03333333333333,375.04,70.0,6.763333333333333,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,4073
2025-03-14 10:00:00,369.3933333333334,0.0,17.333333333333332,62.54666666666666,375.04,70.0,6.493333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,62.0,4074
2025-03-14 10:15:00,375.04,0.0,18.5,62.9,375.04,70.0,6.5,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,4075
2025-03-14 10:30:00,372.2166666666667,0.0,18.666666666666668,63.31333333333333,375.04,70.0,6.390000000000001,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4076
2025-03-14 10:45:00,372.92,0.0,18.0,63.35999999999999,375.04,70.0,6.343333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4077
2025-03-14 11:00:00,373.6266666666667,0.0,18.0,63.123333333333335,375.04,70.0,6.1933333333333325,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4078
2025-03-14 11:15:00,373.63,0.0,18.5,63.11333333333334,375.04,70.0,6.326666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4079
2025-03-14 11:30:00,375.7466666666666,0.0,18.666666666666668,62.876666666666665,375.04,70.0,6.330000000000001,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4080
2025-03-14 11:45:00,377.16,0.0,18.166666666666668,62.73,375.04,70.0,6.25,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4081
2025-03-14 12:00:00,373.63,0.0,18.33333333333333,62.72666666666667,375.04,70.0,5.613333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,62.0,4082
2025-03-14 12:15:00,370.8066666666667,0.0,17.5,62.88666666666666,375.04,70.0,5.203333333333333,74.0,70.0,72.0,70.02999999999999,67.0,69.0,78.0,62.0,4083
2025-03-14 12:30:00,376.4533333333334,0.0,17.666666666666668,63.383333333333326,375.04,70.0,3.4766666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,4084
2025-03-14 12:45:00,377.16,0.0,18.666666666666668,63.88,375.04,70.0,2.5500000000000003,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,4085
2025-03-14 13:00:00,372.2166666666667,0.0,18.5,64.46,375.04,70.0,2.273333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,62.0,4086
2025-03-14 13:15:00,377.8666666666666,0.0,18.666666666666668,65.26666666666667,375.04,70.0,1.0433333333333332,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,4087
2025-03-14 13:30:00,376.4533333333334,0.0,14.833333333333334,65.41333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,4088
2025-03-14 13:45:00,377.16,0.0,12.666666666666666,65.83666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,4089
2025-03-14 14:00:00,369.3933333333334,0.0,11.5,66.18333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,4090
2025-03-14 14:15:00,374.3366666666666,0.0,15.333333333333334,65.72,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,4091
2025-03-14 14:30:00,364.44666666666666,0.0,26.33333333333333,67.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4092
2025-03-14 14:45:00,372.9266666666667,0.0,31.166666666666668,60.86666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,4093
2025-03-14 15:00:00,375.04333333333335,0.0,31.5,60.67666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,62.0,4094
2025-03-14 15:15:00,365.8633333333333,0.0,32.0,61.26,375.04,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,78.0,62.0,4095
2025-03-14 15:30:00,370.1,0.0,31.33333333333333,62.223333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4096
2025-03-14 15:45:00,377.8666666666666,0.0,31.33333333333333,62.74,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4097
2025-03-14 16:00:00,366.56666666666666,0.0,32.0,63.21666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,78.0,62.0,4098
2025-03-14 16:15:00,367.27,0.0,33.5,62.973333333333336,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,4099
2025-03-14 16:30:00,370.8033333333333,0.0,32.166666666666664,63.26,375.04,70.0,0.0,74.0,70.0,72.0,70.37666666666667,67.0,69.0,78.0,62.0,4100
2025-03-14 16:45:00,376.45666666666665,0.0,33.666666666666664,63.876666666666665,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,4101
2025-03-14 17:00:00,370.8033333333333,0.0,32.166666666666664,63.77,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,4102
2025-03-14 17:15:00,372.92333333333335,0.0,32.833333333333336,64.01,375.04,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,78.0,62.0,4103
2025-03-14 17:30:00,370.8033333333333,0.0,32.5,64.41333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0,4104
2025-03-14 17:45:00,372.92333333333335,0.0,31.33333333333333,64.22,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0,4105
2025-03-14 18:00:00,373.63,0.0,31.33333333333333,64.05,375.04,70.0,0.0,74.0,70.0,72.0,70.56333333333333,67.0,69.0,78.0,62.0,4106
2025-03-14 18:15:00,372.2166666666667,0.0,31.5,64.55333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.63666666666667,67.0,69.0,78.0,62.0,4107
2025-03-14 18:30:00,375.04333333333335,0.0,29.166666666666668,64.72333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0,4108
2025-03-14 18:45:00,365.86,0.0,30.0,64.68666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,78.0,62.0,4109
2025-03-14 19:00:00,372.2166666666667,0.0,30.0,64.64333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,62.0,4110
2025-03-14 19:15:00,379.9866666666667,0.0,29.166666666666668,64.84666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,78.0,62.0,4111
2025-03-14 19:30:00,377.87,0.0,28.666666666666668,64.76333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,78.0,62.0,4112
2025-03-14 19:45:00,380.6933333333333,0.0,29.166666666666668,64.76666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,78.0,62.0,4113
2025-03-14 20:00:00,373.63,0.0,30.33333333333333,64.71,375.04,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,78.0,62.0,4114
2025-03-14 20:15:00,373.63,0.0,29.83333333333333,64.88666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,78.0,62.0,4115
2025-03-14 20:30:00,374.3366666666666,0.0,28.666666666666668,64.82,375.04,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,78.0,62.0,4116
2025-03-14 20:45:00,376.4533333333334,0.0,30.33333333333333,64.83666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,78.0,62.0,4117
2025-03-14 21:00:00,370.0966666666666,0.0,29.5,64.95,375.04,70.0,0.0,74.0,70.0,72.0,70.86666666666666,67.0,69.0,78.0,62.0,4118
2025-03-14 21:15:00,375.75,0.0,28.33333333333333,64.62666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.87333333333333,67.0,69.0,78.0,62.0,4119
2025-03-14 21:30:00,372.92,0.0,29.5,64.58666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.90666666666667,67.0,69.0,78.0,62.0,4120
2025-03-14 21:45:00,373.63,0.0,29.5,64.59666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,78.0,62.0,4121
2025-03-14 22:00:00,372.92333333333335,0.0,29.166666666666668,64.06,375.04,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,78.0,62.0,4122
2025-03-14 22:15:00,370.8066666666667,0.0,29.166666666666668,63.77333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,78.0,62.0,4123
2025-03-14 22:30:00,370.8033333333333,0.0,31.166666666666668,63.63,375.04,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,78.0,62.0,4124
2025-03-14 22:45:00,372.2166666666667,0.0,29.33333333333333,63.57666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,78.0,62.0,4125
2025-03-14 23:00:00,377.8666666666666,0.0,29.666666666666668,63.42666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.91333333333334,67.0,69.0,78.0,62.0,4126
2025-03-14 23:15:00,371.51,0.0,30.0,63.27666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,78.0,62.0,4127
2025-03-14 23:30:00,363.74,0.0,28.33333333333333,63.07333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,78.0,62.0,4128
2025-03-14 23:45:00,377.16,0.0,29.5,62.70666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,62.0,4129
2025-03-15 00:00:00,372.92333333333335,0.0,32.5,62.51,375.04,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,78.0,62.0,4130
2025-03-15 00:15:00,375.7466666666666,0.0,31.5,62.26666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,78.0,62.0,4131
2025-03-15 00:30:00,372.2166666666667,0.0,33.666666666666664,62.10999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,78.0,62.0,4132
2025-03-15 00:45:00,376.45666666666665,0.0,33.0,62.05,375.04,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,62.0,4133
2025-03-15 01:00:00,370.8033333333333,0.0,34.333333333333336,61.78333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,78.0,62.0,4134
2025-03-15 01:15:00,373.6266666666667,0.0,32.0,61.45,375.04,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,78.0,62.0,4135
2025-03-15 01:30:00,372.2166666666667,0.0,34.5,61.43000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,62.0,4136
2025-03-15 01:45:00,382.1066666666666,0.0,33.833333333333336,61.34666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,78.0,62.0,4137
2025-03-15 02:00:00,369.3933333333334,0.0,33.166666666666664,61.31,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,4138
2025-03-15 02:15:00,377.16,0.0,35.166666666666664,61.27333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4139
2025-03-15 02:30:00,368.68666666666667,0.0,34.166666666666664,61.35,375.04,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,62.0,4140
2025-03-15 02:45:00,367.2766666666666,0.0,34.5,61.39666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4141
2025-03-15 03:00:00,370.1,0.0,33.333333333333336,61.34666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4142
2025-03-15 03:15:00,377.8666666666666,0.0,35.333333333333336,61.330000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,4143
2025-03-15 03:30:00,373.6266666666667,0.0,34.666666666666664,61.20666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22000000000001,67.0,69.0,78.0,62.0,4144
2025-03-15 03:45:00,369.3933333333334,0.0,34.666666666666664,61.13,375.04,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,78.0,62.0,4145
2025-03-15 04:00:00,372.2166666666667,0.0,36.333333333333336,61.07666666666668,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4146
2025-03-15 04:15:00,370.1,0.0,36.0,61.02333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,4147
2025-03-15 04:30:00,375.7466666666666,0.0,35.166666666666664,61.04666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,4148
2025-03-15 04:45:00,372.92333333333335,0.0,35.166666666666664,61.04333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.05,67.0,69.0,78.0,62.0,4149
2025-03-15 05:00:00,370.8033333333333,0.0,34.166666666666664,61.080000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,4150
2025-03-15 05:15:00,363.7433333333333,0.0,35.666666666666664,60.93666666666667,375.04,70.0,0.0666666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,4151
2025-03-15 05:30:00,378.5733333333333,0.0,34.166666666666664,60.93666666666667,375.04,70.0,0.1666666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4152
2025-03-15 05:45:00,377.87,0.0,33.166666666666664,60.873333333333335,375.04,70.0,0.3266666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4153
2025-03-15 06:00:00,376.4533333333334,0.0,35.0,60.876666666666665,375.04,70.0,0.5433333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4154
2025-03-15 06:15:00,375.7466666666666,0.0,32.666666666666664,60.75,375.04,70.0,0.7966666666666665,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4155
2025-03-15 06:30:00,375.04,0.0,34.833333333333336,60.75333333333333,375.04,70.0,1.2866666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,4156
2025-03-15 06:45:00,370.8033333333333,0.0,33.833333333333336,60.75333333333333,375.04,70.0,2.6166666666666667,74.0,70.0,72.0,69.92,67.0,69.0,78.0,62.0,4157
2025-03-15 07:00:00,371.50666666666666,0.0,34.666666666666664,60.653333333333336,375.04,70.0,3.43,74.0,70.0,72.0,69.89,67.0,69.0,78.0,62.0,4158
2025-03-15 07:15:00,375.7466666666666,0.0,35.5,60.673333333333325,375.04,70.0,5.359999999999999,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,62.0,4159
2025-03-15 07:30:00,374.3333333333333,0.0,33.833333333333336,60.77666666666666,375.04,70.0,6.493333333333333,74.0,70.0,72.0,69.85,67.0,69.0,78.0,62.0,4160
2025-03-15 07:45:00,369.39333333333326,0.0,34.666666666666664,60.97333333333333,375.04,70.0,7.52,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4161
2025-03-15 08:00:00,375.04,0.0,34.166666666666664,61.24333333333334,375.04,70.0,8.453333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4162
2025-03-15 08:15:00,367.2733333333333,0.0,33.333333333333336,61.56666666666666,375.04,70.0,8.97,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,62.0,4163
2025-03-15 08:30:00,373.63,0.0,35.5,61.28333333333333,375.04,70.0,8.246666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,4164
2025-03-15 08:45:00,375.04,0.0,35.5,61.47666666666667,375.04,70.0,8.623333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,4165
2025-03-15 09:00:00,370.8033333333333,0.0,34.666666666666664,61.42666666666667,375.04,70.0,8.59,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4166
2025-03-15 09:15:00,375.04,0.0,32.833333333333336,61.53,375.04,70.0,8.793333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4167
2025-03-15 09:30:00,364.45,0.0,34.5,61.67,375.04,70.0,9.043333333333337,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4168
2025-03-15 09:45:00,366.5666666666666,0.0,34.333333333333336,61.69333333333333,375.04,70.0,9.043333333333337,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4169
2025-03-15 10:00:00,372.92333333333335,0.0,35.5,61.67,375.04,70.0,8.826666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4170
2025-03-15 10:15:00,373.6266666666667,0.0,32.666666666666664,61.67666666666667,375.04,70.0,9.04,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4171
2025-03-15 10:30:00,371.5133333333333,0.0,35.666666666666664,61.620000000000005,375.04,70.0,9.046666666666669,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4172
2025-03-15 10:45:00,372.22,0.0,33.333333333333336,61.73333333333333,375.04,70.0,9.2,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4173
2025-03-15 11:00:00,376.4533333333334,0.0,34.166666666666664,61.77,375.04,70.0,9.243333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4174
2025-03-15 11:15:00,373.63000000000005,0.0,34.0,61.78666666666667,375.04,70.0,9.363333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4175
2025-03-15 11:30:00,368.68666666666667,0.0,26.166666666666668,60.96,375.04,70.0,9.356666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4176
2025-03-15 11:45:00,379.9866666666667,0.0,16.333333333333332,62.49,375.04,70.0,11.556666666666668,74.0,70.0,72.0,69.88666666666666,67.0,69.0,78.0,62.0,4177
2025-03-15 12:00:00,372.22,0.0,15.666666666666666,65.55666666666667,375.04,70.0,13.403333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4178
2025-03-15 12:15:00,377.16,0.0,13.0,66.44333333333333,375.04,70.0,11.910000000000002,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4179
2025-03-15 12:30:00,376.4533333333334,0.0,12.5,66.79666666666667,375.04,70.0,10.673333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,4180
2025-03-15 12:45:00,365.8633333333333,0.0,32.666666666666664,64.49,375.04,70.0,5.903333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,4181
2025-03-15 13:00:00,374.3333333333333,0.0,32.5,60.92333333333334,375.04,70.0,2.786666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,4182
2025-03-15 13:15:00,370.8033333333333,0.0,32.666666666666664,60.88333333333333,375.04,70.0,0.9066666666666668,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,4183
2025-03-15 13:30:00,376.4533333333334,0.0,32.833333333333336,60.96,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,4184
2025-03-15 13:45:00,370.0966666666666,0.0,32.166666666666664,61.17666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,78.0,62.0,4185
2025-03-15 14:00:00,378.57666666666665,0.0,33.166666666666664,61.22,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4186
2025-03-15 14:15:00,370.8033333333333,0.0,31.83333333333333,61.55666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,62.0,4187
2025-03-15 14:30:00,370.8033333333333,0.0,32.0,61.51,375.04,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,62.0,4188
2025-03-15 14:45:00,372.92333333333335,0.0,30.83333333333333,61.48333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,62.0,4189
2025-03-15 15:00:00,372.92333333333335,0.0,31.83333333333333,61.56666666666667,375.04,70.0,0.0533333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,62.0,4190
2025-03-15 15:15:00,370.8033333333333,0.0,32.333333333333336,61.63999999999999,375.04,70.0,0.08,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,4191
2025-03-15 15:30:00,373.6266666666667,0.0,32.666666666666664,61.45333333333334,375.04,70.0,0.1933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4192
2025-03-15 15:45:00,375.7466666666666,0.0,32.666666666666664,61.24333333333333,375.04,70.0,0.4166666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4193
2025-03-15 16:00:00,369.3933333333334,0.0,31.33333333333333,60.89666666666667,375.04,70.0,1.0733333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,62.0,4194
2025-03-15 16:15:00,368.68666666666667,0.0,33.5,60.10333333333333,375.04,70.0,2.9966666666666666,74.0,70.0,72.0,69.88333333333334,67.0,69.0,78.0,62.0,4195
2025-03-15 16:30:00,375.75,0.0,33.333333333333336,59.803333333333335,375.04,70.0,4.793333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4196
2025-03-15 16:45:00,373.6266666666667,0.0,31.166666666666668,59.67666666666667,375.04,70.0,6.696666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,62.0,4197
2025-03-15 17:00:00,371.5133333333333,0.0,33.833333333333336,61.67666666666667,375.04,70.0,8.6,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,62.0,4198
2025-03-15 17:15:00,379.98333333333335,0.0,32.5,65.02,375.04,70.0,9.033333333333331,74.0,70.0,72.0,69.83999999999999,67.0,69.0,78.0,62.0,4199
2025-03-15 17:30:00,368.6833333333333,0.0,31.5,60.620000000000005,375.04,70.0,8.213333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,62.0,4200
2025-03-15 17:45:00,372.92333333333335,0.0,34.166666666666664,60.96333333333333,375.04,70.0,10.423333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,62.0,4201
2025-03-15 18:00:00,372.21333333333337,0.0,34.0,61.15333333333333,375.04,70.0,11.44,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,4202
2025-03-15 18:15:00,372.92333333333335,0.0,34.5,61.27,375.04,70.0,12.693333333333332,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,4203
2025-03-15 18:30:00,375.04,0.0,34.833333333333336,65.70666666666666,375.04,70.0,13.82,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,4204
2025-03-15 18:45:00,384.22333333333336,0.0,28.166666666666668,69.70333333333333,375.04,70.0,12.910000000000002,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,62.0,4205
2025-03-15 19:00:00,382.1066666666666,0.0,11.166666666666666,67.61,375.04,70.0,11.923333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4206
2025-03-15 19:15:00,372.92,0.0,10.166666666666666,67.17333333333333,375.04,70.0,11.633333333333333,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,62.0,4207
2025-03-15 19:30:00,378.5733333333333,0.0,9.5,66.24333333333334,375.04,70.0,8.953333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,62.0,4208
2025-03-15 19:45:00,374.3366666666666,0.0,9.666666666666666,65.81,375.04,70.0,7.666666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4209
2025-03-15 20:00:00,378.5733333333333,0.0,9.5,65.39333333333333,375.04,70.0,3.786666666666666,74.0,70.0,72.0,70.24333333333333,67.0,69.0,78.0,62.0,4210
2025-03-15 20:15:00,377.8666666666666,0.0,10.833333333333334,65.30333333333334,375.04,70.0,1.346666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4211
2025-03-15 20:30:00,370.0966666666666,0.0,11.333333333333334,65.14333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,62.0,4212
2025-03-15 20:45:00,376.45666666666665,0.0,10.666666666666666,65.05,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4213
2025-03-15 21:00:00,372.92333333333335,0.0,10.333333333333334,65.02999999999999,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4214
2025-03-15 21:15:00,376.4533333333333,0.0,9.666666666666666,64.89333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,4215
2025-03-15 21:30:00,371.5133333333333,0.0,9.666666666666666,64.81,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0,4216
2025-03-15 21:45:00,373.63,0.0,11.166666666666666,64.65333333333332,375.04,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,78.0,62.0,4217
2025-03-15 22:00:00,373.63,0.0,10.166666666666666,64.46,375.04,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,62.0,4218
2025-03-15 22:15:00,375.7466666666666,0.0,12.166666666666666,64.35000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,62.0,4219
2025-03-15 22:30:00,373.63,0.0,12.333333333333334,64.33,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4220
2025-03-15 22:45:00,371.51,0.0,12.166666666666666,64.25666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4221
2025-03-15 23:00:00,377.8666666666666,0.0,12.666666666666666,64.07666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,62.0,4222
2025-03-15 23:15:00,375.04,0.0,11.166666666666666,64.17333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,62.0,4223
2025-03-15 23:30:00,370.0966666666666,0.0,10.0,64.42,375.04,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,62.0,4224
2025-03-15 23:45:00,374.3333333333333,0.0,10.166666666666666,64.57333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,62.0,4225
2025-03-16 00:00:00,370.8033333333333,0.0,9.666666666666666,64.35666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,78.0,62.0,4226
2025-03-16 00:15:00,370.0966666666666,0.0,9.5,64.31,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4227
2025-03-16 00:30:00,368.68666666666667,0.0,9.833333333333334,64.33,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4228
2025-03-16 00:45:00,370.0966666666666,0.0,10.0,64.31,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4229
2025-03-16 01:00:00,371.5133333333333,0.0,10.5,64.25666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4230
2025-03-16 01:15:00,371.86,0.0,10.0,64.215,375.04,70.0,0.0,74.0,70.0,72.0,70.25999999999999,67.0,69.0,78.0,62.0,4231
2025-03-16 01:30:00,378.5733333333333,0.0,12.166666666666666,64.02666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4232
2025-03-16 01:45:00,370.8066666666667,0.0,11.833333333333334,63.88333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,62.0,4233
2025-03-16 02:00:00,373.63000000000005,0.0,12.5,63.79333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,78.0,62.0,4234
2025-03-16 02:15:00,373.6266666666667,0.0,11.5,63.79,375.04,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,62.0,4235
2025-03-16 02:30:00,373.6266666666667,0.0,10.5,63.96333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,62.0,4236
2025-03-16 02:45:00,370.8033333333333,0.0,10.333333333333334,64.13333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,4237
2025-03-16 03:00:00,371.51,0.0,12.333333333333334,64.47333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,62.0,4238
2025-03-16 03:15:00,378.5733333333333,0.0,12.333333333333334,64.36,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,4239
2025-03-16 03:30:00,375.04,0.0,12.333333333333334,64.12333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,4240
2025-03-16 03:45:00,375.04,0.0,12.166666666666666,63.93666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,4241
2025-03-16 04:00:00,372.92333333333335,0.0,12.0,63.71,375.04,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,62.0,4242
2025-03-16 04:15:00,378.57666666666665,0.0,11.833333333333334,63.73333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,62.0,4243
2025-03-16 04:30:00,371.5133333333333,0.0,12.166666666666666,63.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,62.0,4244
2025-03-16 04:45:00,370.1,0.0,12.0,63.72666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4245
2025-03-16 05:00:00,376.45666666666665,0.0,12.5,63.830000000000005,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4246
2025-03-16 05:15:00,375.7466666666666,0.0,12.5,63.95333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4247
2025-03-16 05:30:00,375.7466666666666,0.0,11.833333333333334,64.14333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4248
2025-03-16 05:45:00,372.92,0.0,12.5,64.39,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4249
2025-03-16 06:00:00,374.3333333333333,0.0,10.333333333333334,64.49000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,62.0,4250
2025-03-16 06:15:00,367.2733333333333,0.0,11.0,64.50333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,62.0,4251
2025-03-16 06:30:00,371.51,0.0,12.333333333333334,64.98,375.04,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,62.0,4252
2025-03-16 06:45:00,374.3333333333333,0.0,10.0,65.24666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4253
2025-03-16 07:00:00,365.86,0.0,11.166666666666666,65.29333333333334,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,4254
2025-03-16 07:15:00,371.51,0.0,11.5,65.37666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,62.0,4255
2025-03-16 07:30:00,371.51,0.0,13.5,65.36,375.04,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,78.0,62.0,4256
2025-03-16 07:45:00,369.3933333333334,0.0,13.0,65.06333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4257
2025-03-16 08:00:00,367.98,0.0,12.0,65.09666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4258
2025-03-16 08:15:00,374.3333333333333,0.0,13.666666666666666,65.01,375.04,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,62.0,4259
2025-03-16 08:30:00,380.69000000000005,0.0,11.5,64.89666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,78.0,62.0,4260
2025-03-16 08:45:00,370.8033333333333,0.0,12.833333333333334,64.67666666666666,375.04,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,62.0,4261
2025-03-16 09:00:00,376.45666666666665,0.0,11.166666666666666,64.35000000000001,375.04,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,78.0,62.0,4262
2025-03-16 09:15:00,378.57,0.0,13.0,64.00333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,78.0,62.0,4263
2025-03-16 09:30:00,379.2766666666666,0.0,11.0,63.71,375.04,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,62.0,4264
2025-03-16 09:45:00,370.8033333333333,0.0,12.666666666666666,63.50333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,62.0,4265
2025-03-16 10:00:00,372.2166666666667,0.0,11.333333333333334,63.053333333333335,375.04,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,62.0,4266
2025-03-16 10:15:00,379.28,0.0,11.833333333333334,62.49666666666667,375.04,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,78.0,62.0,4267
2025-03-16 10:30:00,372.2166666666667,0.0,13.0,62.03,375.04,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,78.0,62.0,4268
2025-03-16 10:45:00,372.2166666666667,0.0,10.5,61.56333333333333,375.04,70.0,0.0,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,62.0,4269
2025-03-16 11:00:00,374.3333333333333,0.0,9.5,61.97666666666667,375.04,70.0,0.0866666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,4270
2025-03-16 11:15:00,377.87,0.0,9.5,62.22666666666667,375.04,70.0,0.3866666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4271
2025-03-16 11:30:00,372.2166666666667,0.0,9.5,62.24666666666667,375.04,70.0,1.25,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,4272
2025-03-16 11:45:00,375.04,0.0,10.0,61.47,375.04,70.0,3.323333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,62.0,4273
2025-03-16 12:00:00,366.57,0.0,15.0,61.91333333333333,375.04,70.0,4.776666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4274
2025-03-16 12:15:00,372.92333333333335,0.0,16.333333333333332,62.66666666666666,375.04,70.0,5.95,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,4275
2025-03-16 12:30:00,372.92,0.0,16.5,63.16333333333333,375.04,70.0,7.066666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4276
2025-03-16 12:45:00,372.92333333333335,0.0,16.166666666666668,63.49,375.04,70.0,8.07,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,4277
2025-03-16 13:00:00,378.5733333333333,0.0,15.5,63.79,375.04,70.0,9.433333333333332,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,4278
2025-03-16 13:15:00,371.51,0.0,16.166666666666668,64.25,375.04,70.0,10.346666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4279
2025-03-16 13:30:00,369.3933333333334,0.0,16.166666666666668,64.68666666666667,375.04,70.0,11.443333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4280
2025-03-16 13:45:00,375.75,0.0,15.833333333333334,65.06,375.04,70.0,12.503333333333332,74.0,70.0,72.0,69.84,67.0,69.0,78.0,62.0,4281
2025-03-16 14:00:00,370.1,0.0,16.166666666666668,65.42666666666666,375.04,70.0,13.836666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,62.0,4282
2025-03-16 14:15:00,376.4533333333334,0.0,16.333333333333332,65.63,375.04,70.0,15.326666666666668,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,4283
2025-03-16 14:30:00,373.63000000000005,0.0,16.5,66.04,375.04,70.0,17.023333333333333,74.0,70.0,72.0,69.8,67.0,69.0,78.0,62.0,4284
2025-03-16 14:45:00,371.5133333333333,0.0,16.5,67.14999999999999,375.04,70.0,18.133333333333336,74.0,70.0,72.0,69.82,67.0,69.0,78.0,62.0,4285
2025-03-16 15:00:00,375.04,0.0,16.333333333333332,67.64666666666666,375.04,70.0,18.966666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,62.0,4286
2025-03-16 15:15:00,376.4533333333334,0.0,16.5,68.23333333333333,375.04,70.0,18.566666666666663,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,62.0,4287
2025-03-16 15:30:00,375.04,0.0,15.833333333333334,67.19,375.04,70.0,17.39333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4288
2025-03-16 15:45:00,372.92333333333335,0.0,13.666666666666666,66.62666666666667,375.04,70.0,17.03,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,4289
2025-03-16 16:00:00,369.39,0.0,13.166666666666666,65.89666666666666,375.04,70.0,16.53,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,62.0,4290
2025-03-16 16:15:00,369.39,0.0,17.166666666666668,65.63333333333333,375.04,70.0,16.856666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,62.0,4291
2025-03-16 16:30:00,374.3333333333333,0.0,18.666666666666668,65.72666666666667,375.04,70.0,16.686666666666667,74.0,70.0,72.0,70.0,67.0,69.0,78.0,62.0,4292
2025-03-16 16:45:00,374.3333333333333,0.0,20.33333333333333,65.79,375.04,70.0,16.81,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,4293
2025-03-16 17:00:00,368.68666666666667,0.0,20.83333333333333,65.88333333333334,375.04,70.0,15.910000000000002,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,62.0,4294
2025-03-16 17:15:00,372.92333333333335,0.0,24.666666666666668,65.74,375.04,70.0,14.65,74.0,70.0,72.0,70.07,67.0,69.0,78.0,62.0,4295
2025-03-16 17:30:00,373.63,0.0,26.33333333333333,66.04,375.04,70.0,13.646666666666668,74.0,70.0,72.0,70.09,67.0,69.0,78.0,62.0,4296
2025-03-16 17:45:00,368.68666666666667,0.0,23.83333333333333,65.85000000000001,375.04,70.0,12.953333333333331,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,62.0,4297
2025-03-16 18:00:00,376.4533333333334,0.0,23.83333333333333,65.63333333333334,375.04,70.0,12.466666666666669,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,62.0,4298
2025-03-16 18:15:00,375.04,0.0,26.5,65.89666666666666,375.04,70.0,13.093333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,62.0,4299
2025-03-16 18:30:00,370.0966666666666,0.0,26.5,66.18666666666667,375.04,70.0,13.683333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,62.0,4300
2025-03-16 18:45:00,374.3333333333333,0.0,24.33333333333333,66.13666666666667,375.04,70.0,13.823333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4301
2025-03-16 19:00:00,365.15333333333336,0.0,26.166666666666668,65.85333333333334,375.04,70.0,13.793333333333337,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4302
2025-03-16 19:15:00,381.4,0.0,26.33333333333333,65.92333333333333,375.04,70.0,14.113333333333337,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,62.0,4303
2025-03-16 19:30:00,376.4533333333334,0.0,25.83333333333333,66.23,375.04,70.0,14.406666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4304
2025-03-16 19:45:00,367.2766666666666,0.0,25.666666666666668,66.56,375.04,70.0,14.676666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,4305
2025-03-16 20:00:00,372.9266666666667,0.0,26.666666666666668,66.87333333333333,375.04,70.0,14.786666666666669,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4306
2025-03-16 20:15:00,367.98,0.0,26.666666666666668,67.13666666666667,375.04,70.0,15.03,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4307
2025-03-16 20:30:00,374.3333333333333,0.0,26.666666666666668,67.04,375.04,70.0,15.216666666666669,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4308
2025-03-16 20:45:00,384.93,0.0,24.5,66.94333333333333,375.04,70.0,15.343333333333334,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,4309
2025-03-16 21:00:00,375.04333333333335,0.0,26.666666666666668,66.87,375.04,70.0,15.453333333333331,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4310
2025-03-16 21:15:00,368.68666666666667,0.0,25.5,66.60333333333334,375.04,70.0,15.776666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4311
2025-03-16 21:30:00,372.92,0.0,23.666666666666668,66.48666666666666,375.04,70.0,16.263333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,4312
2025-03-16 21:45:00,368.68666666666667,0.0,24.33333333333333,66.64999999999999,375.04,70.0,16.506666666666664,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,4313
2025-03-16 22:00:00,372.92333333333335,0.0,27.83333333333333,67.01333333333334,375.04,70.0,16.80333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4314
2025-03-16 22:15:00,377.16,0.0,26.0,67.2,375.04,70.0,17.153333333333332,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4315
2025-03-16 22:30:00,368.6833333333333,0.0,26.33333333333333,67.21999999999998,375.04,70.0,17.116666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,4316
2025-03-16 22:45:00,372.21333333333337,0.0,27.666666666666668,67.19,375.04,70.0,17.069999999999997,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,4317
2025-03-16 23:00:00,370.0966666666666,0.0,26.5,67.19666666666666,375.04,70.0,17.166666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,62.0,4318
2025-03-16 23:15:00,377.8666666666666,0.0,25.0,67.21333333333332,375.04,70.0,17.28,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,4319
2025-03-16 23:30:00,377.16,0.0,24.666666666666668,67.11333333333333,375.04,70.0,17.583333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,4320
2025-03-16 23:45:00,375.04,0.0,26.666666666666668,67.11333333333333,375.04,70.0,17.88,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4321
2025-03-17 00:00:00,373.63,0.0,27.33333333333333,67.21333333333332,375.04,70.0,18.116666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,4322
2025-03-17 00:15:00,374.3366666666666,0.0,26.166666666666668,67.31,375.04,70.0,18.22,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4323
2025-03-17 00:30:00,373.63,0.0,24.666666666666668,67.26333333333334,375.04,70.0,18.356666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,4324
2025-03-17 00:45:00,376.4533333333334,0.0,27.166666666666668,67.30666666666666,375.04,70.0,18.49,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,62.0,4325
2025-03-17 01:00:00,375.04,0.0,27.166666666666668,67.32333333333334,375.04,70.0,18.666666666666668,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4326
2025-03-17 01:15:00,372.22,0.0,26.5,67.35333333333334,375.04,70.0,18.996666666666663,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4327
2025-03-17 01:30:00,382.1066666666666,0.0,27.0,67.36666666666666,375.04,70.0,19.133333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,62.0,4328
2025-03-17 01:45:00,372.92333333333335,0.0,27.0,67.45666666666666,375.04,70.0,19.65333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4329
2025-03-17 02:00:00,376.45666666666665,0.0,24.666666666666668,67.46,375.04,70.0,19.97,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4330
2025-03-17 02:15:00,376.4533333333333,0.0,25.0,67.54333333333334,375.04,70.0,20.156666666666663,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,4331
2025-03-17 02:30:00,366.57,0.0,25.5,67.61666666666667,375.04,70.0,20.28333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,62.0,4332
2025-03-17 02:45:00,372.92333333333335,0.0,26.5,67.63666666666667,375.04,70.0,20.616666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,62.0,4333
2025-03-17 03:00:00,378.5733333333333,0.0,26.83333333333333,67.64666666666666,375.04,70.0,21.03333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,62.0,4334
2025-03-17 03:15:00,372.92333333333335,0.0,24.166666666666668,67.67,375.04,70.0,21.646666666666665,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,4335
2025-03-17 03:30:00,378.5733333333333,0.0,25.83333333333333,67.92666666666666,375.04,70.0,22.606666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,62.0,4336
2025-03-17 03:45:00,373.6266666666667,0.0,26.666666666666668,68.0,375.04,70.0,22.83333333333333,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,4337
2025-03-17 04:00:00,377.8666666666666,0.0,27.0,67.97666666666667,375.04,70.0,23.113333333333333,74.0,70.0,72.0,69.93,67.0,69.0,78.0,62.0,4338
2025-03-17 04:15:00,375.75,0.0,25.666666666666668,67.96666666666665,375.04,70.0,23.653333333333336,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,62.0,4339
2025-03-17 04:30:00,380.6933333333333,0.0,25.0,68.14999999999999,375.04,70.0,24.12,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,62.0,4340
2025-03-17 04:45:00,370.8033333333333,0.0,24.0,68.10666666666667,375.04,70.0,24.043333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,62.0,4341
