time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 22:30:00,806.5866666666667,0.0,62.333333333333336,73.55666666666667,801.6433333333334,70.0,16.526666666666667,74.0,70.0,72.0,69.32666666666667,67.0,69.0,78.0,68.0,340
2025-01-31 22:45:00,911.1166666666668,0.0,68.66666666666667,72.89,916.77,70.0,29.163333333333338,74.0,70.0,72.0,69.04666666666667,67.0,69.0,78.0,68.0,341
2025-01-31 23:00:00,1013.5333333333332,0.0,74.16666666666667,72.44,1023.4166666666666,70.0,39.98333333333333,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,342
2025-01-31 23:15:00,1101.82,0.0,78.83333333333333,73.89666666666666,1105.35,70.0,48.7,74.0,70.0,72.0,68.86666666666666,67.0,69.0,78.0,68.0,343
2025-01-31 23:30:00,1192.93,0.0,84.33333333333333,78.66666666666667,1184.4566666666667,70.0,56.70666666666667,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,344
2025-01-31 23:45:00,1264.97,0.0,87.33333333333333,81.80666666666666,1264.263333333333,70.0,64.78,74.0,70.0,72.0,68.88666666666667,67.0,69.0,78.0,68.0,345
2025-02-01 00:00:00,1341.246666666667,0.0,91.16666666666669,80.54666666666667,1318.6466666666668,70.0,70.76666666666667,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,346
2025-02-01 00:15:00,1380.8033333333333,0.0,94.66666666666669,82.82000000000001,1365.2666666666669,70.0,75.6,74.0,70.0,72.0,69.10333333333334,67.0,69.0,78.0,68.0,347
2025-02-01 00:30:00,1446.49,0.0,96.66666666666669,89.92333333333333,1452.14,70.0,84.41000000000001,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,348
2025-02-01 00:45:00,1416.1166666666668,0.0,100.0,95.68666666666668,1525.5933333333332,70.0,92.36666666666667,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,349
2025-02-01 01:00:00,1364.5566666666666,0.0,100.0,95.33,1595.513333333333,70.0,99.52333333333333,74.0,70.0,72.0,68.90666666666667,67.0,69.0,78.0,68.0,350
2025-02-01 01:15:00,1305.2266666666667,0.0,100.0,95.93666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.82,67.0,69.0,78.0,68.0,351
2025-02-01 01:30:00,1275.5666666666666,0.0,100.0,98.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,352
2025-02-01 01:45:00,1272.0333333333333,0.0,100.0,99.93,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,353
2025-02-01 02:00:00,1223.3,0.0,100.0,98.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,354
2025-02-01 02:15:00,1224.006666666667,0.0,100.0,95.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,78.0,68.0,355
2025-02-01 02:30:00,1173.86,0.0,100.0,95.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.65666666666668,67.0,69.0,78.0,68.0,356
2025-02-01 02:45:00,1190.1033333333337,0.0,100.0,95.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,78.0,68.0,357
2025-02-01 03:00:00,1139.253333333333,0.0,100.0,100.18333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,78.0,68.0,358
2025-02-01 03:15:00,1147.0200000000002,0.0,100.0,97.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,359
2025-02-01 03:30:00,1101.8166666666666,0.0,100.0,105.27,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,360
2025-02-01 03:45:00,1115.236666666667,0.0,100.0,105.71,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,361
2025-02-01 04:00:00,1097.5800000000002,0.0,100.0,108.29,1599.75,70.0,100.0,74.0,70.0,72.0,68.79,67.0,69.0,78.0,68.0,362
2025-02-01 04:15:00,1074.27,0.0,100.0,104.03333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0,363
2025-02-01 04:30:00,1085.5733333333333,0.0,100.0,100.94,1599.75,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,78.0,68.0,364
2025-02-01 04:45:00,1045.3133333333333,0.0,100.0,108.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,78.0,68.0,365
2025-02-01 05:00:00,1090.5166666666669,0.0,100.0,99.96666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,366
2025-02-01 05:15:00,1058.7333333333331,0.0,100.0,108.2,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,367
2025-02-01 05:30:00,1101.8166666666666,0.0,100.0,103.45333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,78.0,68.0,368
2025-02-01 05:45:00,1064.3833333333334,0.0,100.0,101.26,1599.75,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,78.0,68.0,369
2025-02-01 06:00:00,1106.76,0.0,100.0,99.50333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,370
2025-02-01 06:15:00,1094.756666666667,0.0,100.0,101.15333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,371
2025-02-01 06:30:00,1015.65,0.0,100.0,102.17,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,372
2025-02-01 06:45:00,946.4333333333334,0.0,100.0,104.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,78.0,68.0,373
2025-02-01 07:00:00,901.23,0.0,100.0,109.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,374
2025-02-03 21:15:00,826.365,0.0,76.0,71.49000000000001,796.7,70.0,16.545,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,375
2025-02-03 21:30:00,804.4699999999999,0.0,74.0,74.22,781.16,70.0,14.57,74.0,70.0,72.0,70.46333333333332,67.0,69.0,78.0,68.0,376
2025-02-03 21:45:00,826.3633333333333,0.0,76.16666666666667,74.03666666666668,816.4766666666668,70.0,18.17,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0,377
2025-02-03 22:00:00,900.5266666666666,0.0,83.66666666666667,94.05,898.4033333333333,70.0,26.786666666666665,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,378
2025-02-03 22:15:00,957.7333333333332,0.0,93.5,88.48333333333333,970.4466666666668,70.0,34.26,74.0,70.0,72.0,69.51666666666667,67.0,69.0,78.0,68.0,379
2025-02-03 22:30:00,946.4333333333334,0.0,100.0,96.83666666666666,1014.2366666666668,70.0,39.27666666666666,74.0,70.0,72.0,69.47666666666667,67.0,69.0,78.0,68.0,380
2025-02-03 22:45:00,917.4733333333334,0.0,100.0,78.32666666666667,1057.32,70.0,43.48666666666667,74.0,70.0,72.0,69.45,67.0,69.0,78.0,68.0,381
2025-02-03 23:00:00,964.09,0.0,100.0,88.77,1110.996666666667,70.0,49.31,74.0,70.0,72.0,69.38333333333334,67.0,69.0,78.0,68.0,382
2025-02-03 23:15:00,932.3066666666668,0.0,100.0,89.87,1177.3933333333334,70.0,56.01333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,383
2025-02-03 23:30:00,948.5533333333332,0.0,100.0,82.10000000000001,1221.18,70.0,60.71333333333334,74.0,70.0,72.0,69.32666666666667,67.0,69.0,78.0,68.0,384
2025-02-03 23:45:00,906.88,0.0,100.0,79.63,1269.9133333333332,70.0,65.40333333333332,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0,385
2025-02-04 00:00:00,943.6066666666668,0.0,100.0,83.67999999999999,1311.5866666666668,70.0,70.11666666666666,74.0,70.0,72.0,69.34333333333333,67.0,69.0,78.0,68.0,386
2025-02-04 00:15:00,937.9566666666666,0.0,100.0,79.52333333333333,1344.0766666666666,70.0,73.59666666666666,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,387
2025-02-04 00:30:00,933.0133333333332,0.0,100.0,83.93666666666667,1385.75,70.0,77.56666666666666,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,388
2025-02-04 00:45:00,887.81,0.0,100.0,93.58,1425.3,70.0,81.96666666666667,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,389
2025-02-04 01:00:00,937.9566666666666,0.0,100.0,90.83,1466.263333333333,70.0,86.12,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,390
2025-02-04 01:15:00,959.1466666666666,0.0,100.0,89.68666666666667,1502.2866666666669,70.0,89.97333333333334,74.0,70.0,72.0,69.44666666666666,67.0,69.0,78.0,68.0,391
2025-02-04 01:30:00,922.42,0.0,100.0,87.64333333333333,1526.3,70.0,92.45666666666666,74.0,70.0,72.0,69.51666666666667,67.0,69.0,78.0,68.0,392
2025-02-04 01:45:00,925.2433333333332,0.0,100.0,91.49333333333334,1552.4333333333334,70.0,95.22333333333334,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,393
2025-02-04 02:00:00,891.34,0.0,100.0,94.98,1582.0966666666666,70.0,98.18333333333334,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,394
2025-02-04 02:15:00,949.9633333333333,0.0,100.0,93.56,1599.0466666666669,70.0,99.44333333333331,74.0,70.0,72.0,69.64,67.0,69.0,78.0,68.0,395
2025-02-04 02:30:00,921.71,0.0,100.0,93.38666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,78.0,68.0,396
2025-02-04 02:45:00,925.2433333333332,0.0,100.0,94.06,1599.75,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,78.0,68.0,397
2025-02-04 03:00:00,912.53,0.0,100.0,94.02666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,398
2025-02-04 03:15:00,931.6,0.0,100.0,93.85,1599.75,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,399
2025-02-04 03:30:00,911.8233333333334,0.0,100.0,93.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0,400
2025-02-04 03:45:00,894.1666666666666,0.0,100.0,93.96,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,401
2025-02-04 04:00:00,892.0500000000001,0.0,100.0,97.30333333333334,1582.8,70.0,98.27,74.0,70.0,72.0,70.03,67.0,69.0,78.0,68.0,402
2025-02-04 04:15:00,894.1666666666666,0.0,100.0,88.42333333333333,1529.8333333333333,70.0,92.70666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,403
2025-02-04 04:30:00,933.0166666666668,0.0,100.0,89.09666666666665,1477.5666666666666,70.0,87.41666666666667,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,68.0,404
2025-02-04 04:45:00,880.7466666666666,0.0,100.0,85.56,1461.32,70.0,85.33333333333333,74.0,70.0,72.0,70.35666666666667,67.0,69.0,78.0,68.0,405
2025-02-04 05:00:00,1207.76,0.0,100.0,83.51666666666667,1451.43,70.0,84.56,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0,406
2025-02-04 05:15:00,1344.7866666666666,0.0,100.0,88.03333333333335,1456.38,70.0,85.28000000000002,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,68.0,407
2025-02-04 05:30:00,1310.1733333333334,0.0,79.16666666666667,82.87666666666667,1339.8366666666668,70.0,73.00333333333333,74.0,70.0,72.0,70.63333333333334,67.0,69.0,78.0,68.0,408
2025-02-04 05:45:00,1276.27,0.0,76.33333333333333,79.18333333333334,1295.34,70.0,68.53666666666668,74.0,70.0,72.0,70.61,67.0,69.0,78.0,68.0,409
2025-02-04 06:00:00,1305.9333333333334,0.0,76.5,88.21999999999998,1296.0466666666666,70.0,68.51666666666667,74.0,70.0,72.0,70.41333333333334,67.0,69.0,78.0,68.0,410
2025-02-04 06:15:00,1303.11,0.0,80.5,93.76666666666668,1307.35,70.0,69.68,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0,411
2025-02-04 06:30:00,1310.88,0.0,81.0,85.83999999999999,1321.4733333333334,70.0,71.14999999999999,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0,412
2025-02-04 06:45:00,1365.97,0.0,83.16666666666667,102.09333333333332,1349.7266666666667,70.0,73.74666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,413
2025-02-04 07:00:00,1394.2233333333334,0.0,87.83333333333333,90.86333333333334,1382.2166666666665,70.0,77.41666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,414
2025-02-04 07:15:00,1450.0166666666669,0.0,92.66666666666669,83.32333333333334,1418.24,70.0,81.17666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0,415
2025-02-04 07:30:00,1372.3266666666666,0.0,98.0,88.32,1455.67,70.0,84.85000000000001,74.0,70.0,72.0,69.63666666666667,67.0,69.0,78.0,68.0,416
2025-02-04 07:45:00,1358.2033333333331,0.0,100.0,87.82666666666667,1467.676666666667,70.0,86.46,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,417
2025-02-04 08:00:00,1388.5766666666666,0.0,99.83333333333331,103.05333333333334,1480.3933333333334,70.0,87.62333333333333,74.0,70.0,72.0,69.72333333333334,67.0,69.0,78.0,68.0,418
2025-02-04 08:15:00,1376.5666666666666,0.0,100.0,93.64,1522.0633333333333,70.0,91.67333333333332,74.0,70.0,72.0,69.63666666666667,67.0,69.0,78.0,68.0,419
2025-02-04 08:30:00,1393.5166666666669,0.0,100.0,94.18,1555.256666666667,70.0,95.45333333333332,74.0,70.0,72.0,69.58,67.0,69.0,78.0,68.0,420
2025-02-04 08:45:00,1423.89,0.0,100.0,97.01333333333334,1590.5733333333335,70.0,99.18333333333334,74.0,70.0,72.0,69.56,67.0,69.0,78.0,68.0,421
2025-02-04 09:00:00,1383.6266666666668,0.0,100.0,98.86333333333334,1597.6333333333332,70.0,99.60333333333334,74.0,70.0,72.0,69.62666666666667,67.0,69.0,78.0,68.0,422
2025-02-04 09:15:00,1392.1033333333332,0.0,100.0,100.79,1599.75,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,78.0,68.0,423
2025-02-04 09:30:00,1401.2866666666669,0.0,100.0,99.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,424
2025-02-04 09:45:00,1414.0,0.0,100.0,94.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0,425
2025-02-04 10:00:00,1421.0633333333335,0.0,100.0,99.23,1599.75,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,426
2025-02-04 10:15:00,1361.7333333333331,0.0,100.0,102.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,78.0,68.0,427
2025-02-04 10:30:00,1139.9566666666667,0.0,100.0,103.36333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0,428
2025-02-04 10:45:00,1134.3066666666666,0.0,100.0,102.56,1599.75,70.0,100.0,74.0,70.0,72.0,68.27333333333333,67.0,69.0,78.0,68.0,429
2025-02-04 11:00:00,1109.59,0.0,100.0,101.72333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,78.0,68.0,430
2025-02-04 11:15:00,1060.85,0.0,100.0,101.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,431
2025-02-04 11:30:00,1014.24,0.0,100.0,107.27,1599.75,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,78.0,68.0,432
2025-02-04 11:45:00,1036.1333333333334,0.0,100.0,104.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,78.0,68.0,433
2025-02-04 12:00:00,1019.18,0.0,100.0,107.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,434
2025-02-04 12:15:00,1038.96,0.0,100.0,107.74333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0,435
2025-02-04 12:30:00,985.9833333333332,0.0,100.0,110.33666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,436
2025-02-04 12:45:00,1029.07,0.0,100.0,112.37,1599.75,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,78.0,68.0,437
2025-02-04 13:00:00,949.9633333333333,0.0,100.0,109.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,438
2025-02-04 13:15:00,990.93,0.0,100.0,105.23,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,439
2025-02-04 13:30:00,969.7433333333332,0.0,100.0,110.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,78.0,68.0,440
2025-02-04 13:45:00,1012.8233333333332,0.0,100.0,109.88666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,78.0,68.0,441
2025-02-04 14:00:00,945.02,0.0,100.0,111.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,442
2025-02-04 14:15:00,932.3066666666668,0.0,100.0,109.30333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,443
2025-02-04 14:30:00,978.2166666666668,0.0,100.0,106.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,444
2025-02-04 14:45:00,940.7833333333332,0.0,100.0,107.96666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,445
2025-02-04 15:00:00,950.6733333333332,0.0,100.0,111.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,446
2025-02-04 15:15:00,953.4966666666666,0.0,100.0,110.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,78.0,68.0,447
2025-02-04 15:30:00,961.9733333333334,0.0,100.0,111.97333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,448
2025-02-04 15:45:00,934.4266666666666,0.0,100.0,113.42333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,449
2025-02-04 16:00:00,975.39,0.0,100.0,113.66,1599.75,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,450
2025-02-04 16:15:00,916.77,0.0,100.0,105.22333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,451
2025-02-04 16:30:00,935.8366666666668,0.0,100.0,105.45,1599.75,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,78.0,68.0,452
2025-02-04 16:45:00,956.3233333333334,0.0,100.0,108.94333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,453
2025-02-04 17:00:00,933.72,0.0,100.0,104.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,454
2025-02-04 17:15:00,957.03,0.0,100.0,108.84333333333332,1593.3933333333334,70.0,99.51333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,455
2025-02-04 17:30:00,923.8333333333334,0.0,100.0,102.99666666666668,1524.1833333333334,70.0,92.37333333333332,74.0,70.0,72.0,70.31,67.0,69.0,78.0,68.0,456
2025-02-04 17:45:00,958.4366666666666,0.0,100.0,97.24333333333334,1439.4233333333334,70.0,83.56666666666666,74.0,70.0,72.0,70.59,67.0,69.0,78.0,68.0,457
2025-02-04 18:00:00,941.49,0.0,100.0,105.16666666666669,1358.9066666666668,70.0,75.11666666666666,74.0,70.0,72.0,70.76666666666667,67.0,69.0,78.0,68.0,458
2025-02-04 18:15:00,939.37,0.0,100.0,119.55333333333334,1293.2233333333334,70.0,68.30333333333334,74.0,70.0,72.0,70.80333333333334,67.0,69.0,78.0,68.0,459
2025-02-04 18:30:00,987.3966666666666,0.0,100.0,107.04333333333334,1260.0266666666666,70.0,64.83333333333333,74.0,70.0,72.0,70.69333333333334,67.0,69.0,78.0,68.0,460
2025-02-04 18:45:00,922.42,0.0,100.0,105.12333333333332,1214.12,70.0,59.870000000000005,74.0,70.0,72.0,70.68,67.0,69.0,78.0,68.0,461
2025-02-04 19:00:00,981.04,0.0,100.0,114.35,1167.5,70.0,55.21,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,68.0,462
2025-02-04 19:15:00,958.44,0.0,100.0,111.90666666666668,1115.9433333333334,70.0,49.60666666666666,74.0,70.0,72.0,70.68,67.0,69.0,78.0,68.0,463
2025-02-04 19:30:00,909.7033333333334,0.0,100.0,119.13,1067.21,70.0,44.63,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,68.0,464
2025-02-04 19:45:00,962.6766666666666,0.0,100.0,108.53666666666668,1042.49,70.0,42.25333333333334,74.0,70.0,72.0,70.56333333333333,67.0,69.0,78.0,68.0,465
2025-02-04 20:00:00,950.67,0.0,99.83333333333331,110.14,988.1033333333334,70.0,36.623333333333335,74.0,70.0,72.0,70.63333333333334,67.0,69.0,78.0,68.0,466
2025-02-04 20:15:00,911.8233333333334,0.0,78.33333333333333,96.64333333333332,912.53,70.0,28.593333333333334,74.0,70.0,72.0,70.76,67.0,69.0,78.0,68.0,467
2025-02-04 20:30:00,832.7199999999999,0.0,76.33333333333333,73.17,846.8433333333332,70.0,21.726666666666663,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,68.0,468
2025-02-04 20:45:00,782.5733333333334,0.0,70.83333333333333,73.21666666666665,786.1066666666666,70.0,15.243333333333332,74.0,70.0,72.0,70.82333333333334,67.0,69.0,78.0,68.0,469
2025-02-04 21:00:00,742.3133333333334,0.0,66.5,71.72333333333333,728.1899999999999,70.0,9.283333333333331,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,68.0,470
2025-02-04 21:15:00,648.38,0.0,60.16666666666666,70.45333333333333,668.1533333333333,70.0,3.223333333333333,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,68.0,471
2025-02-04 21:30:00,658.2666666666667,0.0,58.0,71.14999999999999,639.9,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,78.0,68.0,472
2025-02-04 21:45:00,653.32,0.0,58.833333333333336,69.53666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,78.0,68.0,473
2025-02-04 22:00:00,619.4233333333333,0.0,58.66666666666666,76.40333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,78.0,68.0,474
2025-02-04 22:15:00,648.38,0.0,58.5,85.69333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,78.0,68.0,475
2025-02-04 22:30:00,627.19,0.0,58.66666666666666,70.78666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,78.0,68.0,476
2025-02-04 22:45:00,636.37,0.0,59.333333333333336,70.43,640.6066666666667,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,78.0,68.0,477
2025-02-04 23:00:00,699.23,0.0,65.0,69.12666666666667,710.5300000000001,70.0,7.510000000000001,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,478
2025-02-04 23:15:00,847.5533333333333,0.0,76.16666666666667,70.28666666666668,848.2599999999999,70.0,21.586666666666662,74.0,70.0,72.0,69.16333333333334,67.0,69.0,78.0,68.0,479
2025-02-04 23:30:00,953.4966666666666,0.0,83.83333333333333,86.27666666666666,953.4933333333332,70.0,33.13333333333333,74.0,70.0,72.0,68.97333333333333,67.0,69.0,78.0,68.0,480
2025-02-04 23:45:00,977.51,0.0,98.0,103.06666666666666,1051.67,70.0,42.78333333333333,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,481
2025-02-05 00:00:00,946.4333333333334,0.0,100.0,86.98666666666666,1136.43,70.0,51.66666666666666,74.0,70.0,72.0,68.86,67.0,69.0,78.0,68.0,482
2025-02-05 00:15:00,965.5033333333334,0.0,100.0,90.14,1220.4733333333334,70.0,60.45,74.0,70.0,72.0,68.85666666666667,67.0,69.0,78.0,68.0,483
2025-02-05 00:30:00,964.7966666666666,0.0,100.0,88.91666666666667,1298.8733333333332,70.0,68.49666666666667,74.0,70.0,72.0,68.86666666666666,67.0,69.0,78.0,68.0,484
2025-02-05 00:45:00,985.2833333333332,0.0,100.0,91.54666666666668,1376.5666666666666,70.0,76.85000000000001,74.0,70.0,72.0,68.88666666666667,67.0,69.0,78.0,68.0,485
2025-02-05 01:00:00,959.1466666666666,0.0,100.0,91.38333333333334,1433.07,70.0,82.78333333333333,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,486
2025-02-05 01:15:00,969.74,0.0,100.0,99.08333333333331,1498.756666666667,70.0,89.72666666666667,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,487
2025-02-05 01:30:00,994.4633333333333,0.0,100.0,99.58666666666666,1543.25,70.0,94.25333333333332,74.0,70.0,72.0,69.14,67.0,69.0,78.0,68.0,488
2025-02-05 01:45:00,972.5633333333334,0.0,100.0,101.32,1593.3933333333334,70.0,99.29666666666668,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,489
2025-02-05 02:00:00,976.0966666666668,0.0,100.0,101.87,1599.75,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,78.0,68.0,490
2025-02-05 02:15:00,969.7366666666668,0.0,100.0,106.51333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,78.0,68.0,491
2025-02-05 02:30:00,964.7966666666669,0.0,100.0,107.12333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.20333333333333,67.0,69.0,78.0,68.0,492
2025-02-05 02:45:00,952.0833333333334,0.0,100.0,103.55333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,78.0,68.0,493
2025-02-05 03:00:00,966.9133333333332,0.0,100.0,102.16,1599.75,70.0,100.0,74.0,70.0,72.0,69.18333333333334,67.0,69.0,78.0,68.0,494
2025-02-05 03:15:00,981.04,0.0,100.0,106.16,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,495
2025-02-05 03:30:00,976.0933333333334,0.0,100.0,102.89,1599.75,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,78.0,68.0,496
2025-02-05 03:45:00,1001.5233333333332,0.0,100.0,101.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,78.0,68.0,497
2025-02-05 04:00:00,976.1,0.0,100.0,99.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,78.0,68.0,498
2025-02-05 04:15:00,955.6133333333332,0.0,100.0,101.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,499
2025-02-05 04:30:00,932.3066666666668,0.0,100.0,102.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,500
2025-02-05 04:45:00,943.61,0.0,100.0,104.51,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,501
2025-02-05 05:00:00,921.0066666666668,0.0,100.0,102.55333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,502
2025-02-05 05:15:00,991.6366666666668,0.0,100.0,101.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,78.0,68.0,503
2025-02-05 05:30:00,978.9233333333332,0.0,100.0,99.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,78.0,68.0,504
2025-02-05 05:45:00,918.8866666666668,0.0,100.0,100.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,505
2025-02-05 06:00:00,937.25,0.0,100.0,103.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,506
2025-02-05 06:15:00,957.7366666666668,0.0,100.0,103.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,78.0,68.0,507
2025-02-05 06:30:00,950.67,0.0,100.0,103.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,508
2025-02-05 06:45:00,952.0833333333334,0.0,100.0,101.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,509
2025-02-05 07:00:00,945.02,0.0,100.0,106.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,510
2025-02-05 07:15:00,907.59,0.0,100.0,101.94666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,511
2025-02-05 07:30:00,969.74,0.0,100.0,103.72333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0,512
2025-02-05 07:45:00,957.7333333333332,0.0,100.0,102.39,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,513
2025-02-05 08:00:00,945.02,0.0,100.0,102.06666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,78.0,68.0,514
2025-02-05 08:15:00,957.0266666666666,0.0,100.0,100.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,78.0,68.0,515
2025-02-05 08:30:00,930.1866666666666,0.0,100.0,99.4,1599.75,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,78.0,68.0,516
2025-02-05 08:45:00,914.65,0.0,100.0,103.5,1599.75,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,517
2025-02-05 09:00:00,957.0266666666666,0.0,100.0,102.02666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0,518
2025-02-05 09:15:00,920.3,0.0,100.0,101.34,1599.75,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,78.0,68.0,519
2025-02-05 09:30:00,951.3766666666668,0.0,100.0,100.04666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,520
2025-02-05 09:45:00,939.3733333333332,0.0,100.0,100.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,521
2025-02-05 10:00:00,903.35,0.0,100.0,102.9,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,522
2025-02-05 10:15:00,940.0766666666668,0.0,100.0,98.27,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,523
2025-02-05 10:30:00,939.37,0.0,100.0,102.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,524
2025-02-05 10:45:00,978.2133333333333,0.0,100.0,107.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,525
2025-02-05 11:00:00,979.6266666666668,0.0,100.0,101.34333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,526
2025-02-05 11:15:00,936.5466666666666,0.0,100.0,100.44666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0,527
2025-02-05 11:30:00,949.9633333333333,0.0,100.0,98.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,78.0,68.0,528
2025-02-05 11:45:00,949.26,0.0,100.0,97.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,529
2025-02-05 12:00:00,965.5,0.0,100.0,97.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,530
2025-02-05 12:15:00,937.96,0.0,100.0,98.2,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,531
2025-02-05 12:30:00,951.3766666666668,0.0,100.0,102.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,532
2025-02-05 12:45:00,945.7266666666666,0.0,100.0,96.35,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,533
2025-02-05 13:00:00,925.2433333333332,0.0,100.0,95.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,534
2025-02-05 13:15:00,928.7766666666666,0.0,100.0,95.21,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,535
2025-02-05 13:30:00,942.1966666666668,0.0,100.0,95.10666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,536
2025-02-05 13:45:00,906.88,0.0,100.0,95.31333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,537
2025-02-05 14:00:00,967.62,0.0,100.0,95.33,1599.75,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0,538
2025-02-05 14:15:00,896.2866666666667,0.0,100.0,95.18666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,539
2025-02-05 14:30:00,927.3633333333332,0.0,100.0,95.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.45666666666666,67.0,69.0,78.0,68.0,540
2025-02-05 14:45:00,949.9633333333333,0.0,100.0,95.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,541
2025-02-05 15:00:00,914.6533333333332,0.0,100.0,95.48666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0,542
2025-02-05 15:15:00,925.2433333333332,0.0,100.0,95.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,543
2025-02-05 15:30:00,936.5433333333334,0.0,100.0,100.74333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,78.0,68.0,544
2025-02-05 15:45:00,945.73,0.0,100.0,106.17,1599.75,70.0,100.0,74.0,70.0,72.0,69.83999999999999,67.0,69.0,78.0,68.0,545
2025-02-05 16:00:00,953.4966666666668,0.0,100.0,106.55,1599.75,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,546
2025-02-05 16:15:00,912.53,0.0,100.0,105.69666666666669,1593.3966666666668,70.0,99.49666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,547
2025-02-05 16:30:00,930.19,0.0,100.0,102.73666666666668,1569.3833333333332,70.0,96.94666666666669,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,548
2025-02-05 16:45:00,913.9433333333332,0.0,100.0,97.28000000000002,1535.4799999999998,70.0,93.54333333333334,74.0,70.0,72.0,70.22000000000001,67.0,69.0,78.0,68.0,549
2025-02-05 17:00:00,901.23,0.0,100.0,94.08,1504.4033333333334,70.0,90.09,74.0,70.0,72.0,70.3,67.0,69.0,78.0,68.0,550
2025-02-05 17:15:00,914.65,0.0,100.0,97.78333333333336,1464.8533333333332,70.0,86.08,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,551
2025-02-05 17:30:00,897.6999999999999,0.0,100.0,98.89333333333332,1434.4833333333331,70.0,82.97666666666667,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,552
2025-02-05 17:45:00,909.0,0.0,100.0,122.42,1404.11,70.0,79.86333333333333,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,553
2025-02-05 18:00:00,902.6433333333332,0.0,100.0,122.43333333333332,1353.26,70.0,74.42333333333333,74.0,70.0,72.0,70.49333333333334,67.0,69.0,78.0,68.0,554
2025-02-05 18:15:00,921.7133333333336,0.0,100.0,118.19,1317.24,70.0,70.77999999999999,74.0,70.0,72.0,70.49333333333334,67.0,69.0,78.0,68.0,555
2025-02-05 18:30:00,923.83,0.0,100.0,110.16,1296.753333333333,70.0,68.54333333333334,74.0,70.0,72.0,70.42666666666666,67.0,69.0,78.0,68.0,556
2025-02-05 18:45:00,904.7633333333332,0.0,100.0,107.77333333333333,1274.1533333333334,70.0,66.26666666666667,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,557
2025-02-05 19:00:00,901.9366666666666,0.0,100.0,96.04,1243.7833333333335,70.0,63.10333333333333,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,558
2025-02-05 19:15:00,898.4066666666668,0.0,100.0,110.31666666666666,1221.8866666666663,70.0,60.72,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,559
2025-02-05 19:30:00,927.3666666666668,0.0,100.0,97.98,1220.4766666666667,70.0,60.330000000000005,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,560
2025-02-05 19:45:00,930.19,0.0,100.0,101.61333333333334,1207.0533333333335,70.0,59.27,74.0,70.0,72.0,70.22333333333333,67.0,69.0,78.0,68.0,561
2025-02-05 20:00:00,925.2433333333332,0.0,100.0,111.79333333333334,1217.6533333333334,70.0,60.26666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,562
2025-02-05 20:15:00,905.82,0.0,100.0,108.715,1227.89,70.0,61.25,74.0,70.0,72.0,70.025,67.0,69.0,78.0,68.0,563
2025-02-05 20:30:00,901.23,0.0,100.0,98.44333333333331,1240.25,70.0,62.56666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,564
2025-02-05 20:45:00,894.17,0.0,100.0,98.18,1245.9,70.0,63.24333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,68.0,565
2025-02-05 21:00:00,920.3033333333332,0.0,100.0,90.92333333333332,1274.86,70.0,66.13333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,566
2025-02-05 21:15:00,935.13,0.0,100.0,102.16333333333334,1287.5733333333335,70.0,67.54666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,567
2025-02-05 21:30:00,923.1266666666668,0.0,100.0,105.16,1301.7,70.0,69.03666666666668,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,568
2025-02-05 21:45:00,918.8866666666668,0.0,100.0,91.07,1322.1833333333334,70.0,71.0,74.0,70.0,72.0,69.78,67.0,69.0,78.0,68.0,569
2025-02-05 22:00:00,901.9366666666666,0.0,100.0,94.01,1355.3766666666668,70.0,74.57333333333332,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,570
2025-02-05 22:15:00,902.6433333333332,0.0,100.0,102.04,1374.4466666666667,70.0,76.52666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,571
2025-02-05 22:30:00,905.47,0.0,100.0,95.08333333333331,1396.3433333333332,70.0,78.85666666666667,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,572
2025-02-05 22:45:00,899.11,0.0,100.0,95.36333333333334,1414.0,70.0,80.73666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,573
2025-02-05 23:00:00,906.8833333333332,0.0,100.0,98.83333333333331,1426.7166666666665,70.0,82.12666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,68.0,574
2025-02-05 23:15:00,898.4066666666666,0.0,100.0,99.53666666666668,1439.4266666666665,70.0,83.40333333333334,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,575
2025-02-05 23:30:00,907.5866666666668,0.0,100.0,105.09333333333332,1449.3133333333335,70.0,84.48333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,576
2025-02-05 23:45:00,937.96,0.0,100.0,97.62666666666668,1462.0266666666666,70.0,85.59333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0,577
2025-02-06 00:00:00,894.1666666666666,0.0,100.0,92.99333333333334,1472.62,70.0,86.81,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,578
2025-02-06 00:15:00,918.8866666666668,0.0,100.0,93.57333333333334,1484.6266666666668,70.0,87.96,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,579
2025-02-06 00:30:00,894.1700000000001,0.0,100.0,92.31333333333332,1491.6899999999998,70.0,89.05666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,580
2025-02-06 00:45:00,933.72,0.0,100.0,91.46666666666664,1490.9833333333331,70.0,88.67666666666666,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,581
2025-02-06 01:00:00,938.6633333333332,0.0,100.0,91.35666666666668,1490.9833333333331,70.0,88.86666666666667,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,582
2025-02-06 01:15:00,903.35,0.0,100.0,92.02,1493.1033333333337,70.0,88.86,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,583
2025-02-06 01:30:00,919.5933333333332,0.0,100.0,91.34333333333332,1490.9833333333331,70.0,88.79333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,584
2025-02-06 01:45:00,909.7033333333334,0.0,100.0,91.40333333333336,1490.2766666666666,70.0,88.72000000000001,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,585
2025-02-06 02:00:00,884.9866666666667,0.0,100.0,91.44,1491.6899999999998,70.0,88.86666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,586
2025-02-06 02:15:00,894.1666666666666,0.0,100.0,91.68,1493.1033333333332,70.0,88.99333333333334,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,587
2025-02-06 02:30:00,889.2266666666666,0.0,100.0,91.27,1493.8100000000002,70.0,89.13666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,588
2025-02-06 02:45:00,898.4066666666668,0.0,100.0,92.21333333333332,1495.93,70.0,89.08333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,589
2025-02-06 03:00:00,925.2433333333332,0.0,100.0,88.17666666666666,1480.39,70.0,87.60333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0,590
2025-02-06 03:15:00,882.16,0.0,100.0,88.8,1474.03,70.0,87.04333333333334,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,591
2025-02-06 03:30:00,870.86,0.0,100.0,90.00333333333333,1473.3266666666666,70.0,86.99666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0,592
2025-02-06 03:45:00,921.0066666666668,0.0,100.0,88.16000000000001,1464.1466666666668,70.0,86.08666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,68.0,593
2025-02-06 04:00:00,932.3066666666668,0.0,100.0,87.80666666666667,1459.2033333333336,70.0,85.51333333333332,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,68.0,594
2025-02-06 04:15:00,888.52,0.0,100.0,88.00666666666666,1457.08,70.0,84.92666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,68.0,595
2025-02-06 04:30:00,884.2800000000001,0.0,100.0,89.22666666666667,1446.493333333333,70.0,84.06333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,68.0,596
2025-02-06 04:45:00,920.3,0.0,100.0,90.32666666666668,1431.6566666666668,70.0,82.61333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,597
2025-02-06 05:00:00,904.7633333333332,0.0,100.0,85.83,1421.0633333333335,70.0,81.56333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,598
2025-02-06 05:15:00,940.7833333333332,0.0,100.0,85.36333333333334,1415.41,70.0,80.89333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,599
2025-02-06 05:30:00,891.34,0.0,100.0,85.35666666666667,1406.9366666666667,70.0,80.04333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,600
2025-02-06 05:45:00,888.5133333333333,0.0,100.0,85.27,1396.34,70.0,78.91333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,601
2025-02-06 06:00:00,881.4533333333333,0.0,100.0,85.52,1386.4566666666667,70.0,77.89999999999999,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,602
2025-02-06 06:15:00,875.8033333333333,0.0,100.0,85.45333333333333,1377.9766666666667,70.0,76.99666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,603
2025-02-06 06:30:00,898.4033333333333,0.0,100.0,85.51333333333334,1368.8,70.0,76.03666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,604
2025-02-06 06:45:00,900.5233333333334,0.0,100.0,82.94333333333334,1358.9066666666668,70.0,75.09666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,605
2025-02-06 07:00:00,899.1133333333333,0.0,100.0,82.77,1350.4333333333334,70.0,74.17666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,606
2025-02-06 07:15:00,961.2666666666668,0.0,100.0,82.57,1339.1333333333332,70.0,73.18666666666667,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0,607
2025-02-06 07:30:00,920.3,0.0,100.0,83.05666666666667,1327.8300000000002,70.0,71.86666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0,608
2025-02-06 07:45:00,892.0500000000001,0.0,100.0,81.98,1307.3466666666666,70.0,69.82,74.0,70.0,72.0,70.18,67.0,69.0,78.0,68.0,609
2025-02-06 08:00:00,921.71,0.0,100.0,80.85333333333334,1300.2866666666666,70.0,68.88333333333334,74.0,70.0,72.0,70.15666666666668,67.0,69.0,78.0,68.0,610
2025-02-06 08:15:00,916.77,0.0,100.0,79.89,1286.16,70.0,67.46666666666665,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,68.0,611
2025-02-06 08:30:00,971.1533333333332,0.0,100.0,79.85333333333334,1284.746666666667,70.0,67.28666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,612
2025-02-06 08:45:00,1178.0966666666666,0.0,80.0,81.09666666666666,1200.6966666666667,70.0,58.15,74.0,70.0,72.0,70.46,67.0,69.0,78.0,68.0,613
2025-02-06 09:00:00,1165.3866666666663,0.0,64.66666666666667,98.38666666666668,1152.67,70.0,53.71333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,68.0,614
2025-02-06 09:15:00,1060.8533333333332,0.0,64.5,115.06333333333332,1083.4566666666667,70.0,46.46333333333333,74.0,70.0,72.0,70.64999999999999,67.0,69.0,78.0,68.0,615
2025-02-06 09:30:00,1070.743333333333,0.0,64.16666666666667,97.64,1065.7966666666669,70.0,44.47,74.0,70.0,72.0,70.52,67.0,69.0,78.0,68.0,616
2025-02-06 09:45:00,1074.9766666666667,0.0,63.16666666666666,110.10666666666668,1074.2733333333333,70.0,45.26,74.0,70.0,72.0,70.30666666666666,67.0,69.0,78.0,68.0,617
2025-02-06 10:00:00,1098.993333333333,0.0,65.16666666666667,75.36666666666666,1088.3966666666668,70.0,46.77,74.0,70.0,72.0,70.14999999999999,67.0,69.0,78.0,68.0,618
2025-02-06 10:15:00,1096.8733333333332,0.0,64.5,103.84333333333336,1098.993333333333,70.0,47.80666666666667,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,619
2025-02-06 10:30:00,1107.4666666666665,0.0,66.0,98.09,1116.65,70.0,49.803333333333335,74.0,70.0,72.0,69.96666666666667,67.0,69.0,78.0,68.0,620
2025-02-06 10:45:00,1162.5600000000002,0.0,68.5,83.85333333333334,1152.67,70.0,53.32666666666668,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,621
2025-02-06 11:00:00,1173.86,0.0,71.33333333333333,83.06666666666666,1170.3266666666666,70.0,55.27,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,622
2025-02-06 11:15:00,1173.86,0.0,70.33333333333333,78.2,1159.0266666666666,70.0,54.14666666666667,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,623
2025-02-06 11:30:00,1160.4366666666667,0.0,72.83333333333333,77.36,1182.3366666666666,70.0,56.36666666666667,74.0,70.0,72.0,69.83,67.0,69.0,78.0,68.0,624
2025-02-06 11:45:00,1233.1899999999998,0.0,74.16666666666667,82.56,1225.42,70.0,61.06,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,625
2025-02-06 12:00:00,1272.0366666666666,0.0,80.16666666666667,78.74666666666667,1276.9766666666667,70.0,66.36,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,626
2025-02-06 12:15:00,1344.7833333333333,0.0,82.5,80.85000000000001,1329.95,70.0,71.91333333333334,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,627
2025-02-06 12:30:00,1420.3566666666666,0.0,91.5,84.44,1426.7133333333334,70.0,81.84333333333333,74.0,70.0,72.0,69.20666666666666,67.0,69.0,78.0,68.0,628
2025-02-06 12:45:00,1529.8333333333333,0.0,96.66666666666669,88.39333333333333,1528.4166666666667,70.0,92.75666666666666,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,629
2025-02-06 13:00:00,1416.1166666666668,0.0,100.0,93.83666666666666,1591.9833333333331,70.0,99.18666666666668,74.0,70.0,72.0,68.85333333333334,67.0,69.0,78.0,68.0,630
2025-02-06 13:15:00,1275.5633333333333,0.0,100.0,94.07333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,631
2025-02-06 13:30:00,1220.4733333333334,0.0,100.0,95.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,78.0,68.0,632
2025-02-06 13:45:00,1207.763333333333,0.0,100.0,94.35333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,633
2025-02-06 14:00:00,1209.88,0.0,100.0,95.67,1599.75,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,634
2025-02-06 14:15:00,1246.96,0.0,100.0,96.0775,1599.75,70.0,100.0,74.0,70.0,72.0,68.6,67.0,69.0,78.0,68.0,635
2025-02-06 14:30:00,1205.64,0.0,100.0,95.74666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,78.0,68.0,636
2025-02-06 14:45:00,1176.5075,0.0,100.0,96.115,1599.75,70.0,100.0,74.0,70.0,72.0,68.6,67.0,69.0,78.0,68.0,637
2025-02-06 15:00:00,1212.7066666666667,0.0,100.0,94.77666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,78.0,68.0,638
2025-02-06 15:15:00,1171.74,0.0,100.0,95.24,1599.75,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,78.0,68.0,639
2025-02-06 15:30:00,1187.2766666666666,0.0,100.0,95.18,1599.75,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,78.0,68.0,640
2025-02-06 15:45:00,1156.2,0.0,100.0,96.20333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,78.0,68.0,641
2025-02-06 16:00:00,1155.845,0.0,100.0,95.405,1599.75,70.0,100.0,74.0,70.0,72.0,68.84,67.0,69.0,78.0,68.0,642
2025-02-06 16:15:00,1161.145,0.0,100.0,96.66,1599.75,70.0,100.0,74.0,70.0,72.0,68.905,67.0,69.0,78.0,68.0,643
2025-02-06 16:30:00,1161.8533333333332,0.0,100.0,95.01,1599.75,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,78.0,68.0,644
2025-02-06 16:45:00,1180.2133333333334,0.0,100.0,94.47333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,78.0,68.0,645
2025-02-06 17:00:00,1191.5166666666669,0.0,100.0,94.75,1599.75,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,78.0,68.0,646
2025-02-06 17:15:00,1171.0333333333333,0.0,100.0,95.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,78.0,68.0,647
2025-02-06 17:30:00,1168.9166666666667,0.0,100.0,95.23,1599.75,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,648
2025-02-06 17:45:00,1169.6233333333332,0.0,100.0,95.73333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,649
2025-02-06 18:00:00,1195.0466666666669,0.0,100.0,95.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.90666666666665,67.0,69.0,78.0,68.0,650
2025-02-06 18:15:00,1180.9233333333334,0.0,100.0,96.43333333333334,1588.4533333333331,70.0,98.94666666666669,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0,651
2025-02-06 18:30:00,1161.85,0.0,100.0,95.72333333333331,1565.85,70.0,96.75333333333332,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,652
2025-02-06 18:45:00,1168.9166666666667,0.0,100.0,92.15666666666668,1541.1333333333332,70.0,93.93333333333334,74.0,70.0,72.0,70.2,67.0,69.0,78.0,68.0,653
2025-02-06 19:00:00,1209.88,0.0,100.0,90.94333333333331,1517.12,70.0,91.46666666666664,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0,654
2025-02-06 19:15:00,1192.93,0.0,100.0,89.67333333333333,1519.236666666667,70.0,91.74,74.0,70.0,72.0,70.12666666666667,67.0,69.0,78.0,68.0,655
2025-02-06 19:30:00,1199.99,0.0,100.0,89.96666666666665,1529.83,70.0,92.70333333333332,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,656
2025-02-06 19:45:00,1141.37,0.0,100.0,91.79,1546.78,70.0,94.46333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,657
2025-02-06 20:00:00,1185.1633333333332,0.0,100.0,95.04,1575.74,70.0,97.61333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,658
2025-02-06 20:15:00,1166.7966666666666,0.0,100.0,96.68,1580.6833333333334,70.0,98.33333333333331,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0,659
2025-02-06 20:30:00,1147.02,0.0,100.0,96.17333333333332,1555.9633333333331,70.0,95.79666666666668,74.0,70.0,72.0,70.02,67.0,69.0,78.0,68.0,660
2025-02-06 20:45:00,1231.07,0.0,100.0,89.97666666666667,1504.4033333333334,70.0,90.38333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0,661
2025-02-06 21:00:00,1167.503333333333,0.0,100.0,97.12666666666668,1481.8,70.0,87.89333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,662
2025-02-06 21:15:00,1153.38,0.0,100.0,92.48,1461.32,70.0,85.78333333333335,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,663
2025-02-06 21:30:00,1193.6333333333334,0.0,100.0,89.45666666666666,1446.49,70.0,84.16666666666667,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,664
2025-02-06 21:45:00,1123.7133333333334,0.0,100.0,97.03666666666668,1444.37,70.0,83.98333333333333,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,68.0,665
2025-02-06 22:00:00,1154.0833333333333,0.0,100.0,90.54333333333334,1438.7233333333334,70.0,83.25333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,68.0,666
2025-02-06 22:15:00,1121.5933333333332,0.0,100.0,92.31,1429.5366666666666,70.0,82.35333333333334,74.0,70.0,72.0,70.13,67.0,69.0,78.0,68.0,667
2025-02-06 22:30:00,1199.2866666666666,0.0,100.0,92.45333333333332,1457.7866666666666,70.0,85.07333333333334,74.0,70.0,72.0,69.97000000000001,67.0,69.0,78.0,68.0,668
2025-02-06 22:45:00,1169.6233333333332,0.0,100.0,95.05666666666669,1542.5466666666664,70.0,93.99,74.0,70.0,72.0,69.62,67.0,69.0,78.0,68.0,669
2025-02-06 23:00:00,1161.8533333333337,0.0,100.0,96.99333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,78.0,68.0,670
2025-02-06 23:15:00,1101.82,0.0,100.0,100.32,1599.75,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,78.0,68.0,671
2025-02-06 23:30:00,1090.165,0.0,100.0,97.45,1599.75,70.0,100.0,74.0,70.0,72.0,69.1,67.0,69.0,78.0,68.0,672
2025-02-06 23:45:00,1106.0533333333333,0.0,100.0,96.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,673
2025-02-07 00:00:00,1051.67,0.0,100.0,98.80333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,674
2025-02-07 00:15:00,966.9133333333332,0.0,100.0,103.5,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,675
2025-02-07 00:30:00,1012.8233333333332,0.0,100.0,96.62,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,676
2025-02-07 00:45:00,951.38,0.0,100.0,101.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,78.0,68.0,677
2025-02-07 01:00:00,981.7466666666666,0.0,100.0,99.17,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,678
2025-02-07 01:15:00,954.9066666666666,0.0,100.0,99.19666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,679
2025-02-07 01:30:00,977.5133333333332,0.0,100.0,103.83666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,78.0,68.0,680
