time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 01:45:00,948.55,0.0,100.0,100.61,1599.75,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,78.0,68.0,681
2025-02-07 02:00:00,954.2033333333334,0.0,100.0,101.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,682
2025-02-07 02:15:00,933.7166666666668,0.0,100.0,105.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,683
2025-02-07 02:30:00,938.6666666666666,0.0,100.0,108.88,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,684
2025-02-07 02:45:00,945.7266666666666,0.0,100.0,107.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,685
2025-02-07 03:00:00,1010.0,0.0,100.0,114.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,686
2025-02-07 03:15:00,936.5433333333334,0.0,100.0,110.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,687
2025-02-07 03:30:00,957.0266666666666,0.0,100.0,108.74,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,688
2025-02-07 03:45:00,965.5033333333334,0.0,100.0,114.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,689
2025-02-07 04:00:00,978.9233333333332,0.0,100.0,111.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,690
2025-02-07 04:15:00,954.9066666666668,0.0,100.0,110.78333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,691
2025-02-07 04:30:00,947.8466666666668,0.0,100.0,110.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,692
2025-02-07 04:45:00,943.6066666666668,0.0,100.0,109.61,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,693
2025-02-07 05:00:00,924.5366666666667,0.0,100.0,112.26333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,694
2025-02-07 05:15:00,971.1533333333332,0.0,100.0,111.81666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,695
2025-02-07 05:30:00,904.7633333333332,0.0,100.0,114.38,1599.75,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,78.0,68.0,696
2025-02-07 05:45:00,929.4833333333336,0.0,100.0,108.07,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,697
2025-02-07 06:00:00,933.0133333333332,0.0,100.0,106.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,698
2025-02-07 06:15:00,917.4733333333334,0.0,100.0,112.99,1599.75,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,78.0,68.0,699
2025-02-07 06:30:00,928.07,0.0,100.0,107.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,700
2025-02-07 06:45:00,942.1966666666668,0.0,100.0,116.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,701
2025-02-07 07:00:00,916.0633333333334,0.0,100.0,109.99,1599.75,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,78.0,68.0,702
2025-02-07 07:15:00,951.3766666666668,0.0,100.0,110.37666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,78.0,68.0,703
2025-02-07 07:30:00,934.4233333333332,0.0,100.0,112.67666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.00666666666666,67.0,69.0,78.0,68.0,704
2025-02-07 07:45:00,930.1866666666666,0.0,100.0,116.98666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,705
2025-02-07 08:00:00,930.8933333333334,0.0,100.0,118.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,706
2025-02-07 08:15:00,933.365,0.0,100.0,113.44,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,707
2025-02-07 08:30:00,928.5975,0.0,100.0,112.595,1599.75,70.0,100.0,74.0,70.0,72.0,68.8625,67.0,69.0,78.0,68.0,708
2025-02-07 08:45:00,904.76,0.0,100.0,115.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,709
2025-02-07 09:00:00,947.8466666666668,0.0,100.0,111.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,710
2025-02-07 09:15:00,936.5433333333334,0.0,100.0,117.81666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,78.0,68.0,711
2025-02-07 09:30:00,926.6566666666668,0.0,100.0,110.20333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.62,67.0,69.0,78.0,68.0,712
2025-02-07 09:45:00,921.7133333333333,0.0,100.0,117.83666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,78.0,68.0,713
2025-02-07 10:00:00,967.62,0.0,100.0,113.13,1599.75,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,78.0,68.0,714
2025-02-07 10:15:00,928.07,0.0,100.0,113.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,715
2025-02-07 10:30:00,955.6133333333332,0.0,100.0,116.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,716
2025-02-07 10:45:00,904.76,0.0,100.0,115.63666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,78.0,68.0,717
2025-02-07 11:00:00,889.2233333333334,0.0,100.0,111.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,78.0,68.0,718
2025-02-07 11:15:00,933.0133333333332,0.0,100.0,111.57333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,78.0,68.0,719
2025-02-07 11:30:00,916.7666666666668,0.0,100.0,116.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.27666666666666,67.0,69.0,78.0,68.0,720
2025-02-07 11:45:00,938.6633333333334,0.0,100.0,117.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.20333333333333,67.0,69.0,78.0,68.0,721
2025-02-07 12:00:00,918.18,0.0,100.0,118.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0,722
2025-02-07 12:15:00,885.6933333333333,0.0,100.0,114.27,1599.75,70.0,100.0,74.0,70.0,72.0,68.09333333333332,67.0,69.0,78.0,68.0,723
2025-02-07 12:30:00,925.9533333333334,0.0,100.0,111.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,724
2025-02-07 12:45:00,913.2366666666668,0.0,100.0,118.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,78.0,68.0,725
2025-02-07 13:00:00,909.7033333333334,0.0,100.0,111.76,1599.75,70.0,100.0,74.0,70.0,72.0,67.94,67.0,69.0,78.0,68.0,726
2025-02-07 13:15:00,929.4833333333332,0.0,100.0,112.96,1599.75,70.0,100.0,74.0,70.0,72.0,67.91,67.0,69.0,78.0,68.0,727
2025-02-07 13:30:00,976.8033333333332,0.0,100.0,112.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,67.97333333333333,67.0,69.0,78.0,68.0,728
2025-02-07 13:45:00,922.42,0.0,100.0,109.26,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,729
2025-02-07 14:00:00,975.3933333333334,0.0,100.0,112.41666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.05666666666666,67.0,69.0,78.0,68.0,730
2025-02-07 14:15:00,945.7233333333334,0.0,100.0,114.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,78.0,68.0,731
2025-02-07 14:30:00,944.3133333333334,0.0,100.0,111.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.28666666666666,67.0,69.0,78.0,68.0,732
2025-02-07 14:45:00,933.72,0.0,100.0,110.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,78.0,68.0,733
2025-02-07 15:00:00,942.1966666666668,0.0,100.0,114.21,1599.75,70.0,100.0,74.0,70.0,72.0,68.57,67.0,69.0,78.0,68.0,734
2025-02-07 15:15:00,916.06,0.0,100.0,114.19,1599.75,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,78.0,68.0,735
2025-02-07 15:30:00,916.0633333333334,0.0,100.0,108.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,78.0,68.0,736
2025-02-07 15:45:00,896.9933333333333,0.0,100.0,118.42,1599.75,70.0,100.0,74.0,70.0,72.0,69.24333333333333,67.0,69.0,78.0,68.0,737
2025-02-07 16:00:00,939.37,0.0,100.0,113.05333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,78.0,68.0,738
2025-02-07 16:15:00,902.6433333333332,0.0,100.0,115.81,1599.75,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,78.0,68.0,739
2025-02-07 16:30:00,916.77,0.0,100.0,114.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,68.0,740
2025-02-07 16:45:00,967.62,0.0,100.0,117.06,1555.9666666666665,70.0,95.57333333333332,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,68.0,741
2025-02-07 17:00:00,880.7466666666666,0.0,100.0,114.79333333333334,1495.22,70.0,89.23666666666668,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,742
2025-02-07 17:15:00,924.54,0.0,100.0,110.95,1442.96,70.0,84.30333333333333,74.0,70.0,72.0,70.50333333333333,67.0,69.0,78.0,68.0,743
2025-02-07 17:30:00,898.4066666666668,0.0,100.0,110.21,1397.05,70.0,79.05,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,744
2025-02-07 17:45:00,896.9900000000001,0.0,100.0,117.30666666666669,1332.7766666666666,70.0,72.81,74.0,70.0,72.0,70.64,67.0,69.0,78.0,68.0,745
2025-02-07 18:00:00,938.6633333333332,0.0,100.0,113.41666666666669,1270.62,70.0,65.38666666666667,74.0,70.0,72.0,70.71666666666668,67.0,69.0,78.0,68.0,746
2025-02-07 18:15:00,964.09,0.0,100.0,112.21333333333332,1212.0,70.0,59.73,74.0,70.0,72.0,70.73,67.0,69.0,78.0,68.0,747
2025-02-07 18:30:00,941.49,0.0,100.0,112.05666666666669,1182.3366666666668,70.0,56.616666666666674,74.0,70.0,72.0,70.64,67.0,69.0,78.0,68.0,748
2025-02-07 18:45:00,954.91,0.0,100.0,116.39666666666666,1128.6566666666668,70.0,51.330000000000005,74.0,70.0,72.0,70.66666666666667,67.0,69.0,78.0,68.0,749
2025-02-07 19:00:00,963.3833333333332,0.0,100.0,109.28000000000002,1086.9833333333331,70.0,46.76666666666667,74.0,70.0,72.0,70.63,67.0,69.0,78.0,68.0,750
2025-02-07 19:15:00,952.79,0.0,99.83333333333331,118.01,1042.49,70.0,41.84333333333333,74.0,70.0,72.0,70.61999999999999,67.0,69.0,78.0,68.0,751
2025-02-07 19:30:00,946.4333333333334,0.0,100.0,121.77,1018.4766666666666,70.0,39.68666666666667,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,752
2025-02-07 19:45:00,964.0866666666666,0.0,95.66666666666669,106.55666666666669,970.4466666666668,70.0,34.72,74.0,70.0,72.0,70.57333333333334,67.0,69.0,78.0,68.0,753
2025-02-07 20:00:00,968.3266666666668,0.0,79.5,88.86333333333334,934.4233333333332,70.0,30.73333333333333,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,68.0,754
2025-02-07 20:15:00,920.3,0.0,80.33333333333333,94.98,937.9566666666666,70.0,31.206666666666667,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,68.0,755
2025-02-07 20:30:00,997.2866666666667,0.0,85.66666666666667,85.01,975.3933333333334,70.0,34.973333333333336,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0,756
2025-02-07 20:45:00,1010.0,0.0,93.83333333333331,96.30333333333331,1016.3566666666666,70.0,39.26666666666667,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0,757
2025-02-07 21:00:00,981.04,0.0,100.0,126.83333333333331,1062.97,70.0,44.1,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,758
2025-02-07 21:15:00,952.0833333333334,0.0,100.0,118.88333333333333,1089.8100000000002,70.0,46.95666666666667,74.0,70.0,72.0,69.67999999999999,67.0,69.0,78.0,68.0,759
2025-02-07 21:30:00,996.58,0.0,100.0,114.29666666666668,1131.4799999999998,70.0,50.873333333333335,74.0,70.0,72.0,69.61666666666666,67.0,69.0,78.0,68.0,760
2025-02-07 21:45:00,995.17,0.0,100.0,110.01,1169.6233333333332,70.0,55.17,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,761
2025-02-07 22:00:00,971.1533333333332,0.0,100.0,109.72333333333334,1215.5333333333333,70.0,59.81666666666666,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,762
2025-02-07 22:15:00,973.9766666666668,0.0,100.0,113.16,1255.0833333333333,70.0,64.16000000000001,74.0,70.0,72.0,69.47666666666667,67.0,69.0,78.0,68.0,763
2025-02-07 22:30:00,942.1966666666668,0.0,100.0,117.54666666666668,1300.99,70.0,68.82333333333334,74.0,70.0,72.0,69.44666666666666,67.0,69.0,78.0,68.0,764
2025-02-07 22:45:00,1027.6566666666668,0.0,100.0,107.22666666666667,1322.1833333333334,70.0,70.99333333333334,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,765
2025-02-07 23:00:00,967.62,0.0,100.0,114.11333333333334,1354.67,70.0,74.52666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,766
2025-02-07 23:15:00,979.63,0.0,100.0,110.72666666666667,1383.6266666666668,70.0,77.43666666666667,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,767
2025-02-07 23:30:00,947.8433333333332,0.0,100.0,117.54333333333334,1413.2933333333333,70.0,80.52,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,768
2025-02-07 23:45:00,935.13,0.0,100.0,115.04,1422.4766666666667,70.0,81.69,74.0,70.0,72.0,69.66000000000001,67.0,69.0,78.0,68.0,769
2025-02-08 00:00:00,969.74,0.0,100.0,114.45,1440.1333333333332,70.0,83.39,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,770
2025-02-08 00:15:00,1019.18,0.0,100.0,107.52333333333333,1465.5600000000002,70.0,85.75333333333333,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,771
2025-02-08 00:30:00,986.69,0.0,100.0,112.55333333333331,1486.0433333333333,70.0,88.11333333333334,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,772
2025-02-08 00:45:00,957.0266666666666,0.0,100.0,109.65666666666668,1506.5233333333333,70.0,90.35666666666668,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,773
2025-02-08 01:00:00,960.5566666666668,0.0,100.0,107.81666666666666,1524.8866666666663,70.0,92.17333333333332,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,774
2025-02-08 01:15:00,972.5666666666666,0.0,100.0,109.23333333333332,1536.1899999999998,70.0,93.38333333333333,74.0,70.0,72.0,69.75666666666666,67.0,69.0,78.0,68.0,775
2025-02-08 01:30:00,965.5033333333334,0.0,100.0,111.54666666666668,1541.84,70.0,94.21333333333332,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,776
2025-02-08 01:45:00,987.3966666666666,0.0,100.0,118.45333333333332,1552.4333333333334,70.0,95.14333333333332,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,777
2025-02-08 02:00:00,969.74,0.0,100.0,116.21666666666664,1569.3833333333332,70.0,96.76333333333334,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,778
2025-02-08 02:15:00,980.3366666666668,0.0,100.0,118.52,1584.2166666666665,70.0,98.48333333333332,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,68.0,779
2025-02-08 02:30:00,971.8566666666666,0.0,100.0,122.62,1599.0466666666669,70.0,99.94,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,68.0,780
2025-02-08 02:45:00,997.9933333333332,0.0,100.0,118.7,1599.75,70.0,100.0,74.0,70.0,72.0,69.75666666666667,67.0,69.0,78.0,68.0,781
2025-02-08 03:00:00,1003.6433333333332,0.0,100.0,113.41666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,782
2025-02-08 03:15:00,970.4466666666668,0.0,100.0,120.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0,783
2025-02-08 03:30:00,949.2566666666668,0.0,100.0,121.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,784
2025-02-08 03:45:00,949.26,0.0,100.0,113.11666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,785
2025-02-08 04:00:00,973.2733333333332,0.0,100.0,108.92,1599.75,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,786
2025-02-08 04:15:00,952.79,0.0,100.0,119.77333333333335,1599.75,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,787
2025-02-08 04:30:00,949.96,0.0,100.0,113.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,788
2025-02-08 04:45:00,924.5366666666667,0.0,100.0,110.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0,789
2025-02-08 05:00:00,934.4266666666666,0.0,100.0,120.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,790
2025-02-08 05:15:00,887.1033333333334,0.0,100.0,114.44,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,791
2025-02-08 05:30:00,904.0533333333332,0.0,100.0,110.97333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,792
2025-02-08 05:45:00,908.9966666666666,0.0,100.0,116.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,793
2025-02-08 06:00:00,927.36,0.0,100.0,105.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,794
2025-02-08 06:15:00,908.29,0.0,100.0,111.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0,795
2025-02-08 06:30:00,895.5799999999999,0.0,100.0,116.53000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,796
2025-02-08 06:45:00,911.8233333333334,0.0,100.0,108.72666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,797
2025-02-08 07:00:00,905.4666666666668,0.0,100.0,109.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,798
2025-02-08 07:15:00,937.25,0.0,100.0,109.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,799
2025-02-08 07:30:00,957.735,0.0,100.0,115.115,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,800
2025-02-08 07:45:00,927.3633333333332,0.0,100.0,113.01666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,801
2025-02-08 08:00:00,943.6066666666668,0.0,100.0,109.64333333333332,1599.0466666666669,70.0,99.87666666666668,74.0,70.0,72.0,70.0,67.0,69.0,78.0,68.0,802
2025-02-08 08:15:00,909.0,0.0,100.0,109.54333333333334,1584.92,70.0,98.90333333333336,74.0,70.0,72.0,70.04,67.0,69.0,78.0,68.0,803
2025-02-08 08:30:00,934.4266666666668,0.0,100.0,114.02666666666669,1584.22,70.0,98.14333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0,804
2025-02-08 08:45:00,931.6033333333334,0.0,100.0,107.47333333333334,1570.7966666666664,70.0,97.10333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,68.0,805
2025-02-08 09:00:00,757.1466666666666,0.0,75.16666666666667,101.06,948.5499999999998,72.66,32.17666666666667,74.0,70.0,72.0,70.09666666666666,67.0,69.0,78.0,68.0,806
2025-02-08 09:15:00,646.2633333333333,0.0,62.833333333333336,80.87,642.7266666666666,70.0,0.3966666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,807
2025-02-08 09:30:00,637.78,0.0,64.66666666666667,85.7,651.2066666666666,70.0,1.356666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,808
2025-02-08 09:45:00,656.1466666666666,0.0,66.16666666666667,84.54,669.5666666666667,70.0,3.303333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,809
2025-02-08 10:00:00,695.7000000000002,0.0,67.33333333333333,82.68333333333334,689.3433333333332,70.0,5.093333333333334,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,810
2025-02-08 10:15:00,723.9499999999999,0.0,68.16666666666667,81.76333333333334,700.6433333333334,70.0,6.416666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,811
2025-02-08 10:30:00,716.89,0.0,69.5,75.04333333333334,715.4733333333334,70.0,7.94,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,812
2025-02-08 10:45:00,703.4699999999999,0.0,70.83333333333333,85.85666666666667,725.3633333333333,70.0,8.953333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,813
2025-02-08 11:00:00,725.3633333333333,0.0,71.83333333333333,83.43333333333334,737.37,70.0,10.183333333333334,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,814
2025-02-08 11:15:00,756.44,0.0,73.16666666666667,77.22333333333334,748.6700000000001,70.0,11.363333333333337,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,815
2025-02-08 11:30:00,755.73,0.0,74.16666666666667,76.7,759.9733333333334,70.0,12.426666666666668,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,816
2025-02-08 11:45:00,771.9766666666668,0.0,73.66666666666667,79.58,767.7399999999999,70.0,13.356666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,817
2025-02-08 12:00:00,765.6233333333333,0.0,75.0,78.19333333333334,763.5033333333332,70.0,12.94,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,68.0,818
2025-02-08 12:15:00,751.4933333333333,0.0,74.5,77.05,766.3299999999999,70.0,13.24,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,819
2025-02-08 12:30:00,788.9266666666667,0.0,76.16666666666667,76.58,765.6233333333333,70.0,13.159999999999998,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,68.0,820
2025-02-08 12:45:00,741.61,0.0,77.0,75.05,767.7399999999999,70.0,13.25,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,821
2025-02-08 13:00:00,739.4866666666667,0.0,75.66666666666667,77.66333333333334,764.92,70.0,13.18,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,822
2025-02-08 13:15:00,767.0333333333333,0.0,75.16666666666667,73.94,767.0300000000001,70.0,13.313333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,823
2025-02-08 13:30:00,772.6866666666666,0.0,76.16666666666667,78.61333333333333,762.09,70.0,12.686666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,824
2025-02-08 13:45:00,754.32,0.0,73.66666666666667,76.19666666666666,741.61,70.0,10.976666666666668,74.0,70.0,72.0,70.09,67.0,69.0,78.0,68.0,825
2025-02-08 14:00:00,723.595,0.0,74.5,80.15,734.19,70.0,10.05,74.0,70.0,72.0,70.105,67.0,69.0,78.0,68.0,826
2025-02-08 14:15:00,726.245,0.0,74.125,77.215,716.1825,70.0,8.127500000000001,74.0,70.0,72.0,70.14,67.0,69.0,78.0,68.0,827
2025-02-08 14:30:00,690.0466666666666,0.0,71.33333333333333,83.24666666666667,687.2233333333334,70.0,4.96,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,68.0,828
2025-02-08 14:45:00,662.5066666666667,0.0,69.83333333333333,79.05,665.33,70.0,2.78,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0,829
2025-02-08 15:00:00,649.0833333333334,0.0,69.0,75.41000000000001,651.1999999999999,70.0,1.1233333333333333,74.0,70.0,72.0,70.22333333333334,67.0,69.0,78.0,68.0,830
2025-02-08 15:15:00,632.8366666666667,0.0,68.33333333333333,74.70666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,831
2025-02-08 15:30:00,620.1266666666667,0.0,68.5,78.32666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,68.0,832
2025-02-08 15:45:00,635.6633333333334,0.0,68.66666666666667,76.41000000000001,639.9,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,833
2025-02-08 16:00:00,663.21,0.0,69.66666666666667,77.63,639.9,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,834
2025-02-08 16:15:00,638.49,0.0,69.33333333333333,78.71,639.9,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,835
2025-02-08 16:30:00,640.61,0.0,69.33333333333333,78.13,639.9,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,68.0,836
2025-02-08 16:45:00,631.4266666666666,0.0,69.33333333333333,79.72333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,78.0,68.0,837
2025-02-08 17:00:00,624.3633333333333,0.0,67.16666666666667,75.8,639.9,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,68.0,838
2025-02-08 17:15:00,647.67,0.0,66.66666666666667,77.25333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,839
2025-02-08 17:30:00,636.37,0.0,63.5,77.45,639.9,70.0,0.0,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,840
2025-02-08 17:45:00,629.31,0.0,61.833333333333336,79.37333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,78.0,68.0,841
2025-02-08 18:00:00,646.26,0.0,61.66666666666666,77.12,639.9,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,842
2025-02-08 18:15:00,641.3133333333334,0.0,61.16666666666666,83.87666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,843
2025-02-08 18:30:00,626.4833333333332,0.0,61.16666666666666,79.37333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0,844
2025-02-08 18:45:00,644.8466666666667,0.0,59.333333333333336,85.13,639.9,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0,845
2025-02-08 19:00:00,645.5533333333333,0.0,60.0,78.74,640.6066666666667,70.0,0.2566666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,68.0,846
2025-02-08 19:15:00,632.1333333333333,0.0,59.66666666666666,83.75666666666667,641.3133333333334,70.0,0.19,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0,847
2025-02-08 19:30:00,633.5433333333334,0.0,56.833333333333336,101.59333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0,848
2025-02-08 19:45:00,636.37,0.0,55.16666666666666,90.84,641.3133333333334,70.0,0.2633333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,849
2025-02-08 20:00:00,656.8533333333334,0.0,50.66666666666666,102.16333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,850
2025-02-08 20:15:00,649.7866666666667,0.0,49.333333333333336,121.27666666666669,639.9,70.0,0.0,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0,851
2025-02-08 20:30:00,642.7266666666666,0.0,52.0,113.75333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0,852
2025-02-08 20:45:00,622.2466666666667,0.0,53.333333333333336,118.19,639.9,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0,853
2025-02-08 21:00:00,649.7933333333334,0.0,73.83333333333333,112.96666666666664,639.9,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,854
2025-02-08 21:15:00,762.7966666666666,0.0,62.16666666666666,136.39333333333337,777.63,70.0,14.633333333333336,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,855
2025-02-08 21:30:00,754.32,0.0,84.5,110.98,767.7433333333333,70.0,13.396666666666668,74.0,70.0,72.0,69.64,67.0,69.0,78.0,68.0,856
2025-02-08 21:45:00,694.2866666666667,0.0,80.0,109.53000000000002,699.9366666666666,70.0,6.43,74.0,70.0,72.0,70.03,67.0,69.0,78.0,68.0,857
2025-02-08 22:00:00,761.3866666666667,0.0,86.16666666666667,107.34,786.81,70.0,14.926666666666668,74.0,70.0,72.0,69.64333333333333,67.0,69.0,78.0,68.0,858
2025-02-08 22:15:00,887.1033333333334,0.0,86.0,88.78333333333335,833.4266666666666,70.0,20.116666666666664,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,859
2025-02-08 22:30:00,923.8333333333334,0.0,73.0,88.65333333333335,937.9566666666666,70.0,31.21333333333333,74.0,70.0,72.0,69.22333333333333,67.0,69.0,78.0,68.0,860
2025-02-08 22:45:00,1004.35,0.0,76.33333333333333,94.06,1014.2366666666668,70.0,39.18333333333334,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,861
2025-02-08 23:00:00,1110.2933333333333,0.0,80.5,98.30333333333331,1084.16,70.0,46.10666666666666,74.0,70.0,72.0,69.10333333333334,67.0,69.0,78.0,68.0,862
2025-02-08 23:15:00,1192.2233333333334,0.0,88.16666666666667,130.83666666666667,1211.2966666666666,70.0,59.16333333333333,74.0,70.0,72.0,68.82666666666667,67.0,69.0,78.0,68.0,863
2025-02-08 23:30:00,1362.4399999999998,0.0,97.5,134.03333333333333,1375.1533333333334,70.0,76.42,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,864
2025-02-08 23:45:00,1361.736666666667,0.0,100.0,91.98333333333332,1509.3466666666666,70.0,90.35,74.0,70.0,72.0,68.35666666666667,67.0,69.0,78.0,68.0,865
2025-02-09 00:00:00,1194.3433333333332,0.0,100.0,99.06,1599.75,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,78.0,68.0,866
2025-02-09 00:15:00,1185.16,0.0,100.0,113.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,78.0,68.0,867
2025-02-09 00:30:00,1188.6933333333334,0.0,100.0,107.95,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,868
2025-02-09 00:45:00,1180.2133333333334,0.0,100.0,114.09,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,869
2025-02-09 01:00:00,1136.43,0.0,100.0,110.90333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,78.0,68.0,870
2025-02-09 01:15:00,1115.9433333333334,0.0,100.0,112.03333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,78.0,68.0,871
2025-02-09 01:30:00,1090.5166666666669,0.0,100.0,107.65666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,78.0,68.0,872
2025-02-09 01:45:00,1121.5966666666666,0.0,100.0,116.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,78.0,68.0,873
2025-02-09 02:00:00,1089.8133333333333,0.0,100.0,112.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,78.0,68.0,874
2025-02-09 02:15:00,1050.256666666667,0.0,100.0,119.22333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,78.0,68.0,875
2025-02-09 02:30:00,958.4366666666666,0.0,100.0,128.03,1599.75,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,78.0,68.0,876
2025-02-09 02:45:00,939.37,0.0,100.0,125.21,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,877
2025-02-09 03:00:00,960.56,0.0,100.0,123.39,1599.75,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,78.0,68.0,878
2025-02-09 03:15:00,953.4966666666666,0.0,100.0,120.31333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,879
2025-02-09 03:30:00,948.55,0.0,100.0,129.72333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,78.0,68.0,880
2025-02-09 03:45:00,943.61,0.0,100.0,123.70333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,881
2025-02-09 04:00:00,952.08,0.0,100.0,123.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,882
2025-02-09 04:15:00,943.6066666666668,0.0,100.0,128.97333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,883
2025-02-09 04:30:00,972.5666666666666,0.0,100.0,116.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,884
2025-02-09 04:45:00,928.7766666666666,0.0,100.0,123.58,1599.75,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,78.0,68.0,885
2025-02-09 05:00:00,919.5933333333332,0.0,100.0,124.9,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,886
2025-02-09 05:15:00,937.9566666666666,0.0,100.0,124.49333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,78.0,68.0,887
2025-02-09 05:30:00,940.0766666666668,0.0,100.0,129.23333333333335,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,888
2025-02-09 05:45:00,939.725,0.0,100.0,134.215,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,889
2025-02-09 06:00:00,946.0775,0.0,100.0,122.245,1599.75,70.0,100.0,74.0,70.0,72.0,68.97999999999999,67.0,69.0,78.0,68.0,890
2025-02-09 06:15:00,907.5833333333334,0.0,100.0,124.40333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,891
2025-02-09 06:30:00,923.1233333333332,0.0,100.0,129.70000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,892
2025-02-09 06:45:00,916.7666666666668,0.0,100.0,123.56666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,78.0,68.0,893
2025-02-09 07:00:00,913.24,0.0,100.0,130.94,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,894
2025-02-09 07:15:00,920.3,0.0,100.0,127.04666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,895
2025-02-09 07:30:00,937.9566666666666,0.0,100.0,117.2,1599.75,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,78.0,68.0,896
2025-02-09 07:45:00,924.5366666666667,0.0,100.0,124.38666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,78.0,68.0,897
2025-02-09 08:00:00,955.6166666666668,0.0,100.0,125.90333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,78.0,68.0,898
2025-02-09 08:15:00,958.44,0.0,100.0,122.96666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,78.0,68.0,899
2025-02-09 08:30:00,907.59,0.0,100.0,127.71333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,78.0,68.0,900
2025-02-09 08:45:00,954.2033333333334,0.0,100.0,130.64666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,78.0,68.0,901
2025-02-09 09:00:00,892.7566666666667,0.0,100.0,126.09999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,78.0,68.0,902
2025-02-09 09:15:00,901.23,0.0,100.0,123.20666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,903
2025-02-09 09:30:00,933.72,0.0,100.0,130.04666666666665,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,904
2025-02-09 09:45:00,923.1266666666668,0.0,100.0,123.0,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,905
2025-02-09 10:00:00,932.3066666666668,0.0,100.0,112.43,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,906
2025-02-09 10:15:00,905.47,0.0,100.0,117.75,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,907
2025-02-09 10:30:00,949.2566666666668,0.0,100.0,122.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,78.0,68.0,908
2025-02-09 10:45:00,911.8233333333332,0.0,100.0,122.92,1599.75,70.0,100.0,74.0,70.0,72.0,68.68,67.0,69.0,78.0,68.0,909
2025-02-09 11:00:00,974.6833333333334,0.0,100.0,126.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.68,67.0,69.0,78.0,68.0,910
2025-02-09 11:15:00,916.7666666666668,0.0,100.0,119.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,78.0,68.0,911
2025-02-09 11:30:00,944.3133333333334,0.0,100.0,126.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,912
2025-02-09 11:45:00,957.7333333333332,0.0,100.0,129.74,1599.75,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,78.0,68.0,913
2025-02-09 12:00:00,930.8933333333334,0.0,100.0,117.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,78.0,68.0,914
2025-02-09 12:15:00,928.7766666666666,0.0,100.0,118.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,78.0,68.0,915
2025-02-09 12:30:00,923.83,0.0,100.0,113.70333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,916
2025-02-09 12:45:00,925.95,0.0,100.0,113.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,917
2025-02-09 13:00:00,902.6433333333332,0.0,100.0,115.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,918
2025-02-09 13:15:00,922.42,0.0,100.0,114.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,919
2025-02-09 13:30:00,971.1533333333332,0.0,100.0,114.95,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,920
2025-02-09 13:45:00,972.5666666666666,0.0,100.0,117.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,921
2025-02-09 14:00:00,950.67,0.0,100.0,122.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,78.0,68.0,922
2025-02-09 14:15:00,963.3833333333332,0.0,100.0,124.15333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,923
2025-02-09 14:30:00,949.9633333333336,0.0,100.0,121.93333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,78.0,68.0,924
2025-02-09 14:45:00,920.3,0.0,100.0,119.42666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,78.0,68.0,925
2025-02-09 15:00:00,949.9633333333333,0.0,100.0,119.93,1599.75,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,78.0,68.0,926
2025-02-09 15:15:00,974.6866666666666,0.0,100.0,120.74,1599.75,70.0,100.0,74.0,70.0,72.0,68.79,67.0,69.0,78.0,68.0,927
2025-02-09 15:30:00,914.65,0.0,100.0,124.55,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,928
2025-02-09 15:45:00,945.7266666666666,0.0,100.0,130.37,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,929
2025-02-09 16:00:00,925.95,0.0,100.0,125.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,78.0,68.0,930
2025-02-09 16:15:00,937.9566666666666,0.0,100.0,126.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,78.0,68.0,931
2025-02-09 16:30:00,952.08,0.0,100.0,128.20333333333335,1599.75,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,78.0,68.0,932
2025-02-09 16:45:00,939.37,0.0,100.0,121.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,78.0,68.0,933
2025-02-09 17:00:00,931.6,0.0,100.0,132.16,1599.75,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,934
2025-02-09 17:15:00,923.1233333333332,0.0,100.0,124.26,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,935
2025-02-09 17:30:00,928.0666666666666,0.0,100.0,119.59,1599.75,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,68.0,936
2025-02-09 17:45:00,952.08,0.0,100.0,121.78333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,937
2025-02-09 18:00:00,913.9433333333332,0.0,100.0,124.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.95,67.0,69.0,78.0,68.0,938
2025-02-09 18:15:00,930.19,0.0,100.0,122.36666666666666,1575.0333333333335,70.0,97.68666666666668,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,68.0,939
2025-02-09 18:30:00,975.39,0.0,100.0,126.32,1547.486666666667,70.0,94.79,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,68.0,940
2025-02-09 18:45:00,968.33,0.0,100.0,124.19,1519.9433333333334,70.0,91.82,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,941
2025-02-09 19:00:00,930.8933333333332,0.0,100.0,128.48333333333332,1498.05,70.0,89.62333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,942
2025-02-09 19:15:00,923.1266666666668,0.0,100.0,124.16666666666669,1492.3966666666668,70.0,88.93666666666667,74.0,70.0,72.0,70.2,67.0,69.0,78.0,68.0,943
2025-02-09 19:30:00,937.9533333333334,0.0,100.0,120.50333333333332,1495.93,70.0,89.38333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,944
2025-02-09 19:45:00,926.6566666666666,0.0,100.0,121.20333333333332,1492.3966666666663,70.0,88.74000000000001,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,945
2025-02-09 20:00:00,961.2633333333332,0.0,100.0,115.75666666666666,1483.2166666666665,70.0,88.03000000000002,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,946
2025-02-09 20:15:00,961.2633333333332,0.0,100.0,124.34333333333332,1474.0333333333335,70.0,87.10000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,947
2025-02-09 20:30:00,951.3766666666668,0.0,100.0,126.34,1463.4399999999998,70.0,85.94333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,948
2025-02-09 20:45:00,925.95,0.0,100.0,117.09999999999998,1449.3166666666666,70.0,84.50333333333333,74.0,70.0,72.0,70.14,67.0,69.0,78.0,68.0,949
2025-02-09 21:00:00,955.6133333333332,0.0,100.0,130.0,1437.3100000000002,70.0,83.25,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0,950
2025-02-09 21:15:00,916.0633333333334,0.0,100.0,127.12333333333332,1431.6566666666668,70.0,82.62333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,951
2025-02-09 21:30:00,985.9833333333332,0.0,100.0,129.13333333333333,1436.6033333333337,70.0,83.00333333333333,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,952
2025-02-09 21:45:00,971.1533333333332,0.0,100.0,123.08666666666666,1452.8433333333337,70.0,84.73,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,953
2025-02-09 22:00:00,951.3766666666668,0.0,100.0,112.14,1469.7966666666669,70.0,86.29333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,954
2025-02-09 22:15:00,952.7866666666667,0.0,100.0,125.26333333333334,1493.8100000000002,70.0,88.81666666666666,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,955
2025-02-09 22:30:00,948.55,0.0,100.0,120.69666666666669,1513.5833333333333,70.0,91.16,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,68.0,956
2025-02-09 22:45:00,929.48,0.0,100.0,119.98333333333332,1548.9,70.0,94.74333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,957
2025-02-09 23:00:00,932.3066666666668,0.0,100.0,118.17666666666666,1579.2733333333333,70.0,97.97666666666667,74.0,70.0,72.0,69.66000000000001,67.0,69.0,78.0,68.0,958
2025-02-09 23:15:00,964.7966666666666,0.0,100.0,120.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,78.0,68.0,959
2025-02-09 23:30:00,966.9166666666666,0.0,100.0,122.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,960
2025-02-09 23:45:00,933.7166666666668,0.0,100.0,122.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,78.0,68.0,961
2025-02-10 00:00:00,971.86,0.0,100.0,125.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,962
2025-02-10 00:15:00,922.4166666666666,0.0,100.0,117.36,1599.75,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,963
2025-02-10 00:30:00,910.41,0.0,100.0,122.45666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,78.0,68.0,964
2025-02-10 00:45:00,946.43,0.0,100.0,121.49333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,965
2025-02-10 01:00:00,947.14,0.0,100.0,118.51333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,966
2025-02-10 01:15:00,949.26,0.0,100.0,125.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,967
2025-02-10 01:30:00,939.3733333333332,0.0,100.0,124.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,78.0,68.0,968
2025-02-10 01:45:00,949.9666666666668,0.0,100.0,123.27,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,969
2025-02-10 02:00:00,954.91,0.0,100.0,123.56,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,970
2025-02-10 02:15:00,980.3366666666668,0.0,100.0,123.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,78.0,68.0,971
2025-02-10 02:30:00,915.3533333333334,0.0,100.0,117.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,78.0,68.0,972
2025-02-10 02:45:00,932.3066666666668,0.0,100.0,116.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.1,67.0,69.0,78.0,68.0,973
2025-02-10 03:00:00,939.37,0.0,100.0,113.71,1599.75,70.0,100.0,74.0,70.0,72.0,69.03666666666668,67.0,69.0,78.0,68.0,974
2025-02-10 03:15:00,910.4133333333332,0.0,100.0,113.64,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,975
2025-02-10 03:30:00,977.51,0.0,100.0,113.57333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,976
2025-02-10 03:45:00,982.4566666666666,0.0,100.0,110.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,78.0,68.0,977
2025-02-10 04:00:00,972.5666666666666,0.0,100.0,116.10666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,978
2025-02-10 04:15:00,954.91,0.0,100.0,123.02,1599.75,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,78.0,68.0,979
2025-02-10 04:30:00,954.2033333333334,0.0,100.0,121.37,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,980
2025-02-10 04:45:00,956.32,0.0,100.0,119.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,981
2025-02-10 05:00:00,954.91,0.0,100.0,110.43,1599.75,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,78.0,68.0,982
2025-02-10 05:15:00,923.1233333333332,0.0,100.0,108.79,1599.75,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,78.0,68.0,983
2025-02-10 05:30:00,940.7833333333332,0.0,100.0,110.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,984
2025-02-10 05:45:00,978.9233333333332,0.0,100.0,109.84666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,78.0,68.0,985
2025-02-10 06:00:00,978.2166666666668,0.0,100.0,113.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,986
2025-02-10 06:15:00,985.9866666666668,0.0,100.0,110.58,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,987
2025-02-10 06:30:00,982.4533333333331,0.0,100.0,113.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,78.0,68.0,988
2025-02-10 06:45:00,943.6066666666666,0.0,100.0,115.07333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,78.0,68.0,989
2025-02-10 07:00:00,951.38,0.0,100.0,111.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,78.0,68.0,990
2025-02-10 07:15:00,961.2633333333332,0.0,100.0,107.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,991
2025-02-10 07:30:00,949.9633333333333,0.0,100.0,115.11666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.10333333333334,67.0,69.0,78.0,68.0,992
2025-02-10 07:45:00,953.5,0.0,100.0,111.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,993
2025-02-10 08:00:00,953.4966666666666,0.0,100.0,107.23,1599.75,70.0,100.0,74.0,70.0,72.0,67.94666666666666,67.0,69.0,78.0,68.0,994
2025-02-10 08:15:00,959.1466666666666,0.0,100.0,113.78000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,78.0,68.0,995
2025-02-10 08:30:00,964.7966666666666,0.0,100.0,108.95,1599.75,70.0,100.0,74.0,70.0,72.0,67.81666666666666,67.0,69.0,78.0,68.0,996
2025-02-10 08:45:00,935.13,0.0,100.0,108.86666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,78.0,68.0,997
2025-02-10 09:00:00,930.8933333333334,0.0,100.0,110.81666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,78.0,68.0,998
2025-02-10 09:15:00,927.3633333333332,0.0,100.0,107.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,78.0,68.0,999
2025-02-10 09:30:00,974.6866666666666,0.0,100.0,109.24,1599.75,70.0,100.0,74.0,70.0,72.0,67.61333333333333,67.0,69.0,78.0,68.0,1000
2025-02-10 09:45:00,930.8966666666666,0.0,100.0,110.44,1599.75,70.0,100.0,74.0,70.0,72.0,67.55666666666666,67.0,69.0,78.0,68.0,1001
2025-02-10 10:00:00,916.77,0.0,100.0,121.13666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,78.0,68.0,1002
2025-02-10 10:15:00,964.09,0.0,100.0,115.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,78.0,68.0,1003
2025-02-10 10:30:00,945.02,0.0,100.0,111.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,67.46333333333332,67.0,69.0,78.0,68.0,1004
2025-02-10 10:45:00,946.4333333333334,0.0,100.0,118.93333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,78.0,68.0,1005
2025-02-10 11:00:00,935.8366666666668,0.0,100.0,115.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.34333333333332,67.0,69.0,78.0,68.0,1006
2025-02-10 11:15:00,943.61,0.0,100.0,115.7,1599.75,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,78.0,68.0,1007
2025-02-10 11:30:00,936.545,0.0,100.0,117.44,1599.75,70.0,100.0,74.0,70.0,72.0,67.235,67.0,69.0,78.0,68.0,1008
2025-02-10 11:45:00,921.1825,0.0,100.0,114.6375,1599.75,70.0,100.0,74.0,70.0,72.0,67.1325,67.0,69.0,78.0,68.0,1009
2025-02-10 12:00:00,927.3633333333332,0.0,100.0,120.73333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.08333333333333,67.0,69.0,78.0,68.0,1010
2025-02-10 12:15:00,918.18,0.0,100.0,117.84,1599.75,70.0,100.0,74.0,70.0,72.0,66.97,67.0,69.0,78.0,68.0,1011
2025-02-10 12:30:00,954.2033333333334,0.0,100.0,116.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,78.0,68.0,1012
2025-02-10 12:45:00,914.6533333333332,0.0,100.0,124.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,78.0,68.0,1013
2025-02-10 13:00:00,967.62,0.0,100.0,122.93,1599.75,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,78.0,68.0,1014
2025-02-10 13:15:00,930.8933333333334,0.0,100.0,119.63666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.79,67.0,69.0,78.0,68.0,1015
2025-02-10 13:30:00,966.21,0.0,100.0,112.86333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,1016
2025-02-10 13:45:00,949.9633333333333,0.0,100.0,116.15,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,1017
2025-02-10 14:00:00,947.14,0.0,100.0,120.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.95,67.0,69.0,78.0,68.0,1018
2025-02-10 14:15:00,928.7766666666666,0.0,100.0,126.44333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.07666666666667,67.0,69.0,78.0,68.0,1019
2025-02-10 14:30:00,945.02,0.0,100.0,121.69666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,78.0,68.0,1020
2025-02-10 14:45:00,929.4833333333332,0.0,100.0,124.36333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,78.0,68.0,1021
2025-02-10 15:00:00,967.62,0.0,100.0,115.23,1599.75,70.0,100.0,74.0,70.0,72.0,67.49000000000001,67.0,69.0,78.0,68.0,1022
2025-02-10 15:15:00,959.8533333333334,0.0,100.0,118.30333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,78.0,68.0,1023
2025-02-10 15:30:00,941.49,0.0,100.0,116.05,1599.75,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,78.0,68.0,1024
2025-02-10 15:45:00,942.1933333333332,0.0,100.0,124.02,1599.75,70.0,100.0,74.0,70.0,72.0,67.92,67.0,69.0,78.0,68.0,1025
2025-02-10 16:00:00,916.0633333333334,0.0,100.0,111.66,1599.75,70.0,100.0,74.0,70.0,72.0,68.11,67.0,69.0,78.0,68.0,1026
2025-02-10 16:15:00,994.46,0.0,100.0,119.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,78.0,68.0,1027
2025-02-10 16:30:00,933.0133333333332,0.0,100.0,120.61333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,78.0,68.0,1028
2025-02-10 16:45:00,948.5533333333332,0.0,100.0,106.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,1029
2025-02-10 17:00:00,945.7266666666668,0.0,100.0,114.21333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,78.0,68.0,1030
2025-02-10 17:15:00,909.7066666666666,0.0,100.0,121.20666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,78.0,68.0,1031
2025-02-10 17:30:00,910.4133333333332,0.0,100.0,120.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,78.0,68.0,1032
