time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 17:45:00,949.2566666666668,0.0,100.0,121.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,1033
2025-02-10 18:00:00,904.0566666666668,0.0,100.0,118.62,1596.22,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1034
2025-02-10 18:15:00,932.3066666666668,0.0,100.0,108.64666666666666,1529.1266666666668,70.0,92.50666666666666,74.0,70.0,72.0,70.32333333333334,67.0,69.0,78.0,68.0,1035
2025-02-10 18:30:00,947.8433333333332,0.0,100.0,120.63333333333333,1416.8266666666666,70.0,81.62666666666667,74.0,70.0,72.0,70.68666666666667,67.0,69.0,78.0,68.0,1036
2025-02-10 18:45:00,923.83,0.0,100.0,123.64333333333332,1322.8866666666663,70.0,71.58,74.0,70.0,72.0,70.88666666666667,67.0,69.0,78.0,68.0,1037
2025-02-10 19:00:00,937.25,0.0,100.0,118.97333333333334,1225.4166666666667,70.0,61.20333333333334,74.0,70.0,72.0,71.02333333333333,67.0,69.0,78.0,68.0,1038
2025-02-10 19:15:00,962.68,0.0,100.0,126.01,1164.6766666666665,70.0,54.76666666666667,74.0,70.0,72.0,70.98,67.0,69.0,78.0,68.0,1039
2025-02-10 19:30:00,918.89,0.0,100.0,122.76,1062.97,70.0,44.69,74.0,70.0,72.0,71.10333333333334,67.0,69.0,78.0,68.0,1040
2025-02-10 19:45:00,933.0166666666668,0.0,100.0,115.78666666666668,983.16,70.0,35.82666666666666,74.0,70.0,72.0,71.10333333333334,67.0,69.0,78.0,68.0,1041
2025-02-10 20:00:00,961.2666666666668,0.0,81.0,120.48666666666668,906.88,70.0,27.866666666666664,74.0,70.0,72.0,71.1,67.0,69.0,78.0,68.0,1042
2025-02-10 20:15:00,850.3733333333333,0.0,78.33333333333333,108.27,834.8366666666666,70.0,20.39333333333333,74.0,70.0,72.0,71.06,67.0,69.0,78.0,68.0,1043
2025-02-10 20:30:00,738.0766666666667,0.0,69.5,93.38,757.15,70.0,12.69,74.0,70.0,72.0,71.06666666666666,67.0,69.0,78.0,68.0,1044
2025-02-10 20:45:00,671.6833333333334,0.0,62.16666666666666,93.23333333333332,671.6833333333333,70.0,3.3366666666666664,74.0,70.0,72.0,71.12333333333333,67.0,69.0,78.0,68.0,1045
2025-02-10 21:00:00,658.2666666666668,0.0,59.333333333333336,96.33,639.9,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,78.0,68.0,1046
2025-02-10 21:15:00,635.6666666666666,0.0,60.333333333333336,95.54666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.53333333333333,67.0,69.0,78.0,68.0,1047
2025-02-10 21:30:00,627.8966666666666,0.0,61.333333333333336,94.76333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,78.0,68.0,1048
2025-02-10 21:45:00,639.9033333333333,0.0,59.833333333333336,90.73333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,78.0,68.0,1049
2025-02-10 22:00:00,633.5433333333334,0.0,61.16666666666666,91.25333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,78.0,68.0,1050
2025-02-10 22:15:00,630.7199999999999,0.0,61.16666666666666,94.59,639.9,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,78.0,68.0,1051
2025-02-10 22:30:00,637.0799999999999,0.0,61.66666666666666,91.22666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,78.0,68.0,1052
2025-02-10 22:45:00,634.9566666666666,0.0,61.16666666666666,88.70333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.07333333333332,67.0,69.0,78.0,68.0,1053
2025-02-10 23:00:00,656.8533333333334,0.0,61.833333333333336,88.08,639.9,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,78.0,68.0,1054
2025-02-10 23:15:00,666.7433333333333,0.0,64.83333333333333,90.51666666666668,675.9233333333333,70.0,3.236666666666667,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,68.0,1055
2025-02-10 23:30:00,798.1133333333333,0.0,79.0,101.83,824.2433333333333,70.0,19.32333333333333,74.0,70.0,72.0,69.22333333333334,67.0,69.0,78.0,68.0,1056
2025-02-10 23:45:00,954.91,0.0,86.16666666666667,119.39,937.2533333333334,70.0,31.03333333333333,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,1057
2025-02-11 00:00:00,938.66,0.0,98.16666666666669,123.18333333333334,1031.19,70.0,40.60333333333333,74.0,70.0,72.0,68.89333333333333,67.0,69.0,78.0,68.0,1058
2025-02-11 00:15:00,968.3266666666668,0.0,100.0,128.93333333333334,1126.54,70.0,50.55,74.0,70.0,72.0,68.81,67.0,69.0,78.0,68.0,1059
2025-02-11 00:30:00,945.02,0.0,100.0,134.53,1222.5933333333332,70.0,60.95,74.0,70.0,72.0,68.75999999999999,67.0,69.0,78.0,68.0,1060
2025-02-11 00:45:00,933.72,0.0,100.0,132.32000000000002,1299.58,70.0,68.74,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0,1061
2025-02-11 01:00:00,947.8466666666668,0.0,100.0,131.26666666666665,1366.68,70.0,75.7,74.0,70.0,72.0,68.89999999999999,67.0,69.0,78.0,68.0,1062
2025-02-11 01:15:00,955.6133333333332,0.0,100.0,135.07000000000002,1422.4766666666667,70.0,81.68666666666667,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,1063
2025-02-11 01:30:00,923.8333333333334,0.0,100.0,135.79999999999998,1463.4399999999998,70.0,85.96333333333332,74.0,70.0,72.0,69.12666666666667,67.0,69.0,78.0,68.0,1064
2025-02-11 01:45:00,971.8566666666668,0.0,100.0,116.31666666666666,1513.5866666666668,70.0,90.81333333333332,74.0,70.0,72.0,69.18,67.0,69.0,78.0,68.0,1065
2025-02-11 02:00:00,939.37,0.0,100.0,122.91666666666669,1551.0199999999998,70.0,94.87,74.0,70.0,72.0,69.27333333333333,67.0,69.0,78.0,68.0,1066
2025-02-11 02:15:00,939.37,0.0,100.0,116.65333333333336,1577.86,70.0,97.66,74.0,70.0,72.0,69.39999999999999,67.0,69.0,78.0,68.0,1067
2025-02-11 02:30:00,905.47,0.0,100.0,123.56,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,1068
2025-02-11 02:45:00,969.03,0.0,100.0,125.59666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.48,67.0,69.0,78.0,68.0,1069
2025-02-11 03:00:00,906.1733333333332,0.0,100.0,117.09666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0,1070
2025-02-11 03:15:00,935.84,0.0,100.0,121.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1071
2025-02-11 03:30:00,928.7733333333334,0.0,100.0,123.93333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,1072
2025-02-11 03:45:00,929.4833333333332,0.0,100.0,116.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1073
2025-02-11 04:00:00,930.8933333333332,0.0,100.0,115.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1074
2025-02-11 04:15:00,921.7133333333333,0.0,100.0,121.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1075
2025-02-11 04:30:00,920.3033333333332,0.0,100.0,126.41,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,1076
2025-02-11 04:45:00,978.2133333333333,0.0,100.0,121.43,1599.75,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,1077
2025-02-11 05:00:00,933.7166666666668,0.0,100.0,128.22333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,78.0,68.0,1078
2025-02-11 05:15:00,918.8866666666668,0.0,100.0,112.7,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1079
2025-02-11 05:30:00,924.54,0.0,100.0,126.08,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1080
2025-02-11 05:45:00,952.0833333333334,0.0,100.0,122.12,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,1081
2025-02-11 06:00:00,969.74,0.0,100.0,117.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,1082
2025-02-11 06:15:00,952.0833333333334,0.0,100.0,121.42,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1083
2025-02-11 06:30:00,935.8366666666668,0.0,100.0,121.13,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,1084
2025-02-11 06:45:00,952.79,0.0,100.0,124.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1085
2025-02-11 07:00:00,930.8933333333332,0.0,100.0,126.18,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1086
2025-02-11 07:15:00,911.8233333333334,0.0,100.0,121.66666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1087
2025-02-11 07:30:00,948.5533333333332,0.0,100.0,127.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1088
2025-02-11 07:45:00,952.7866666666664,0.0,100.0,123.88333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1089
2025-02-11 08:00:00,948.5533333333332,0.0,100.0,130.81,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1090
2025-02-11 08:15:00,960.56,0.0,100.0,116.84,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1091
2025-02-11 08:30:00,922.4166666666666,0.0,100.0,115.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.58999999999999,67.0,69.0,78.0,68.0,1092
2025-02-11 08:45:00,908.2933333333334,0.0,100.0,120.88333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,78.0,68.0,1093
2025-02-11 09:00:00,925.2433333333332,0.0,100.0,124.86,1599.75,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,1094
2025-02-11 09:15:00,924.5366666666667,0.0,100.0,124.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,1095
2025-02-11 09:30:00,935.1333333333332,0.0,100.0,115.39,1599.75,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,68.0,1096
2025-02-11 09:45:00,900.5233333333332,0.0,100.0,116.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1097
2025-02-11 10:00:00,923.83,0.0,100.0,122.36,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,1098
2025-02-11 10:15:00,942.9033333333332,0.0,100.0,122.54,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,1099
2025-02-11 10:30:00,921.7133333333333,0.0,100.0,131.5066666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,78.0,68.0,1100
2025-02-11 10:45:00,909.0,0.0,100.0,130.46333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,1101
2025-02-11 11:00:00,904.0566666666668,0.0,100.0,127.06666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,78.0,68.0,1102
2025-02-11 11:15:00,937.9566666666666,0.0,100.0,129.39666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,78.0,68.0,1103
2025-02-11 11:30:00,956.32,0.0,100.0,124.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,78.0,68.0,1104
2025-02-11 11:45:00,942.1933333333332,0.0,100.0,126.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,1105
2025-02-11 12:00:00,913.2366666666668,0.0,100.0,118.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,78.0,68.0,1106
2025-02-11 12:15:00,929.4833333333332,0.0,100.0,119.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,1107
2025-02-11 12:30:00,942.9033333333332,0.0,100.0,125.11666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,78.0,68.0,1108
2025-02-11 12:45:00,930.8933333333332,0.0,100.0,125.34666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,78.0,68.0,1109
2025-02-11 13:00:00,930.8966666666666,0.0,100.0,118.56,1599.75,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,78.0,68.0,1110
2025-02-11 13:15:00,973.27,0.0,100.0,114.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,78.0,68.0,1111
2025-02-11 13:30:00,889.2233333333334,0.0,100.0,116.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,78.0,68.0,1112
2025-02-11 13:45:00,908.2933333333334,0.0,100.0,120.14666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,1113
2025-02-11 14:00:00,884.9866666666667,0.0,100.0,120.54,1599.75,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,78.0,68.0,1114
2025-02-11 14:15:00,928.7766666666666,0.0,100.0,112.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,78.0,68.0,1115
2025-02-11 14:30:00,898.4066666666668,0.0,100.0,119.81666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,1116
2025-02-11 14:45:00,949.26,0.0,100.0,127.63,1599.75,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,78.0,68.0,1117
2025-02-11 15:00:00,912.5333333333332,0.0,100.0,124.3,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,1118
2025-02-11 15:15:00,908.2933333333334,0.0,100.0,121.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,78.0,68.0,1119
2025-02-11 15:30:00,889.9266666666667,0.0,100.0,120.73666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.09333333333333,67.0,69.0,78.0,68.0,1120
2025-02-11 15:45:00,907.59,0.0,100.0,122.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,78.0,68.0,1121
2025-02-11 16:00:00,916.0633333333334,0.0,100.0,121.02,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,1122
2025-02-11 16:15:00,922.4166666666666,0.0,100.0,129.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,78.0,68.0,1123
2025-02-11 16:30:00,928.07,0.0,100.0,119.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,1124
2025-02-11 16:45:00,789.64,0.0,100.0,113.93666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.34333333333332,67.0,69.0,78.0,68.0,1125
2025-02-11 17:00:00,912.53,0.0,100.0,134.3033333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1126
2025-02-11 17:15:00,921.7133333333333,0.0,100.0,125.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.61333333333333,67.0,69.0,78.0,68.0,1127
2025-02-11 17:30:00,964.09,0.0,100.0,129.65666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,1128
2025-02-11 17:45:00,896.2866666666667,0.0,100.0,124.94333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,1129
2025-02-11 18:00:00,928.0666666666666,0.0,100.0,126.77000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,68.0,1130
2025-02-11 18:15:00,904.0566666666668,0.0,100.0,139.38,1598.34,70.0,99.74666666666668,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,1131
2025-02-11 18:30:00,882.1633333333333,0.0,100.0,137.27333333333334,1579.2733333333333,70.0,98.06666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,68.0,1132
2025-02-11 18:45:00,922.4166666666666,0.0,100.0,133.78,1566.5566666666666,70.0,96.71666666666664,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,1133
2025-02-11 19:00:00,902.6433333333334,0.0,100.0,129.99666666666667,1555.966666666667,70.0,95.57333333333334,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,1134
2025-02-11 19:15:00,906.8833333333332,0.0,100.0,126.53333333333336,1548.1933333333334,70.0,94.63333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,1135
2025-02-11 19:30:00,897.6999999999999,0.0,100.0,127.95333333333332,1537.6033333333332,70.0,93.70333333333332,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,1136
2025-02-11 19:45:00,923.83,0.0,100.0,124.91,1529.1233333333332,70.0,92.78,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,1137
2025-02-11 20:00:00,870.1533333333333,0.0,100.0,128.83333333333334,1522.0633333333333,70.0,92.08,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,1138
2025-02-11 20:15:00,884.2800000000001,0.0,100.0,128.29999999999998,1517.12,70.0,91.55,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,1139
2025-02-11 20:30:00,887.1066666666667,0.0,100.0,124.33666666666666,1512.88,70.0,91.16333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,68.0,1140
2025-02-11 20:45:00,901.9366666666666,0.0,100.0,127.23333333333332,1528.4166666666667,70.0,92.67666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,1141
2025-02-11 21:00:00,884.9900000000001,0.0,100.0,134.58333333333334,1529.83,70.0,92.80666666666669,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,1142
2025-02-11 21:15:00,894.1666666666666,0.0,100.0,123.95333333333332,1531.95,70.0,93.06666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1143
2025-02-11 21:30:00,929.48,0.0,100.0,130.29666666666665,1536.1899999999998,70.0,93.46333333333332,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,1144
2025-02-11 21:45:00,915.3566666666668,0.0,100.0,126.24333333333334,1536.8966666666668,70.0,93.54666666666668,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,1145
2025-02-11 22:00:00,913.24,0.0,100.0,118.67333333333332,1543.9566666666667,70.0,94.25,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,1146
2025-02-11 22:15:00,897.6999999999999,0.0,100.0,127.09333333333332,1557.3766666666668,70.0,95.56666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,68.0,1147
2025-02-11 22:30:00,897.6999999999999,0.0,100.0,121.42333333333332,1565.8499999999997,70.0,96.53666666666668,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,68.0,1148
2025-02-11 22:45:00,909.7033333333334,0.0,100.0,122.53333333333336,1580.6833333333334,70.0,98.13666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1149
2025-02-11 23:00:00,904.0533333333332,0.0,100.0,115.93666666666668,1595.5166666666669,70.0,99.60333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1150
2025-02-11 23:15:00,913.9433333333332,0.0,100.0,121.68,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1151
2025-02-11 23:30:00,924.5366666666667,0.0,100.0,126.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,1152
2025-02-11 23:45:00,881.4533333333333,0.0,100.0,121.49,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,1153
2025-02-12 00:00:00,924.5366666666667,0.0,100.0,125.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,1154
2025-02-12 00:15:00,905.4666666666668,0.0,100.0,122.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,1155
2025-02-12 00:30:00,933.72,0.0,100.0,131.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,1156
2025-02-12 00:45:00,921.0066666666668,0.0,100.0,117.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1157
2025-02-12 01:00:00,917.4766666666668,0.0,100.0,124.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1158
2025-02-12 01:15:00,899.1133333333333,0.0,100.0,128.54,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1159
2025-02-12 01:30:00,896.2866666666667,0.0,100.0,127.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1160
2025-02-12 01:45:00,919.5933333333334,0.0,100.0,125.21,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1161
2025-02-12 02:00:00,932.3066666666668,0.0,100.0,125.40333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1162
2025-02-12 02:15:00,857.4399999999999,0.0,100.0,126.34999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1163
2025-02-12 02:30:00,872.9766666666666,0.0,100.0,122.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1164
2025-02-12 02:45:00,928.0733333333332,0.0,100.0,119.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1165
2025-02-12 03:00:00,919.5933333333332,0.0,100.0,120.06,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1166
2025-02-12 03:15:00,883.5733333333334,0.0,100.0,127.80666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1167
2025-02-12 03:30:00,858.8533333333334,0.0,100.0,121.25666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,1168
2025-02-12 03:45:00,910.4133333333332,0.0,100.0,121.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,1169
2025-02-12 04:00:00,899.1133333333333,0.0,100.0,123.70333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,1170
2025-02-12 04:15:00,883.5766666666667,0.0,100.0,119.27,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,1171
2025-02-12 04:30:00,900.5233333333332,0.0,100.0,119.31,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1172
2025-02-12 04:45:00,936.5433333333334,0.0,100.0,123.29666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,1173
2025-02-12 05:00:00,898.4066666666666,0.0,100.0,106.56,1599.75,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1174
2025-02-12 05:15:00,918.89,0.0,100.0,118.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,1175
2025-02-12 05:30:00,916.7666666666668,0.0,100.0,114.61333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,68.0,1176
2025-02-12 05:45:00,906.8833333333332,0.0,100.0,123.37,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1177
2025-02-12 06:00:00,901.23,0.0,100.0,113.50333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1178
2025-02-12 06:15:00,856.0266666666666,0.0,100.0,123.77666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,1179
2025-02-12 06:30:00,863.7966666666666,0.0,100.0,117.39666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1180
2025-02-12 06:45:00,892.7566666666667,0.0,100.0,123.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1181
2025-02-12 07:00:00,890.6333333333333,0.0,100.0,126.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,1182
2025-02-12 07:15:00,910.4133333333332,0.0,100.0,130.03333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1183
2025-02-12 07:30:00,884.9833333333332,0.0,100.0,117.93666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1184
2025-02-12 07:45:00,891.34,0.0,100.0,126.12,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1185
2025-02-12 08:00:00,909.0,0.0,100.0,120.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1186
2025-02-12 08:15:00,857.4399999999999,0.0,100.0,132.43666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,68.0,1187
2025-02-12 08:30:00,921.0066666666668,0.0,100.0,120.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,78.0,68.0,1188
2025-02-12 08:45:00,916.7666666666668,0.0,100.0,128.4,1599.75,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,1189
2025-02-12 09:00:00,890.6333333333333,0.0,100.0,124.0,1599.75,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,78.0,68.0,1190
2025-02-12 09:15:00,913.2366666666668,0.0,100.0,124.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,78.0,68.0,1191
2025-02-12 09:30:00,900.5233333333334,0.0,100.0,129.96,1599.75,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,68.0,1192
2025-02-12 09:45:00,901.2333333333332,0.0,100.0,119.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,1193
2025-02-12 10:00:00,892.7566666666667,0.0,100.0,112.82666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1194
2025-02-12 10:15:00,903.35,0.0,100.0,130.46666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1195
2025-02-12 10:30:00,910.4133333333332,0.0,100.0,120.31,1599.75,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1196
2025-02-12 10:45:00,888.5166666666668,0.0,100.0,130.32333333333335,1599.75,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,1197
2025-02-12 11:00:00,890.6366666666667,0.0,100.0,124.83,1599.75,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,1198
2025-02-12 11:15:00,932.3066666666668,0.0,100.0,127.76666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,1199
2025-02-12 11:30:00,899.8166666666666,0.0,100.0,116.48333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,1200
2025-02-12 11:45:00,893.4633333333333,0.0,100.0,124.15666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,1201
2025-02-12 12:00:00,929.4833333333332,0.0,100.0,128.34666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,1202
2025-02-12 12:15:00,903.35,0.0,100.0,134.74,1599.75,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,1203
2025-02-12 12:30:00,914.65,0.0,100.0,119.7,1599.75,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1204
2025-02-12 12:45:00,904.76,0.0,100.0,116.28,1599.75,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,1205
2025-02-12 13:00:00,882.8666666666667,0.0,100.0,127.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,1206
2025-02-12 13:15:00,908.2933333333334,0.0,100.0,128.32000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,1207
2025-02-12 13:30:00,904.0566666666668,0.0,100.0,115.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,1208
2025-02-12 13:45:00,913.9433333333332,0.0,100.0,111.91,1599.75,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,1209
2025-02-12 14:00:00,863.09,0.0,100.0,122.63,1599.75,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,1210
2025-02-12 14:15:00,922.4233333333332,0.0,100.0,124.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,1211
2025-02-12 14:30:00,559.38,0.0,100.0,115.76,1510.763333333333,70.0,91.71,74.0,70.0,72.0,70.34666666666668,67.0,69.0,78.0,68.0,1212
2025-02-12 14:45:00,549.4966666666667,0.0,100.0,98.69,1265.6766666666665,70.0,65.39999999999999,74.0,70.0,72.0,71.35000000000001,67.0,69.0,78.0,68.0,1213
2025-02-12 15:00:00,541.73,0.0,100.0,104.56333333333332,1096.8733333333332,70.0,47.79333333333333,74.0,70.0,72.0,71.64333333333333,67.0,69.0,78.0,68.0,1214
2025-02-12 15:15:00,548.0833333333334,0.0,100.0,98.51333333333332,1016.3533333333334,70.0,39.31,74.0,70.0,72.0,71.46666666666665,67.0,69.0,78.0,68.0,1215
2025-02-12 15:30:00,526.8933333333333,0.0,100.0,103.04333333333334,969.0366666666667,70.0,34.32,74.0,70.0,72.0,71.21666666666665,67.0,69.0,78.0,68.0,1216
2025-02-12 15:45:00,564.33,0.0,100.0,100.08,948.5533333333332,70.0,32.38666666666666,74.0,70.0,72.0,70.89666666666666,67.0,69.0,78.0,68.0,1217
2025-02-12 16:00:00,532.5433333333334,0.0,100.0,109.48,921.0066666666668,70.0,29.26333333333333,74.0,70.0,72.0,70.74,67.0,69.0,78.0,68.0,1218
2025-02-12 16:15:00,551.6133333333333,0.0,100.0,107.03000000000002,883.5733333333334,70.0,25.55,74.0,70.0,72.0,70.66333333333334,67.0,69.0,78.0,68.0,1219
2025-02-12 16:30:00,569.98,0.0,100.0,118.24666666666668,862.3833333333333,70.0,23.45,74.0,70.0,72.0,70.55,67.0,69.0,78.0,68.0,1220
2025-02-12 16:45:00,557.2666666666667,0.0,100.0,115.18666666666668,829.8966666666666,70.0,19.973333333333333,74.0,70.0,72.0,70.52,67.0,69.0,78.0,68.0,1221
2025-02-12 17:00:00,562.21,0.0,100.0,113.97666666666667,806.5866666666666,70.0,17.55333333333333,74.0,70.0,72.0,70.45666666666666,67.0,69.0,78.0,68.0,1222
2025-02-12 17:15:00,574.2133333333334,0.0,100.0,120.38666666666666,786.8100000000001,70.0,15.64,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,1223
2025-02-12 17:30:00,566.4466666666667,0.0,100.0,121.15,759.2666666666668,70.0,12.613333333333337,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,1224
2025-02-12 17:45:00,575.63,0.0,100.0,121.25666666666666,760.68,70.0,12.67,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,1225
2025-02-12 18:00:00,543.8466666666667,0.0,100.0,118.53333333333336,745.8433333333334,70.0,11.28,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0,1226
2025-02-12 18:15:00,538.1933333333333,0.0,100.0,125.86333333333334,726.07,70.0,9.22,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,1227
2025-02-12 18:30:00,548.0833333333334,0.0,100.0,124.3,685.81,70.0,4.916666666666667,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,68.0,1228
2025-02-12 18:45:00,531.84,0.0,100.0,121.71,653.32,70.0,1.5833333333333333,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,1229
2025-02-12 19:00:00,562.21,0.0,100.0,121.4,639.9,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,1230
2025-02-12 19:15:00,555.8566666666667,0.0,100.0,113.78666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,1231
2025-02-12 19:30:00,553.0266666666666,0.0,100.0,121.88666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,78.0,68.0,1232
2025-02-12 19:45:00,533.9566666666666,0.0,100.0,118.92,639.9,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,78.0,68.0,1233
2025-02-12 20:00:00,543.14,0.0,100.0,112.56,639.9,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,78.0,68.0,1234
2025-02-12 20:15:00,545.61,0.0,100.0,117.66,639.9,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,78.0,68.0,1235
2025-02-12 20:30:00,538.9033333333333,0.0,100.0,112.45333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.64999999999999,67.0,69.0,78.0,68.0,1236
2025-02-12 20:45:00,555.675,0.0,100.0,113.165,639.9,70.0,0.0,74.0,70.0,72.0,70.5725,67.0,69.0,78.0,68.0,1237
2025-02-12 21:00:00,565.0333333333333,0.0,100.0,114.31333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.46666666666665,67.0,69.0,78.0,68.0,1238
2025-02-12 21:15:00,531.84,0.0,100.0,112.06333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,1239
2025-02-12 21:30:00,545.9666666666667,0.0,100.0,116.03666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.22666666666667,67.0,69.0,78.0,68.0,1240
2025-02-12 21:45:00,552.32,0.0,100.0,112.43666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0,1241
2025-02-12 22:00:00,549.4966666666667,0.0,100.0,116.24666666666668,643.4333333333333,70.0,0.52,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,1242
2025-02-12 22:15:00,536.0766666666667,0.0,100.0,124.03,658.2666666666668,70.0,1.6900000000000002,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,68.0,1243
2025-02-12 22:30:00,560.8000000000001,0.0,100.0,120.20666666666666,678.7466666666666,70.0,4.28,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1244
2025-02-12 22:45:00,550.2033333333334,0.0,100.0,117.18333333333334,693.5766666666667,70.0,5.673333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1245
2025-02-12 23:00:00,542.4333333333333,0.0,100.0,123.91,705.5866666666667,70.0,6.95,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1246
2025-02-12 23:15:00,558.68,0.0,100.0,119.11333333333334,723.9499999999999,70.0,8.863333333333333,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,1247
2025-02-12 23:30:00,567.86,0.0,100.0,119.12333333333332,746.5533333333333,70.0,11.14,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0,1248
2025-02-12 23:45:00,561.5033333333333,0.0,100.0,118.44333333333331,757.1466666666666,70.0,12.24,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,68.0,1249
2025-02-13 00:00:00,545.2566666666667,0.0,100.0,124.4,763.5033333333332,70.0,13.136666666666663,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,1250
2025-02-13 00:15:00,547.3766666666667,0.0,100.0,116.01333333333332,774.0966666666667,70.0,14.14,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1251
2025-02-13 00:30:00,560.09,0.0,100.0,119.06666666666666,780.4566666666666,70.0,15.053333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,1252
2025-02-13 00:45:00,557.97,0.0,100.0,118.59666666666664,781.16,70.0,14.7,74.0,70.0,72.0,69.91,67.0,69.0,78.0,68.0,1253
2025-02-13 01:00:00,538.1966666666666,0.0,100.0,122.35666666666668,776.2166666666667,70.0,14.31,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1254
2025-02-13 01:15:00,544.55,0.0,100.0,119.71333333333332,782.5733333333334,70.0,14.933333333333332,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,1255
2025-02-13 01:30:00,550.2033333333334,0.0,100.0,112.84333333333332,784.6933333333333,70.0,15.21,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,1256
2025-02-13 01:45:00,532.5433333333334,0.0,100.0,111.9,790.34,70.0,15.736666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,1257
2025-02-13 02:00:00,557.9733333333334,0.0,100.0,112.64666666666666,788.9266666666667,70.0,15.616666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1258
2025-02-13 02:15:00,550.2033333333334,0.0,100.0,117.18,786.8066666666667,70.0,15.433333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1259
2025-02-13 02:30:00,542.4366666666666,0.0,100.0,113.05333333333334,788.2199999999999,70.0,15.566666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1260
2025-02-13 02:45:00,541.7233333333332,0.0,100.0,119.84666666666664,789.6333333333333,70.0,15.696666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1261
2025-02-13 03:00:00,557.2666666666667,0.0,100.0,118.03333333333336,790.34,70.0,15.83,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1262
2025-02-13 03:15:00,544.5533333333333,0.0,100.0,115.22,792.46,70.0,15.996666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1263
2025-02-13 03:30:00,528.3066666666667,0.0,100.0,118.19666666666669,795.2866666666667,70.0,16.26,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,1264
2025-02-13 03:45:00,548.0833333333334,0.0,100.0,113.67666666666666,800.9366666666666,70.0,16.89,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,1265
2025-02-13 04:00:00,546.67,0.0,100.0,116.65,817.89,70.0,18.50333333333333,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,1266
2025-02-13 04:15:00,536.0766666666667,0.0,100.0,113.87333333333332,817.1833333333334,70.0,18.55,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,1267
2025-02-13 04:30:00,550.91,0.0,100.0,119.01666666666668,822.1266666666667,70.0,18.926666666666662,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,1268
2025-02-13 04:45:00,553.7333333333333,0.0,100.0,115.49,815.77,70.0,18.436666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1269
2025-02-13 05:00:00,557.9699999999999,0.0,100.0,119.30666666666669,819.3033333333333,70.0,18.69666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,1270
2025-02-13 05:15:00,541.73,0.0,100.0,110.65333333333332,829.1866666666666,70.0,19.85,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,1271
2025-02-13 05:30:00,551.6166666666667,0.0,100.0,112.28,853.91,70.0,22.346666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1272
2025-02-13 05:45:00,541.7266666666666,0.0,100.0,119.25333333333332,863.09,70.0,23.35333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1273
2025-02-13 06:00:00,545.9666666666667,0.0,100.0,110.63666666666666,877.9233333333333,70.0,24.876666666666665,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1274
2025-02-13 06:15:00,538.1933333333333,0.0,100.0,118.82333333333334,888.5166666666668,70.0,26.026666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1275
2025-02-13 06:30:00,535.3666666666667,0.0,100.0,116.1,898.4066666666666,70.0,27.1,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1276
2025-02-13 06:45:00,528.3066666666666,0.0,100.0,119.81333333333332,900.5233333333332,70.0,27.2,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,1277
2025-02-13 07:00:00,541.02,0.0,100.0,115.84666666666668,913.9433333333332,70.0,28.513333333333332,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,1278
2025-02-13 07:15:00,520.54,0.0,100.0,115.02666666666666,925.2433333333332,70.0,29.84,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,1279
2025-02-13 07:30:00,554.4399999999999,0.0,100.0,116.1,918.1833333333334,70.0,28.8,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,1280
2025-02-13 07:45:00,543.14,0.0,100.0,116.52666666666669,933.7166666666668,70.0,30.59,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,1281
2025-02-13 08:00:00,535.3733333333333,0.0,100.0,115.43333333333334,942.1933333333332,70.0,31.56,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,1282
2025-02-13 08:15:00,533.25,0.0,100.0,112.36333333333334,960.5566666666668,70.0,33.556666666666665,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,1283
2025-02-13 08:30:00,538.1966666666667,0.0,100.0,108.35333333333334,971.8633333333332,70.0,34.74,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1284
2025-02-13 08:45:00,531.84,0.0,100.0,114.53333333333336,980.3333333333334,70.0,35.38,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,1285
2025-02-13 09:00:00,544.5533333333333,0.0,100.0,111.73666666666666,983.16,70.0,35.53,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0,1286
2025-02-13 09:15:00,568.5666666666667,0.0,100.0,111.29333333333334,973.2733333333334,70.0,34.876666666666665,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,1287
2025-02-13 09:30:00,525.4833333333333,0.0,100.0,116.74333333333334,976.0966666666668,70.0,35.07,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1288
2025-02-13 09:45:00,556.5566666666667,0.0,100.0,113.27333333333333,978.92,70.0,35.553333333333335,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,68.0,1289
2025-02-13 10:00:00,553.0300000000001,0.0,100.0,111.41666666666669,982.4533333333331,70.0,35.87,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1290
2025-02-13 10:15:00,545.2566666666667,0.0,100.0,104.82666666666668,1000.82,70.0,37.69,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,1291
2025-02-13 10:30:00,534.6666666666666,0.0,100.0,109.53666666666668,1007.88,70.0,38.46,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,1292
2025-02-13 10:45:00,535.37,0.0,100.0,117.90666666666668,1004.35,70.0,37.96666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,1293
2025-02-13 11:00:00,550.2033333333334,0.0,100.0,110.32,1005.0566666666668,70.0,38.20666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1294
2025-02-13 11:15:00,537.49,0.0,100.0,117.33333333333331,1009.2966666666669,70.0,38.60333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,1295
2025-02-13 11:30:00,550.1999999999999,0.0,100.0,111.90666666666668,1013.53,70.0,38.95333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1296
2025-02-13 11:45:00,553.0266666666666,0.0,100.0,115.57333333333332,1014.2366666666668,70.0,39.156666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1297
2025-02-13 12:00:00,531.1333333333333,0.0,100.0,119.80333333333334,1020.5933333333332,70.0,39.876666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1298
2025-02-13 12:15:00,531.84,0.0,100.0,111.4,1033.3066666666666,70.0,41.1,74.0,70.0,72.0,69.89333333333333,67.0,69.0,78.0,68.0,1299
2025-02-13 12:30:00,547.3766666666667,0.0,100.0,114.40666666666668,1035.4233333333334,70.0,41.49666666666666,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,1300
2025-02-13 12:45:00,567.1533333333333,0.0,100.0,113.30666666666669,1036.13,70.0,41.49666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,1301
2025-02-13 13:00:00,540.3166666666666,0.0,100.0,113.90666666666664,1041.0766666666666,70.0,42.14666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,68.0,1302
2025-02-13 13:15:00,520.54,0.0,100.0,112.58,1038.25,70.0,41.66,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,1303
2025-02-13 13:30:00,540.3133333333334,0.0,100.0,107.04333333333334,1028.36,70.0,40.55,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0,1304
2025-02-13 13:45:00,542.4366666666666,0.0,100.0,110.25,1029.0666666666668,70.0,40.93666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,1305
2025-02-13 14:00:00,523.3633333333333,0.0,100.0,110.11333333333334,1034.716666666667,70.0,41.24666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,1306
2025-02-13 14:15:00,528.31,0.0,100.0,108.22666666666667,1037.5433333333333,70.0,41.39666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1307
2025-02-13 14:30:00,554.4399999999999,0.0,100.0,106.57333333333334,1038.25,70.0,41.61000000000001,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1308
2025-02-13 14:45:00,533.96,0.0,100.0,106.73666666666666,1032.6,70.0,41.053333333333335,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,1309
2025-02-13 15:00:00,519.83,0.0,100.0,107.31333333333332,1034.01,70.0,41.056666666666665,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0,1310
2025-02-13 15:15:00,532.5466666666666,0.0,100.0,106.94666666666666,1022.0033333333334,70.0,39.92666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0,1311
2025-02-13 15:30:00,544.5533333333333,0.0,100.0,106.14666666666666,994.46,70.0,37.056666666666665,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,68.0,1312
2025-02-13 15:45:00,519.1233333333333,0.0,100.0,112.06333333333332,959.1466666666666,70.0,33.47,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,1313
2025-02-13 16:00:00,545.9633333333333,0.0,100.0,97.4,937.9566666666666,70.0,31.25,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,1314
2025-02-13 16:15:00,562.21,0.0,100.0,96.46333333333332,919.5933333333334,70.0,29.243333333333336,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,1315
2025-02-13 16:30:00,557.2666666666668,0.0,100.0,101.85333333333334,899.8166666666666,70.0,27.46333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,1316
2025-02-13 16:45:00,552.3233333333333,0.0,100.0,96.68,907.59,70.0,28.00333333333333,74.0,70.0,72.0,70.14,67.0,69.0,78.0,68.0,1317
2025-02-13 17:00:00,539.61,0.0,100.0,99.87,926.66,70.0,29.83333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0,1318
2025-02-13 17:15:00,526.8933333333333,0.0,100.0,99.35,949.2566666666668,70.0,32.160000000000004,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,1319
2025-02-13 17:30:00,538.9,0.0,100.0,96.71999999999998,966.9166666666666,70.0,34.47,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,68.0,1320
2025-02-13 17:45:00,548.0833333333334,0.0,100.0,94.12666666666668,980.3333333333334,70.0,35.68,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1321
2025-02-13 18:00:00,533.25,0.0,100.0,89.11333333333334,991.6366666666668,70.0,36.77666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,1322
2025-02-13 18:15:00,557.9733333333334,0.0,100.0,87.46,990.2233333333334,70.0,36.49666666666667,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,1323
2025-02-13 18:30:00,529.0133333333333,0.0,100.0,95.76333333333334,984.5733333333332,70.0,35.92666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1324
2025-02-13 18:45:00,536.7833333333333,0.0,100.0,90.99,992.3433333333332,70.0,37.05,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,1325
2025-02-13 19:00:00,544.5500000000001,0.0,100.0,92.65333333333336,995.1633333333332,70.0,37.34333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,1326
2025-02-13 19:15:00,541.7266666666666,0.0,100.0,95.10666666666668,1014.24,70.0,39.25,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,1327
2025-02-13 19:30:00,548.79,0.0,100.0,99.72333333333331,1032.6,70.0,41.016666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1328
2025-02-13 19:45:00,560.09,0.0,100.0,99.95666666666666,1041.7833333333333,70.0,42.04666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1329
2025-02-13 20:00:00,543.1366666666667,0.0,100.0,95.66666666666669,1034.7233333333334,70.0,41.330000000000005,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,68.0,1330
2025-02-13 20:15:00,533.25,0.0,100.0,95.93,1026.246666666667,70.0,40.36666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1331
2025-02-13 20:30:00,551.6133333333333,0.0,100.0,101.57333333333334,1027.66,70.0,40.553333333333335,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1332
2025-02-13 20:45:00,548.7866666666667,0.0,100.0,92.62333333333332,1026.246666666667,70.0,40.38333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0,1333
2025-02-13 21:00:00,560.7966666666666,0.0,100.0,87.14,1018.4766666666666,70.0,39.330000000000005,74.0,70.0,72.0,70.03,67.0,69.0,78.0,68.0,1334
2025-02-13 21:15:00,547.3766666666667,0.0,100.0,91.99333333333334,1008.5866666666668,70.0,38.54666666666667,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,1335
2025-02-13 21:30:00,548.0833333333334,0.0,100.0,96.41,1005.0566666666668,70.0,38.36666666666667,74.0,70.0,72.0,70.07,67.0,69.0,78.0,68.0,1336
2025-02-13 21:45:00,553.7333333333332,0.0,100.0,89.94333333333333,1019.8866666666668,70.0,39.86,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1337
2025-02-13 22:00:00,548.79,0.0,100.0,86.99000000000001,1023.42,70.0,39.99333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,1338
2025-02-13 22:15:00,545.26,0.0,100.0,96.13333333333333,1005.0533333333332,70.0,38.36,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,68.0,1339
2025-02-13 22:30:00,519.1266666666667,0.0,100.0,96.21333333333332,992.34,70.0,36.75333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,68.0,1340
2025-02-13 22:45:00,548.0833333333334,0.0,100.0,94.81,987.4,70.0,36.27333333333333,74.0,70.0,72.0,70.09,67.0,69.0,78.0,68.0,1341
2025-02-13 23:00:00,557.9733333333334,0.0,100.0,93.23,987.3966666666666,70.0,36.24,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,1342
2025-02-13 23:15:00,537.49,0.0,100.0,93.64,991.6333333333332,70.0,36.86333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,1343
2025-02-13 23:30:00,555.8533333333334,0.0,100.0,91.57333333333334,1016.3566666666668,70.0,39.32,74.0,70.0,72.0,69.89666666666666,67.0,69.0,78.0,68.0,1344
2025-02-13 23:45:00,535.37,0.0,100.0,91.84666666666664,1043.9033333333334,70.0,42.04666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,1345
2025-02-14 00:00:00,540.3133333333334,0.0,100.0,88.23,1055.2033333333331,70.0,43.3,74.0,70.0,72.0,69.82000000000001,67.0,69.0,78.0,68.0,1346
2025-02-14 00:15:00,562.9166666666666,0.0,100.0,90.02333333333333,1079.2166666666667,70.0,45.403333333333336,74.0,70.0,72.0,69.77666666666667,67.0,69.0,78.0,68.0,1347
2025-02-14 00:30:00,553.0266666666666,0.0,100.0,99.67333333333332,1106.763333333333,70.0,48.7,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,1348
2025-02-14 00:45:00,543.14,0.0,100.0,96.70333333333332,1118.7666666666669,70.0,50.02,74.0,70.0,72.0,69.75666666666666,67.0,69.0,78.0,68.0,1349
2025-02-14 01:00:00,565.74,0.0,100.0,96.98,1127.246666666667,70.0,50.876666666666665,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,1350
2025-02-14 01:15:00,534.6666666666666,0.0,100.0,99.79666666666668,1155.5,70.0,53.20333333333334,74.0,70.0,72.0,69.78666666666668,67.0,69.0,78.0,68.0,1351
2025-02-14 01:30:00,545.26,0.0,100.0,101.17666666666666,1168.21,70.0,55.48666666666667,74.0,70.0,72.0,69.75666666666666,67.0,69.0,78.0,68.0,1352
2025-02-14 01:45:00,558.6766666666666,0.0,100.0,97.55333333333331,1204.23,70.0,58.82666666666666,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,1353
2025-02-14 02:00:00,543.8466666666667,0.0,100.0,99.73666666666668,1236.72,70.0,62.44,74.0,70.0,72.0,69.62666666666667,67.0,69.0,78.0,68.0,1354
2025-02-14 02:15:00,555.8533333333334,0.0,100.0,97.54333333333334,1284.0433333333333,70.0,67.08666666666666,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,1355
2025-02-14 02:30:00,549.4966666666666,0.0,100.0,105.08,1305.9333333333334,70.0,69.51666666666667,74.0,70.0,72.0,69.58,67.0,69.0,78.0,68.0,1356
2025-02-14 02:45:00,574.9233333333333,0.0,100.0,98.36666666666667,1321.4733333333334,70.0,71.11666666666666,74.0,70.0,72.0,69.66000000000001,67.0,69.0,78.0,68.0,1357
2025-02-14 03:00:00,551.6133333333333,0.0,100.0,98.56333333333332,1338.4266666666665,70.0,72.77,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,1358
2025-02-14 03:15:00,557.9733333333334,0.0,100.0,95.54,1355.3766666666668,70.0,74.68666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,1359
2025-02-14 03:30:00,554.44,0.0,100.0,101.94666666666669,1377.9800000000002,70.0,76.93666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,1360
2025-02-14 03:45:00,548.7866666666667,0.0,100.0,95.46,1399.8733333333332,70.0,79.08999999999999,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,1361
2025-02-14 04:00:00,539.6066666666667,0.0,100.0,103.1,1398.46,70.0,78.98333333333333,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,1362
2025-02-14 04:15:00,568.5666666666667,0.0,100.0,101.0,1408.35,70.0,79.98333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,1363
2025-02-14 04:30:00,545.26,0.0,100.0,103.33333333333331,1419.65,70.0,81.40666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,1364
2025-02-14 04:45:00,560.09,0.0,100.0,103.05666666666669,1428.8333333333333,70.0,82.42999999999999,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,1365
2025-02-14 05:00:00,562.9133333333333,0.0,100.0,103.16666666666669,1440.1333333333332,70.0,83.51333333333334,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,1366
2025-02-14 05:15:00,548.08,0.0,100.0,100.25333333333332,1430.95,70.0,82.62333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,1367
2025-02-14 05:30:00,557.9733333333334,0.0,100.0,113.10333333333334,1426.716666666667,70.0,82.11333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,1368
2025-02-14 05:45:00,559.3833333333333,0.0,100.0,105.32,1432.36,70.0,82.60000000000001,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,1369
2025-02-14 06:00:00,541.02,0.0,100.0,106.68,1431.6566666666668,70.0,82.58999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,1370
2025-02-14 06:15:00,566.4466666666667,0.0,100.0,102.08,1434.4799999999998,70.0,82.84666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,1371
