time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 20:00:00,893.4633333333333,0.0,100.0,95.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,1714
2025-02-17 20:15:00,935.485,0.0,100.0,94.01,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,1715
2025-02-17 20:30:00,987.3966666666666,0.0,100.0,93.59666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,1716
2025-02-17 20:45:00,934.4233333333332,0.0,100.0,93.7,1599.75,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,78.0,68.0,1717
2025-02-17 21:00:00,900.5266666666666,0.0,100.0,94.1,1599.75,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,78.0,68.0,1718
2025-02-17 21:15:00,932.3066666666668,0.0,100.0,96.68333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,78.0,68.0,1719
2025-02-17 21:30:00,894.8766666666667,0.0,100.0,94.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,78.0,68.0,1720
2025-02-17 21:45:00,966.9133333333332,0.0,100.0,94.57,1599.75,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0,1721
2025-02-17 22:00:00,971.1533333333332,0.0,100.0,94.27333333333333,1591.9833333333331,70.0,99.24666666666668,74.0,70.0,72.0,69.97,67.0,69.0,78.0,68.0,1722
2025-02-17 22:15:00,930.19,0.0,100.0,89.58999999999999,1536.1866666666665,70.0,93.59333333333332,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,1723
2025-02-17 22:30:00,932.3066666666668,0.0,100.0,93.10666666666668,1547.49,70.0,94.96666666666664,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,1724
2025-02-17 22:45:00,962.6766666666666,0.0,100.0,94.05,1598.34,70.0,99.86666666666667,74.0,70.0,72.0,69.78666666666666,67.0,69.0,78.0,68.0,1725
2025-02-17 23:00:00,927.3633333333332,0.0,100.0,94.31,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,1726
2025-02-17 23:15:00,943.6066666666666,0.0,100.0,94.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.02666666666666,67.0,69.0,78.0,68.0,1727
2025-02-17 23:30:00,943.6066666666666,0.0,100.0,93.31333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,78.0,68.0,1728
2025-02-17 23:45:00,926.6566666666666,0.0,100.0,94.67,1599.75,70.0,100.0,74.0,70.0,72.0,68.28666666666668,67.0,69.0,78.0,68.0,1729
2025-02-18 00:00:00,920.3,0.0,100.0,96.86,1599.75,70.0,100.0,74.0,70.0,72.0,67.93333333333334,67.0,69.0,78.0,68.0,1730
2025-02-18 00:15:00,959.1433333333334,0.0,100.0,92.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,78.0,68.0,1731
2025-02-18 00:30:00,951.3766666666668,0.0,100.0,94.8,1599.75,70.0,100.0,74.0,70.0,72.0,67.44666666666667,67.0,69.0,78.0,68.0,1732
2025-02-18 00:45:00,943.6066666666666,0.0,100.0,92.96,1599.75,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,78.0,68.0,1733
2025-02-18 01:00:00,915.3566666666668,0.0,100.0,92.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,67.07666666666667,67.0,69.0,78.0,68.0,1734
2025-02-18 01:15:00,913.9433333333332,0.0,100.0,93.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.93333333333334,67.0,69.0,78.0,68.0,1735
2025-02-18 01:30:00,947.8433333333332,0.0,100.0,93.87,1599.75,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,78.0,68.0,1736
2025-02-18 01:45:00,922.4166666666666,0.0,100.0,93.94,1599.75,70.0,100.0,74.0,70.0,72.0,66.72333333333334,67.0,69.0,78.0,68.0,1737
2025-02-18 02:00:00,949.9633333333333,0.0,100.0,93.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,78.0,68.0,1738
2025-02-18 02:15:00,942.1966666666668,0.0,100.0,93.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.57,67.0,69.0,78.0,68.0,1739
2025-02-18 02:30:00,942.1966666666668,0.0,100.0,93.37666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.52,67.0,69.0,78.0,68.0,1740
2025-02-18 02:45:00,936.5466666666666,0.0,100.0,95.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.45,67.0,69.0,78.0,68.0,1741
2025-02-18 03:00:00,955.6133333333332,0.0,100.0,95.67666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.39666666666666,67.0,69.0,78.0,68.0,1742
2025-02-18 03:15:00,948.5533333333332,0.0,100.0,93.2,1599.75,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,78.0,68.0,1743
2025-02-18 03:30:00,911.8266666666668,0.0,100.0,94.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,78.0,68.0,1744
2025-02-18 03:45:00,944.3133333333334,0.0,100.0,94.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,78.0,68.0,1745
2025-02-18 04:00:00,938.6633333333334,0.0,100.0,93.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,78.0,68.0,1746
2025-02-18 04:15:00,924.54,0.0,100.0,93.19,1599.75,70.0,100.0,74.0,70.0,72.0,66.25999999999999,67.0,69.0,78.0,68.0,1747
2025-02-18 04:30:00,943.61,0.0,100.0,93.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,66.18666666666667,67.0,69.0,78.0,68.0,1748
2025-02-18 04:45:00,911.12,0.0,100.0,92.94333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.24,67.0,69.0,78.0,68.0,1749
2025-02-18 05:00:00,921.0066666666668,0.0,100.0,94.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,78.0,68.0,1750
2025-02-18 05:15:00,911.8266666666668,0.0,100.0,94.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.14999999999999,67.0,69.0,78.0,68.0,1751
2025-02-18 05:30:00,919.5933333333332,0.0,100.0,93.4,1599.75,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,78.0,68.0,1752
2025-02-18 05:45:00,878.63,0.0,100.0,97.46999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,78.0,68.0,1753
2025-02-18 06:00:00,910.4133333333332,0.0,100.0,96.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,78.0,68.0,1754
2025-02-18 06:15:00,964.09,0.0,100.0,93.82,1599.75,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,78.0,68.0,1755
2025-02-18 06:30:00,943.6066666666668,0.0,100.0,92.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.89999999999999,67.0,69.0,78.0,68.0,1756
2025-02-18 06:45:00,940.78,0.0,100.0,94.52,1599.75,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,78.0,68.0,1757
2025-02-18 07:00:00,954.9066666666668,0.0,100.0,92.96,1599.75,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,78.0,68.0,1758
2025-02-18 07:15:00,920.3,0.0,100.0,92.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.86666666666666,67.0,69.0,78.0,68.0,1759
2025-02-18 07:30:00,914.65,0.0,100.0,94.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,78.0,68.0,1760
2025-02-18 07:45:00,940.7833333333332,0.0,100.0,93.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.81666666666666,67.0,69.0,78.0,68.0,1761
2025-02-18 08:00:00,914.65,0.0,100.0,94.09,1599.75,70.0,100.0,74.0,70.0,72.0,65.78666666666666,67.0,69.0,78.0,68.0,1762
2025-02-18 08:15:00,926.6566666666668,0.0,100.0,93.06666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.75666666666666,67.0,69.0,78.0,68.0,1763
2025-02-18 08:30:00,981.04,0.0,100.0,96.23,1599.75,70.0,100.0,74.0,70.0,72.0,65.66333333333334,67.0,69.0,78.0,68.0,1764
2025-02-18 08:45:00,969.7366666666668,0.0,100.0,94.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0,1765
2025-02-18 09:00:00,928.07,0.0,100.0,96.02,1599.75,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,78.0,68.0,1766
2025-02-18 09:15:00,968.3266666666668,0.0,100.0,93.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,78.0,68.0,1767
2025-02-18 09:30:00,947.14,0.0,100.0,94.63666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0,1768
2025-02-18 09:45:00,945.7233333333334,0.0,100.0,92.50333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,78.0,68.0,1769
2025-02-18 10:00:00,952.0833333333334,0.0,100.0,93.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.39,67.0,69.0,78.0,68.0,1770
2025-02-18 10:15:00,925.95,0.0,100.0,93.59666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,78.0,68.0,1771
2025-02-18 10:30:00,922.4166666666666,0.0,100.0,92.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,65.34333333333332,67.0,69.0,78.0,68.0,1772
2025-02-18 10:45:00,916.0633333333334,0.0,100.0,92.35,1599.75,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,78.0,68.0,1773
2025-02-18 11:00:00,933.72,0.0,100.0,91.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,78.0,68.0,1774
2025-02-18 11:15:00,921.7133333333336,0.0,100.0,92.16,1599.75,70.0,100.0,74.0,70.0,72.0,65.22333333333333,67.0,69.0,78.0,68.0,1775
2025-02-18 11:30:00,961.2633333333332,0.0,100.0,98.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,65.2,67.0,69.0,78.0,68.0,1776
2025-02-18 11:45:00,942.1933333333332,0.0,100.0,92.14,1599.75,70.0,100.0,74.0,70.0,72.0,65.11333333333333,67.0,69.0,78.0,68.0,1777
2025-02-18 12:00:00,929.4833333333332,0.0,100.0,92.20333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.06666666666666,67.0,69.0,78.0,68.0,1778
2025-02-18 12:15:00,948.5533333333332,0.0,100.0,93.3,1599.75,70.0,100.0,74.0,70.0,72.0,65.04666666666667,67.0,69.0,78.0,68.0,1779
2025-02-18 12:30:00,946.4333333333334,0.0,100.0,91.85,1599.75,70.0,100.0,74.0,70.0,72.0,64.99666666666667,67.0,69.0,78.0,68.0,1780
2025-02-18 12:45:00,961.9733333333334,0.0,100.0,92.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0,1781
2025-02-18 13:00:00,940.7833333333334,0.0,100.0,95.26,1599.75,70.0,100.0,74.0,70.0,72.0,64.88,67.0,69.0,78.0,68.0,1782
2025-02-18 13:15:00,930.19,0.0,100.0,92.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.94,67.0,69.0,78.0,68.0,1783
2025-02-18 13:30:00,925.2433333333332,0.0,100.0,94.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,78.0,68.0,1784
2025-02-18 13:45:00,963.3833333333332,0.0,100.0,92.48,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0,1785
2025-02-18 14:00:00,968.33,0.0,100.0,91.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0,1786
2025-02-18 14:15:00,931.6,0.0,100.0,92.32333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0,1787
2025-02-18 14:30:00,988.81,0.0,100.0,96.53666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0,1788
2025-02-18 14:45:00,972.5666666666666,0.0,100.0,97.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0,1789
2025-02-18 15:00:00,923.1233333333332,0.0,100.0,93.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.96,67.0,69.0,78.0,68.0,1790
2025-02-18 15:15:00,982.4566666666666,0.0,100.0,110.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.96999999999998,67.0,69.0,78.0,68.0,1791
2025-02-18 15:30:00,973.98,0.0,100.0,99.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.08333333333333,67.0,69.0,78.0,68.0,1792
2025-02-18 15:45:00,962.6766666666666,0.0,100.0,98.1,1599.75,70.0,100.0,74.0,70.0,72.0,65.20666666666666,67.0,69.0,78.0,68.0,1793
2025-02-18 16:00:00,938.6633333333332,0.0,100.0,96.71,1599.75,70.0,100.0,74.0,70.0,72.0,65.39666666666666,67.0,69.0,78.0,68.0,1794
2025-02-18 16:15:00,939.37,0.0,100.0,97.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,78.0,68.0,1795
2025-02-18 16:30:00,910.4133333333332,0.0,100.0,97.16666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.78666666666666,67.0,69.0,78.0,68.0,1796
2025-02-18 16:45:00,994.46,0.0,100.0,96.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.95666666666666,67.0,69.0,78.0,68.0,1797
2025-02-18 17:00:00,924.5366666666667,0.0,100.0,97.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.21333333333332,67.0,69.0,78.0,68.0,1798
2025-02-18 17:15:00,906.8833333333332,0.0,100.0,95.2,1599.75,70.0,100.0,74.0,70.0,72.0,66.37333333333333,67.0,69.0,78.0,68.0,1799
2025-02-18 17:30:00,927.3633333333332,0.0,100.0,98.18,1599.75,70.0,100.0,74.0,70.0,72.0,66.49,67.0,69.0,78.0,68.0,1800
2025-02-18 17:45:00,960.5566666666668,0.0,100.0,94.40666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,66.62666666666667,67.0,69.0,78.0,68.0,1801
2025-02-18 18:00:00,995.17,0.0,100.0,98.84,1599.75,70.0,100.0,74.0,70.0,72.0,66.78333333333333,67.0,69.0,78.0,68.0,1802
2025-02-18 18:15:00,944.3133333333334,0.0,100.0,101.90333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,1803
2025-02-18 18:30:00,928.07,0.0,100.0,99.31,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,1804
2025-02-18 18:45:00,935.1333333333332,0.0,100.0,103.23666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,1805
2025-02-18 19:00:00,940.0766666666668,0.0,100.0,101.76,1599.75,70.0,100.0,74.0,70.0,72.0,66.89666666666666,67.0,69.0,78.0,68.0,1806
2025-02-18 19:15:00,956.3233333333334,0.0,100.0,97.80333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,78.0,68.0,1807
2025-02-18 19:30:00,926.6566666666668,0.0,100.0,108.08,1599.75,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,78.0,68.0,1808
2025-02-18 19:45:00,924.5366666666667,0.0,100.0,97.23,1599.75,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,78.0,68.0,1809
2025-02-18 20:00:00,934.4266666666666,0.0,100.0,104.09,1599.75,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,78.0,68.0,1810
2025-02-18 20:15:00,946.4333333333334,0.0,100.0,108.80333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,67.32,67.0,69.0,78.0,68.0,1811
2025-02-18 20:30:00,945.02,0.0,100.0,103.31666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.47333333333333,67.0,69.0,78.0,68.0,1812
2025-02-18 20:45:00,952.0833333333334,0.0,100.0,104.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,78.0,68.0,1813
2025-02-18 21:00:00,946.4333333333334,0.0,100.0,96.35,1599.75,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,78.0,68.0,1814
2025-02-18 21:15:00,925.95,0.0,100.0,99.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.19,67.0,69.0,78.0,68.0,1815
2025-02-18 21:30:00,966.9166666666666,0.0,100.0,107.76333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,78.0,68.0,1816
2025-02-18 21:45:00,928.07,0.0,100.0,97.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,78.0,68.0,1817
2025-02-18 22:00:00,918.1833333333334,0.0,100.0,108.80333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,78.0,68.0,1818
2025-02-18 22:15:00,935.1333333333332,0.0,100.0,113.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.39,67.0,69.0,78.0,68.0,1819
2025-02-18 22:30:00,921.0033333333334,0.0,100.0,102.18666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.22,67.0,69.0,78.0,68.0,1820
2025-02-18 22:45:00,934.4266666666666,0.0,100.0,107.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,78.0,68.0,1821
2025-02-18 23:00:00,935.1333333333332,0.0,100.0,103.37,1599.75,70.0,100.0,74.0,70.0,72.0,67.74,67.0,69.0,78.0,68.0,1822
2025-02-18 23:15:00,915.3566666666666,0.0,100.0,98.36333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,78.0,68.0,1823
2025-02-18 23:30:00,918.1833333333334,0.0,100.0,111.07333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,78.0,68.0,1824
2025-02-18 23:45:00,937.9566666666666,0.0,100.0,110.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.93,67.0,69.0,78.0,68.0,1825
2025-02-19 00:00:00,930.1866666666666,0.0,100.0,106.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.71666666666667,67.0,69.0,78.0,68.0,1826
2025-02-19 00:15:00,959.8533333333334,0.0,100.0,102.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.49,67.0,69.0,78.0,68.0,1827
2025-02-19 00:30:00,933.0133333333332,0.0,100.0,100.19,1599.75,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,78.0,68.0,1828
2025-02-19 00:45:00,929.4833333333332,0.0,100.0,100.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.22333333333334,67.0,69.0,78.0,68.0,1829
2025-02-19 01:00:00,990.2266666666668,0.0,100.0,106.13,1599.75,70.0,100.0,74.0,70.0,72.0,66.14,67.0,69.0,78.0,68.0,1830
2025-02-19 01:15:00,961.2633333333332,0.0,100.0,98.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.03666666666666,67.0,69.0,78.0,68.0,1831
2025-02-19 01:30:00,961.97,0.0,100.0,106.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,78.0,68.0,1832
2025-02-19 01:45:00,905.47,0.0,100.0,98.45666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,78.0,68.0,1833
2025-02-19 02:00:00,961.97,0.0,100.0,109.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.82333333333332,67.0,69.0,78.0,68.0,1834
2025-02-19 02:15:00,937.2533333333334,0.0,100.0,103.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.74333333333333,67.0,69.0,78.0,68.0,1835
2025-02-19 02:30:00,959.1466666666666,0.0,100.0,112.57,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0,1836
2025-02-19 02:45:00,956.3233333333334,0.0,100.0,105.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.60333333333334,67.0,69.0,78.0,68.0,1837
2025-02-19 03:00:00,963.3866666666668,0.0,100.0,101.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0,1838
2025-02-19 03:15:00,940.0766666666668,0.0,100.0,100.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,78.0,68.0,1839
2025-02-19 03:30:00,928.07,0.0,100.0,102.92,1599.75,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,78.0,68.0,1840
2025-02-19 03:45:00,950.6666666666666,0.0,100.0,115.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.32,67.0,69.0,78.0,68.0,1841
2025-02-19 04:00:00,983.8666666666668,0.0,100.0,104.11333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,78.0,68.0,1842
2025-02-19 04:15:00,942.1966666666668,0.0,100.0,105.69,1599.75,70.0,100.0,74.0,70.0,72.0,65.23,67.0,69.0,78.0,68.0,1843
2025-02-19 04:30:00,998.6966666666668,0.0,100.0,105.29666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.13333333333333,67.0,69.0,78.0,68.0,1844
2025-02-19 04:45:00,921.0066666666668,0.0,100.0,107.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.15666666666667,67.0,69.0,78.0,68.0,1845
2025-02-19 05:00:00,984.5733333333334,0.0,100.0,104.06333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.16,67.0,69.0,78.0,68.0,1846
2025-02-19 05:15:00,916.0633333333334,0.0,100.0,104.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.02,67.0,69.0,78.0,68.0,1847
2025-02-19 05:30:00,981.75,0.0,100.0,114.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,64.91,67.0,69.0,78.0,68.0,1848
2025-02-19 05:45:00,918.8866666666668,0.0,100.0,104.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,64.91666666666667,67.0,69.0,78.0,68.0,1849
2025-02-19 06:00:00,911.8266666666668,0.0,100.0,113.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.82666666666667,67.0,69.0,78.0,68.0,1850
2025-02-19 06:15:00,937.9566666666666,0.0,100.0,110.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.75,67.0,69.0,78.0,68.0,1851
2025-02-19 06:30:00,951.3766666666668,0.0,100.0,113.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1852
2025-02-19 06:45:00,925.9533333333334,0.0,100.0,119.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,78.0,68.0,1853
2025-02-19 07:00:00,948.5533333333332,0.0,100.0,128.09333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,64.64,67.0,69.0,78.0,68.0,1854
2025-02-19 07:15:00,916.06,0.0,100.0,113.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0,1855
2025-02-19 07:30:00,934.4266666666666,0.0,100.0,123.84666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.52,67.0,69.0,78.0,68.0,1856
2025-02-19 07:45:00,913.9433333333332,0.0,100.0,110.39,1599.75,70.0,100.0,74.0,70.0,72.0,64.51666666666667,67.0,69.0,78.0,68.0,1857
2025-02-19 08:00:00,978.2166666666668,0.0,100.0,95.49,1599.75,70.0,100.0,74.0,70.0,72.0,64.46,67.0,69.0,78.0,68.0,1858
2025-02-19 08:15:00,970.4466666666668,0.0,100.0,98.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.51333333333334,67.0,69.0,78.0,68.0,1859
2025-02-19 08:30:00,954.2033333333334,0.0,100.0,96.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0,1860
2025-02-19 08:45:00,984.5733333333334,0.0,100.0,101.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.69,67.0,69.0,78.0,68.0,1861
2025-02-19 09:00:00,966.9166666666666,0.0,100.0,95.92,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1862
2025-02-19 09:15:00,939.37,0.0,100.0,96.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1863
2025-02-19 09:30:00,1017.0633333333334,0.0,100.0,97.73,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1864
2025-02-19 09:45:00,981.04,0.0,100.0,100.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1865
2025-02-19 10:00:00,969.74,0.0,100.0,102.43333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1866
2025-02-19 10:15:00,978.2133333333333,0.0,100.0,103.84999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1867
2025-02-19 10:30:00,989.5166666666668,0.0,100.0,98.22333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.70333333333333,67.0,69.0,78.0,68.0,1868
2025-02-19 10:45:00,952.0833333333334,0.0,100.0,93.86,1599.75,70.0,100.0,74.0,70.0,72.0,64.67666666666666,67.0,69.0,78.0,68.0,1869
2025-02-19 11:00:00,967.62,0.0,100.0,107.99,1599.75,70.0,100.0,74.0,70.0,72.0,64.67,67.0,69.0,78.0,68.0,1870
2025-02-19 11:15:00,959.1433333333332,0.0,100.0,97.31666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.58,67.0,69.0,78.0,68.0,1871
2025-02-19 11:30:00,957.7333333333332,0.0,100.0,97.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,78.0,68.0,1872
2025-02-19 11:45:00,971.1533333333332,0.0,100.0,100.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,64.45,67.0,69.0,78.0,68.0,1873
2025-02-19 12:00:00,986.69,0.0,100.0,103.78333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,78.0,68.0,1874
2025-02-19 12:15:00,976.8033333333332,0.0,100.0,100.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.42666666666666,67.0,69.0,78.0,68.0,1875
2025-02-19 12:30:00,977.51,0.0,100.0,110.35,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0,1876
2025-02-19 12:45:00,996.58,0.0,100.0,97.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0,1877
2025-02-19 13:00:00,969.0333333333332,0.0,100.0,99.99666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,78.0,68.0,1878
2025-02-19 13:15:00,977.51,0.0,100.0,103.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,78.0,68.0,1879
2025-02-19 13:30:00,991.6366666666668,0.0,100.0,99.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.45,67.0,69.0,78.0,68.0,1880
2025-02-19 13:45:00,995.1666666666666,0.0,100.0,96.17,1599.75,70.0,100.0,74.0,70.0,72.0,64.49,67.0,69.0,78.0,68.0,1881
2025-02-19 14:00:00,969.0366666666667,0.0,100.0,95.65,1599.75,70.0,100.0,74.0,70.0,72.0,64.66,67.0,69.0,78.0,68.0,1882
2025-02-19 14:15:00,1028.3633333333337,0.0,100.0,97.32,1599.75,70.0,100.0,74.0,70.0,72.0,64.78666666666666,67.0,69.0,78.0,68.0,1883
2025-02-19 14:30:00,978.2166666666668,0.0,100.0,100.96666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.91666666666667,67.0,69.0,78.0,68.0,1884
2025-02-19 14:45:00,1029.07,0.0,100.0,97.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.02333333333333,67.0,69.0,78.0,68.0,1885
2025-02-19 15:00:00,964.7933333333334,0.0,100.0,100.42666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.18666666666667,67.0,69.0,78.0,68.0,1886
2025-02-19 15:15:00,1010.0,0.0,100.0,101.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.30666666666666,67.0,69.0,78.0,68.0,1887
2025-02-19 15:30:00,943.6066666666668,0.0,100.0,102.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.40666666666665,67.0,69.0,78.0,68.0,1888
2025-02-19 15:45:00,985.2766666666666,0.0,100.0,102.97333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.59333333333333,67.0,69.0,78.0,68.0,1889
2025-02-19 16:00:00,971.15,0.0,100.0,107.55333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,65.82666666666667,67.0,69.0,78.0,68.0,1890
2025-02-19 16:15:00,954.91,0.0,100.0,109.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.09333333333332,67.0,69.0,78.0,68.0,1891
2025-02-19 16:30:00,963.3866666666668,0.0,100.0,111.97333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,78.0,68.0,1892
2025-02-19 16:45:00,911.12,0.0,100.0,103.21,1599.75,70.0,100.0,74.0,70.0,72.0,66.27333333333333,67.0,69.0,78.0,68.0,1893
2025-02-19 17:00:00,949.2566666666668,0.0,100.0,102.89333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,78.0,68.0,1894
2025-02-19 17:15:00,973.27,0.0,100.0,101.1,1599.75,70.0,100.0,74.0,70.0,72.0,66.63333333333333,67.0,69.0,78.0,68.0,1895
2025-02-19 17:30:00,957.7333333333332,0.0,100.0,109.99,1599.75,70.0,100.0,74.0,70.0,72.0,66.80666666666667,67.0,69.0,78.0,68.0,1896
2025-02-19 17:45:00,919.5966666666668,0.0,100.0,103.29666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,78.0,68.0,1897
2025-02-19 18:00:00,951.3766666666668,0.0,100.0,101.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,78.0,68.0,1898
2025-02-19 18:15:00,938.6633333333332,0.0,100.0,99.11333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,78.0,68.0,1899
2025-02-19 18:30:00,918.89,0.0,100.0,96.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.50666666666666,67.0,69.0,78.0,68.0,1900
2025-02-19 18:45:00,940.7866666666667,0.0,100.0,99.66,1599.75,70.0,100.0,74.0,70.0,72.0,67.63333333333333,67.0,69.0,78.0,68.0,1901
2025-02-19 19:00:00,893.46,0.0,100.0,98.33666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,78.0,68.0,1902
2025-02-19 19:15:00,909.0033333333334,0.0,100.0,97.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,78.0,68.0,1903
2025-02-19 19:30:00,953.4966666666666,0.0,100.0,104.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,78.0,68.0,1904
2025-02-19 19:45:00,925.95,0.0,100.0,95.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,78.0,68.0,1905
2025-02-19 20:00:00,926.6566666666668,0.0,100.0,97.67,1599.75,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,78.0,68.0,1906
2025-02-19 20:15:00,939.37,0.0,100.0,96.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,78.0,68.0,1907
2025-02-19 20:30:00,918.18,0.0,100.0,96.46999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,78.0,68.0,1908
2025-02-19 20:45:00,930.8933333333332,0.0,100.0,100.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,78.0,68.0,1909
2025-02-19 21:00:00,966.21,0.0,100.0,98.14666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,78.0,68.0,1910
2025-02-19 21:15:00,934.4266666666666,0.0,100.0,96.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,78.0,68.0,1911
2025-02-19 21:30:00,937.25,0.0,100.0,100.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,78.0,68.0,1912
2025-02-19 21:45:00,944.3166666666666,0.0,100.0,97.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,78.0,68.0,1913
2025-02-19 22:00:00,960.5566666666668,0.0,100.0,100.45666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.31333333333333,67.0,69.0,78.0,68.0,1914
2025-02-19 22:15:00,958.44,0.0,100.0,96.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,78.0,68.0,1915
2025-02-19 22:30:00,942.37,0.0,100.0,99.88,1599.75,70.0,100.0,74.0,70.0,72.0,66.985,67.0,69.0,78.0,68.0,1916
2025-02-19 22:45:00,923.1266666666668,0.0,100.0,110.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.82000000000001,67.0,69.0,78.0,68.0,1917
2025-02-19 23:00:00,942.9033333333332,0.0,100.0,105.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,66.70333333333333,67.0,69.0,78.0,68.0,1918
2025-02-19 23:15:00,946.4333333333334,0.0,100.0,106.61,1599.75,70.0,100.0,74.0,70.0,72.0,66.55,67.0,69.0,78.0,68.0,1919
2025-02-19 23:30:00,952.79,0.0,100.0,111.36,1599.75,70.0,100.0,74.0,70.0,72.0,66.42666666666666,67.0,69.0,78.0,68.0,1920
2025-02-19 23:45:00,966.21,0.0,100.0,114.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.27333333333333,67.0,69.0,78.0,68.0,1921
2025-02-20 00:00:00,945.7266666666668,0.0,100.0,119.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.17333333333333,67.0,69.0,78.0,68.0,1922
2025-02-20 00:15:00,917.4733333333334,0.0,100.0,113.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.10333333333334,67.0,69.0,78.0,68.0,1923
2025-02-20 00:30:00,953.4966666666666,0.0,100.0,118.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,78.0,68.0,1924
2025-02-20 00:45:00,935.1333333333332,0.0,100.0,114.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.96666666666665,67.0,69.0,78.0,68.0,1925
2025-02-20 01:00:00,928.07,0.0,100.0,120.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,78.0,68.0,1926
2025-02-20 01:15:00,933.72,0.0,100.0,122.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,78.0,68.0,1927
2025-02-20 01:30:00,969.0366666666667,0.0,100.0,116.48,1599.75,70.0,100.0,74.0,70.0,72.0,65.73,67.0,69.0,78.0,68.0,1928
2025-02-20 01:45:00,952.0833333333334,0.0,100.0,113.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.63333333333334,67.0,69.0,78.0,68.0,1929
2025-02-20 02:00:00,940.0766666666668,0.0,100.0,113.87,1599.75,70.0,100.0,74.0,70.0,72.0,65.61333333333333,67.0,69.0,78.0,68.0,1930
2025-02-20 02:15:00,1012.8233333333334,0.0,100.0,111.82333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.55333333333333,67.0,69.0,78.0,68.0,1931
2025-02-20 02:30:00,946.4333333333334,0.0,100.0,115.86333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0,1932
2025-02-20 02:45:00,922.42,0.0,100.0,109.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.42999999999999,67.0,69.0,78.0,68.0,1933
2025-02-20 03:00:00,954.2,0.0,100.0,120.80666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,78.0,68.0,1934
2025-02-20 03:15:00,945.02,0.0,100.0,113.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.32,67.0,69.0,78.0,68.0,1935
2025-02-20 03:30:00,943.6066666666668,0.0,100.0,127.93333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,78.0,68.0,1936
2025-02-20 03:45:00,939.37,0.0,100.0,118.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.13666666666666,67.0,69.0,78.0,68.0,1937
2025-02-20 04:00:00,940.0766666666668,0.0,100.0,122.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.1,67.0,69.0,78.0,68.0,1938
2025-02-20 04:15:00,940.0766666666668,0.0,100.0,118.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.04666666666667,67.0,69.0,78.0,68.0,1939
2025-02-20 04:30:00,923.83,0.0,100.0,113.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,78.0,68.0,1940
2025-02-20 04:45:00,911.8266666666668,0.0,100.0,106.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.05666666666666,67.0,69.0,78.0,68.0,1941
2025-02-20 05:00:00,933.7233333333334,0.0,100.0,111.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,78.0,68.0,1942
2025-02-20 05:15:00,953.4966666666666,0.0,100.0,110.39,1599.75,70.0,100.0,74.0,70.0,72.0,64.92666666666666,67.0,69.0,78.0,68.0,1943
2025-02-20 05:30:00,957.7333333333332,0.0,100.0,109.58,1599.75,70.0,100.0,74.0,70.0,72.0,64.88,67.0,69.0,78.0,68.0,1944
2025-02-20 05:45:00,959.1466666666666,0.0,100.0,120.64,1599.75,70.0,100.0,74.0,70.0,72.0,64.83333333333333,67.0,69.0,78.0,68.0,1945
2025-02-20 06:00:00,949.2566666666668,0.0,100.0,115.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.80333333333333,67.0,69.0,78.0,68.0,1946
2025-02-20 06:15:00,947.8466666666668,0.0,100.0,116.13666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.73333333333333,67.0,69.0,78.0,68.0,1947
2025-02-20 06:30:00,923.83,0.0,100.0,113.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,78.0,68.0,1948
2025-02-20 06:45:00,934.4266666666668,0.0,100.0,125.63,1599.75,70.0,100.0,74.0,70.0,72.0,64.68333333333334,67.0,69.0,78.0,68.0,1949
2025-02-20 07:00:00,912.5333333333332,0.0,100.0,112.52,1599.75,70.0,100.0,74.0,70.0,72.0,64.61,67.0,69.0,78.0,68.0,1950
2025-02-20 07:15:00,954.2,0.0,100.0,116.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.66333333333334,67.0,69.0,78.0,68.0,1951
2025-02-20 07:30:00,907.5866666666666,0.0,100.0,115.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.61,67.0,69.0,78.0,68.0,1952
2025-02-20 07:45:00,940.7833333333332,0.0,100.0,108.21,1599.75,70.0,100.0,74.0,70.0,72.0,64.51666666666667,67.0,69.0,78.0,68.0,1953
2025-02-20 08:00:00,957.7366666666668,0.0,100.0,112.29,1599.75,70.0,100.0,74.0,70.0,72.0,64.51333333333334,67.0,69.0,78.0,68.0,1954
2025-02-20 08:15:00,958.4366666666666,0.0,100.0,118.67666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,78.0,68.0,1955
2025-02-20 08:30:00,944.3166666666666,0.0,100.0,124.51,1599.75,70.0,100.0,74.0,70.0,72.0,64.49333333333334,67.0,69.0,78.0,68.0,1956
2025-02-20 08:45:00,992.34,0.0,100.0,116.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0,1957
2025-02-20 09:00:00,973.2733333333332,0.0,100.0,113.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.51666666666667,67.0,69.0,78.0,68.0,1958
2025-02-20 09:15:00,965.5033333333334,0.0,100.0,115.03000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,64.51333333333334,67.0,69.0,78.0,68.0,1959
2025-02-20 09:30:00,993.7533333333334,0.0,100.0,113.24,1599.75,70.0,100.0,74.0,70.0,72.0,64.42666666666666,67.0,69.0,78.0,68.0,1960
2025-02-20 09:45:00,945.7233333333334,0.0,100.0,118.8,1599.75,70.0,100.0,74.0,70.0,72.0,64.36333333333333,67.0,69.0,78.0,68.0,1961
2025-02-20 10:00:00,966.21,0.0,100.0,122.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.29666666666667,67.0,69.0,78.0,68.0,1962
2025-02-20 10:15:00,1002.9366666666666,0.0,100.0,114.79666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.17666666666666,67.0,69.0,78.0,68.0,1963
2025-02-20 10:30:00,959.1466666666666,0.0,100.0,113.66,1599.75,70.0,100.0,74.0,70.0,72.0,64.07666666666667,67.0,69.0,78.0,68.0,1964
2025-02-20 10:45:00,969.74,0.0,100.0,108.61333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.99,67.0,69.0,78.0,68.0,1965
2025-02-20 11:00:00,962.6766666666666,0.0,100.0,113.61666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,78.0,68.0,1966
2025-02-20 11:15:00,968.3266666666668,0.0,100.0,115.40666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,63.8,67.0,69.0,78.0,68.0,1967
2025-02-20 11:30:00,978.9233333333332,0.0,100.0,108.71,1599.75,70.0,100.0,74.0,70.0,72.0,63.69,67.0,69.0,78.0,68.0,1968
2025-02-20 11:45:00,1006.4666666666668,0.0,100.0,112.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,63.580000000000005,67.0,69.0,78.0,68.0,1969
2025-02-20 12:00:00,990.93,0.0,100.0,109.15,1599.75,70.0,100.0,74.0,70.0,72.0,63.51,67.0,69.0,78.0,68.0,1970
2025-02-20 12:15:00,993.0466666666666,0.0,100.0,111.80666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,63.38999999999999,67.0,69.0,78.0,68.0,1971
2025-02-20 12:30:00,971.1533333333332,0.0,100.0,109.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.3,67.0,69.0,78.0,68.0,1972
2025-02-20 12:45:00,971.15,0.0,100.0,112.66,1599.75,70.0,100.0,74.0,70.0,72.0,63.22666666666667,67.0,69.0,78.0,68.0,1973
2025-02-20 13:00:00,1019.18,0.0,100.0,107.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,63.07333333333333,67.0,69.0,78.0,68.0,1974
2025-02-20 13:15:00,979.63,0.0,100.0,108.46,1599.75,70.0,100.0,74.0,70.0,72.0,62.99333333333333,67.0,69.0,78.0,68.0,1975
2025-02-20 13:30:00,978.2133333333333,0.0,100.0,105.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,62.9,67.0,69.0,78.0,68.0,1976
2025-02-20 13:45:00,995.1666666666666,0.0,100.0,106.91,1599.75,70.0,100.0,74.0,70.0,72.0,62.89000000000001,67.0,69.0,78.0,68.0,1977
2025-02-20 14:00:00,1006.4666666666668,0.0,100.0,102.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,62.89000000000001,67.0,69.0,78.0,68.0,1978
2025-02-20 14:15:00,983.8666666666668,0.0,100.0,104.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,62.92333333333334,67.0,69.0,78.0,68.0,1979
2025-02-20 14:30:00,1017.0633333333334,0.0,100.0,107.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,62.93333333333334,67.0,69.0,78.0,68.0,1980
2025-02-20 14:45:00,995.8733333333332,0.0,100.0,103.06,1599.75,70.0,100.0,74.0,70.0,72.0,63.00666666666666,67.0,69.0,78.0,68.0,1981
2025-02-20 15:00:00,1029.7733333333333,0.0,100.0,104.24,1599.75,70.0,100.0,74.0,70.0,72.0,63.06,67.0,69.0,78.0,68.0,1982
2025-02-20 15:15:00,1017.7666666666668,0.0,100.0,108.56,1599.75,70.0,100.0,74.0,70.0,72.0,63.18333333333334,67.0,69.0,78.0,68.0,1983
2025-02-20 15:30:00,969.7433333333332,0.0,100.0,101.84,1599.75,70.0,100.0,74.0,70.0,72.0,63.336666666666666,67.0,69.0,78.0,68.0,1984
2025-02-20 15:45:00,1011.41,0.0,100.0,106.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,63.45333333333334,67.0,69.0,78.0,68.0,1985
2025-02-20 16:00:00,1001.5233333333334,0.0,100.0,106.00333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.656666666666666,67.0,69.0,78.0,68.0,1986
2025-02-20 16:15:00,987.4,0.0,100.0,106.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,63.93333333333334,67.0,69.0,78.0,68.0,1987
2025-02-20 16:30:00,990.93,0.0,100.0,108.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.28,67.0,69.0,78.0,68.0,1988
2025-02-20 16:45:00,1024.83,0.0,100.0,102.38666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.48333333333333,67.0,69.0,78.0,68.0,1989
2025-02-20 17:00:00,977.5133333333332,0.0,100.0,105.94,1599.75,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,78.0,68.0,1990
2025-02-20 17:15:00,998.6966666666668,0.0,100.0,105.84,1599.75,70.0,100.0,74.0,70.0,72.0,64.62333333333333,67.0,69.0,78.0,68.0,1991
2025-02-20 17:30:00,967.6233333333332,0.0,100.0,104.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,64.80666666666666,67.0,69.0,78.0,68.0,1992
2025-02-20 17:45:00,983.16,0.0,100.0,104.82333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.00999999999999,67.0,69.0,78.0,68.0,1993
2025-02-20 18:00:00,986.69,0.0,100.0,105.36,1599.75,70.0,100.0,74.0,70.0,72.0,65.22333333333333,67.0,69.0,78.0,68.0,1994
2025-02-20 18:15:00,972.5633333333334,0.0,100.0,104.69666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,78.0,68.0,1995
2025-02-20 18:30:00,1011.4133333333334,0.0,100.0,103.57333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,78.0,68.0,1996
2025-02-20 18:45:00,964.7966666666666,0.0,100.0,109.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,65.94333333333333,67.0,69.0,78.0,68.0,1997
2025-02-20 19:00:00,974.6833333333334,0.0,100.0,112.02666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.25999999999999,67.0,69.0,78.0,68.0,1998
2025-02-20 19:15:00,935.13,0.0,100.0,106.47,1599.75,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,78.0,68.0,1999
2025-02-20 19:30:00,926.6566666666668,0.0,100.0,109.4,1599.75,70.0,100.0,74.0,70.0,72.0,66.77,67.0,69.0,78.0,68.0,2000
2025-02-20 19:45:00,976.8033333333332,0.0,100.0,110.17333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.00999999999999,67.0,69.0,78.0,68.0,2001
2025-02-20 20:00:00,949.2566666666668,0.0,100.0,116.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,78.0,68.0,2002
2025-02-20 20:15:00,976.0966666666668,0.0,100.0,115.04333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.71,67.0,69.0,78.0,68.0,2003
2025-02-20 20:30:00,920.3,0.0,100.0,107.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,78.0,68.0,2004
2025-02-20 20:45:00,941.49,0.0,100.0,104.09666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.77333333333333,67.0,69.0,78.0,68.0,2005
2025-02-20 21:00:00,934.4266666666668,0.0,100.0,106.41,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,2006
2025-02-20 21:15:00,949.9633333333333,0.0,100.0,111.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,2007
2025-02-20 21:30:00,982.4566666666666,0.0,100.0,106.22333333333334,1552.4333333333334,70.0,95.22333333333331,74.0,70.0,72.0,70.19666666666666,67.0,69.0,78.0,68.0,2008
2025-02-20 21:45:00,968.33,0.0,100.0,102.82,1466.97,70.0,86.27,74.0,70.0,72.0,70.51,67.0,69.0,78.0,68.0,2009
2025-02-20 22:00:00,978.9233333333332,0.0,100.0,105.05666666666669,1385.0433333333333,70.0,78.05333333333333,74.0,70.0,72.0,70.69666666666667,67.0,69.0,78.0,68.0,2010
2025-02-20 22:15:00,942.1966666666668,0.0,100.0,102.18333333333334,1317.9433333333334,70.0,70.54,74.0,70.0,72.0,70.79,67.0,69.0,78.0,68.0,2011
2025-02-20 22:30:00,916.7666666666668,0.0,100.0,103.93666666666668,1245.1933333333334,70.0,63.28333333333333,74.0,70.0,72.0,70.85000000000001,67.0,69.0,78.0,68.0,2012
2025-02-20 22:45:00,928.07,0.0,100.0,95.77666666666669,1243.0766666666666,70.0,63.01666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,2013
2025-02-20 23:00:00,993.05,0.0,100.0,110.8,1279.8033333333333,70.0,66.56,74.0,70.0,72.0,70.24666666666667,67.0,69.0,78.0,68.0,2014
2025-02-20 23:15:00,934.4266666666666,0.0,100.0,104.74,1323.59,70.0,71.38,74.0,70.0,72.0,69.97,67.0,69.0,78.0,68.0,2015
2025-02-20 23:30:00,935.84,0.0,100.0,103.64,1413.29,70.0,80.73333333333333,74.0,70.0,72.0,69.57666666666667,67.0,69.0,78.0,68.0,2016
2025-02-20 23:45:00,961.2633333333332,0.0,100.0,99.78,1515.7033333333331,70.0,91.37,74.0,70.0,72.0,69.25666666666666,67.0,69.0,78.0,68.0,2017
2025-02-21 00:00:00,978.92,0.0,100.0,102.975,1596.575,70.0,99.43,74.0,70.0,72.0,69.005,67.0,69.0,78.0,68.0,2018
2025-02-21 00:15:00,940.0766666666668,0.0,100.0,101.42,1599.75,70.0,100.0,74.0,70.0,72.0,68.64999999999999,67.0,69.0,78.0,68.0,2019
2025-02-21 00:30:00,952.0833333333334,0.0,100.0,108.89333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,78.0,68.0,2020
2025-02-21 00:45:00,933.0133333333332,0.0,100.0,113.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,78.0,68.0,2021
2025-02-21 01:00:00,934.4233333333332,0.0,100.0,105.44666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,67.65666666666667,67.0,69.0,78.0,68.0,2022
2025-02-21 01:15:00,958.44,0.0,100.0,102.85,1599.75,70.0,100.0,74.0,70.0,72.0,67.13,67.0,69.0,78.0,68.0,2023
2025-02-21 01:30:00,941.49,0.0,100.0,102.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.67333333333333,67.0,69.0,78.0,68.0,2024
2025-02-21 01:45:00,966.9166666666666,0.0,100.0,100.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,78.0,68.0,2025
2025-02-21 02:00:00,932.3066666666668,0.0,100.0,101.08,1599.75,70.0,100.0,74.0,70.0,72.0,66.04333333333334,67.0,69.0,78.0,68.0,2026
2025-02-21 02:15:00,942.1966666666668,0.0,100.0,97.55,1599.75,70.0,100.0,74.0,70.0,72.0,65.84666666666666,67.0,69.0,78.0,68.0,2027
2025-02-21 02:30:00,935.1333333333332,0.0,100.0,95.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.62333333333333,67.0,69.0,78.0,68.0,2028
2025-02-21 02:45:00,942.1966666666668,0.0,100.0,99.48666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,78.0,68.0,2029
2025-02-21 03:00:00,910.4133333333332,0.0,100.0,101.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,78.0,68.0,2030
2025-02-21 03:15:00,973.27,0.0,100.0,98.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,65.11333333333333,67.0,69.0,78.0,68.0,2031
2025-02-21 03:30:00,943.61,0.0,100.0,100.01,1599.75,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,78.0,68.0,2032
2025-02-21 03:45:00,963.3833333333332,0.0,100.0,102.83666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.85,67.0,69.0,78.0,68.0,2033
2025-02-21 04:00:00,957.0266666666666,0.0,100.0,100.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,78.0,68.0,2034
2025-02-21 04:15:00,936.5433333333334,0.0,100.0,100.79666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,78.0,68.0,2035
2025-02-21 04:30:00,959.15,0.0,100.0,105.72333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.35333333333334,67.0,69.0,78.0,68.0,2036
2025-02-21 04:45:00,1015.65,0.0,100.0,108.47333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,64.23,67.0,69.0,78.0,68.0,2037
2025-02-21 05:00:00,981.04,0.0,100.0,99.54,1599.75,70.0,100.0,74.0,70.0,72.0,64.11,67.0,69.0,78.0,68.0,2038
2025-02-21 05:15:00,992.3433333333332,0.0,100.0,98.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,64.00333333333333,67.0,69.0,78.0,68.0,2039
2025-02-21 05:30:00,1005.0566666666668,0.0,100.0,98.9,1599.75,70.0,100.0,74.0,70.0,72.0,64.05333333333333,67.0,69.0,78.0,68.0,2040
2025-02-21 05:45:00,1009.2933333333334,0.0,100.0,107.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,64.06666666666666,67.0,69.0,78.0,68.0,2041
2025-02-21 06:00:00,1014.2366666666668,0.0,100.0,101.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,64.03333333333333,67.0,69.0,78.0,68.0,2042
2025-02-21 06:15:00,974.6866666666666,0.0,100.0,101.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,64.03333333333333,67.0,69.0,78.0,68.0,2043
2025-02-21 06:30:00,986.6933333333332,0.0,100.0,99.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.94333333333333,67.0,69.0,78.0,68.0,2044
2025-02-21 06:45:00,995.1666666666666,0.0,100.0,102.65,1599.75,70.0,100.0,74.0,70.0,72.0,63.906666666666666,67.0,69.0,78.0,68.0,2045
2025-02-21 07:00:00,981.7466666666666,0.0,100.0,106.77666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,63.79666666666666,67.0,69.0,78.0,68.0,2046
2025-02-21 07:15:00,1006.47,0.0,100.0,97.11,1599.75,70.0,100.0,74.0,70.0,72.0,63.72,67.0,69.0,78.0,68.0,2047
2025-02-21 07:30:00,982.45,0.0,100.0,99.21666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,78.0,68.0,2048
2025-02-21 07:45:00,1006.47,0.0,100.0,103.80666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,63.66,67.0,69.0,78.0,68.0,2049
2025-02-21 08:00:00,1043.9033333333334,0.0,100.0,113.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,63.623333333333335,67.0,69.0,78.0,68.0,2050
2025-02-21 08:15:00,1000.8166666666666,0.0,100.0,104.04,1599.75,70.0,100.0,74.0,70.0,72.0,63.57,67.0,69.0,78.0,68.0,2051
2025-02-21 08:30:00,982.45,0.0,100.0,108.27,1599.75,70.0,100.0,74.0,70.0,72.0,63.51333333333333,67.0,69.0,78.0,68.0,2052
2025-02-21 08:45:00,994.4633333333333,0.0,100.0,108.26,1599.75,70.0,100.0,74.0,70.0,72.0,63.41333333333333,67.0,69.0,78.0,68.0,2053
2025-02-21 09:00:00,1029.7733333333333,0.0,100.0,108.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,63.29999999999999,67.0,69.0,78.0,68.0,2054
2025-02-21 09:15:00,1014.2366666666668,0.0,100.0,103.06333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,63.21,67.0,69.0,78.0,68.0,2055
2025-02-21 09:30:00,1024.1266666666668,0.0,100.0,104.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,63.10999999999999,67.0,69.0,78.0,68.0,2056
2025-02-21 09:45:00,1010.0,0.0,100.0,101.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,63.02333333333333,67.0,69.0,78.0,68.0,2057
2025-02-21 10:00:00,1012.8266666666668,0.0,100.0,97.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,62.95666666666667,67.0,69.0,78.0,68.0,2058
2025-02-21 10:15:00,1005.7633333333332,0.0,100.0,95.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,62.89000000000001,67.0,69.0,78.0,68.0,2059
2025-02-21 10:30:00,1009.2966666666669,0.0,100.0,102.6,1599.75,70.0,100.0,74.0,70.0,72.0,62.86333333333334,67.0,69.0,78.0,68.0,2060
2025-02-21 10:45:00,991.6366666666668,0.0,100.0,105.2,1599.75,70.0,100.0,74.0,70.0,72.0,62.78333333333333,67.0,69.0,78.0,68.0,2061
2025-02-21 11:00:00,1013.53,0.0,100.0,106.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,62.76,67.0,69.0,78.0,68.0,2062
2025-02-21 11:15:00,1019.1833333333334,0.0,100.0,99.31333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,62.71333333333333,67.0,69.0,78.0,68.0,2063
2025-02-21 11:30:00,1023.42,0.0,100.0,100.26,1599.75,70.0,100.0,74.0,70.0,72.0,62.64000000000001,67.0,69.0,78.0,68.0,2064
2025-02-21 11:45:00,1029.7766666666666,0.0,100.0,102.40000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,62.56,67.0,69.0,78.0,68.0,2065
2025-02-21 12:00:00,1060.8533333333332,0.0,100.0,102.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,62.50333333333333,67.0,69.0,78.0,68.0,2066
2025-02-21 12:15:00,984.5733333333334,0.0,100.0,98.55,1599.75,70.0,100.0,74.0,70.0,72.0,62.46,67.0,69.0,78.0,68.0,2067
2025-02-21 12:30:00,984.5733333333334,0.0,100.0,100.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,78.0,68.0,2068
2025-02-21 12:45:00,1037.5466666666666,0.0,100.0,91.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,78.0,68.0,2069
2025-02-21 13:00:00,1016.3533333333334,0.0,100.0,92.64,1599.75,70.0,100.0,74.0,70.0,72.0,62.38666666666666,67.0,69.0,78.0,68.0,2070
2025-02-21 13:15:00,1016.3533333333336,0.0,100.0,94.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,62.473333333333336,67.0,69.0,78.0,68.0,2071
2025-02-21 13:30:00,990.93,0.0,100.0,96.3,1599.75,70.0,100.0,74.0,70.0,72.0,62.57666666666668,67.0,69.0,78.0,68.0,2072
2025-02-21 13:45:00,1029.7733333333333,0.0,100.0,102.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,62.70333333333334,67.0,69.0,78.0,68.0,2073
