time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 14:00:00,1015.65,0.0,100.0,110.21666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,62.84666666666666,67.0,69.0,78.0,68.0,2074
2025-02-21 14:15:00,1014.94,0.0,100.0,97.14,1599.75,70.0,100.0,74.0,70.0,72.0,63.0,67.0,69.0,78.0,68.0,2075
2025-02-21 14:30:00,1041.0766666666666,0.0,100.0,90.10333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,63.196666666666665,67.0,69.0,78.0,68.0,2076
2025-02-21 14:45:00,995.1666666666666,0.0,100.0,97.86333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,63.38999999999999,67.0,69.0,78.0,68.0,2077
2025-02-21 15:00:00,1024.1266666666668,0.0,100.0,91.51,1599.75,70.0,100.0,74.0,70.0,72.0,63.64000000000001,67.0,69.0,78.0,68.0,2078
2025-02-21 15:15:00,1029.7733333333333,0.0,100.0,95.01,1599.75,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,78.0,68.0,2079
2025-02-21 15:30:00,995.1666666666666,0.0,100.0,93.0,1599.75,70.0,100.0,74.0,70.0,72.0,64.17666666666668,67.0,69.0,78.0,68.0,2080
2025-02-21 15:45:00,1016.3566666666666,0.0,100.0,95.55,1599.75,70.0,100.0,74.0,70.0,72.0,64.39999999999999,67.0,69.0,78.0,68.0,2081
2025-02-21 16:00:00,1002.9366666666668,0.0,100.0,94.74,1599.75,70.0,100.0,74.0,70.0,72.0,64.79,67.0,69.0,78.0,68.0,2082
2025-02-21 16:15:00,1049.5533333333333,0.0,100.0,96.66,1599.75,70.0,100.0,74.0,70.0,72.0,65.18333333333334,67.0,69.0,78.0,68.0,2083
2025-02-21 16:30:00,1060.8533333333332,0.0,100.0,95.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,78.0,68.0,2084
2025-02-21 16:45:00,967.62,0.0,100.0,96.03,1599.75,70.0,100.0,74.0,70.0,72.0,65.79333333333334,67.0,69.0,78.0,68.0,2085
2025-02-21 17:00:00,1005.76,0.0,100.0,98.81,1599.75,70.0,100.0,74.0,70.0,72.0,65.93666666666667,67.0,69.0,78.0,68.0,2086
2025-02-21 17:15:00,944.31,0.0,100.0,94.19333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,66.07333333333332,67.0,69.0,78.0,68.0,2087
2025-02-21 17:30:00,973.98,0.0,100.0,94.12333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,78.0,68.0,2088
2025-02-21 17:45:00,939.37,0.0,100.0,101.53000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,78.0,68.0,2089
2025-02-21 18:00:00,957.7366666666668,0.0,100.0,95.93666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.88333333333333,67.0,69.0,78.0,68.0,2090
2025-02-21 18:15:00,952.79,0.0,100.0,94.93,1599.75,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,78.0,68.0,2091
2025-02-21 18:30:00,961.97,0.0,100.0,95.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,67.58666666666666,67.0,69.0,78.0,68.0,2092
2025-02-21 18:45:00,935.1333333333332,0.0,100.0,94.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,78.0,68.0,2093
2025-02-21 19:00:00,949.9666666666668,0.0,100.0,96.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0,2094
2025-02-21 19:15:00,940.0766666666668,0.0,100.0,97.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,78.0,68.0,2095
2025-02-21 19:30:00,943.61,0.0,100.0,96.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,78.0,68.0,2096
2025-02-21 19:45:00,925.2433333333332,0.0,100.0,97.73666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,78.0,68.0,2097
2025-02-21 20:00:00,981.7466666666666,0.0,100.0,98.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,78.0,68.0,2098
2025-02-21 20:15:00,949.9633333333333,0.0,100.0,97.51666666666668,1535.4833333333331,70.0,93.59333333333332,74.0,70.0,72.0,70.28666666666666,67.0,69.0,78.0,68.0,2099
2025-02-21 20:30:00,968.3266666666668,0.0,100.0,95.02333333333333,1423.18,70.0,81.99666666666667,74.0,70.0,72.0,70.68333333333334,67.0,69.0,78.0,68.0,2100
2025-02-21 20:45:00,910.4133333333332,0.0,100.0,100.16666666666669,1304.5266666666666,70.0,69.39333333333333,74.0,70.0,72.0,70.98666666666666,67.0,69.0,78.0,68.0,2101
2025-02-21 21:00:00,928.7766666666666,0.0,100.0,103.92,1189.4,70.0,57.423333333333325,74.0,70.0,72.0,71.16,67.0,69.0,78.0,68.0,2102
2025-02-21 21:15:00,923.83,0.0,100.0,106.07333333333334,1086.9833333333331,70.0,46.71666666666667,74.0,70.0,72.0,71.25,67.0,69.0,78.0,68.0,2103
2025-02-21 21:30:00,918.89,0.0,100.0,108.61333333333334,990.9266666666666,70.0,36.71666666666667,74.0,70.0,72.0,71.27,67.0,69.0,78.0,68.0,2104
2025-02-21 21:45:00,890.6366666666667,0.0,83.66666666666667,85.78333333333335,907.5866666666668,70.0,27.90333333333333,74.0,70.0,72.0,71.24,67.0,69.0,78.0,68.0,2105
2025-02-21 22:00:00,821.4200000000001,0.0,73.5,80.08,831.3066666666667,70.0,20.01333333333333,74.0,70.0,72.0,71.17666666666666,67.0,69.0,78.0,68.0,2106
2025-02-21 22:15:00,774.0966666666667,0.0,73.33333333333333,76.60333333333334,789.6366666666667,70.0,15.706666666666669,74.0,70.0,72.0,70.97333333333334,67.0,69.0,78.0,68.0,2107
2025-02-21 22:30:00,762.7999999999998,0.0,70.33333333333333,71.01666666666667,760.68,70.0,13.206666666666669,74.0,70.0,72.0,70.78333333333335,67.0,69.0,78.0,68.0,2108
2025-02-21 22:45:00,765.6233333333333,0.0,69.5,69.61333333333333,755.0266666666666,70.0,12.15,74.0,70.0,72.0,70.56666666666668,67.0,69.0,78.0,68.0,2109
2025-02-21 23:00:00,767.0366666666667,0.0,72.5,72.95,780.4533333333334,70.0,14.856666666666667,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,2110
2025-02-21 23:15:00,808.7033333333334,0.0,75.0,75.81,832.7199999999999,70.0,20.16,74.0,70.0,72.0,69.97,67.0,69.0,78.0,68.0,2111
2025-02-21 23:30:00,904.0566666666668,0.0,83.5,80.56666666666668,925.95,70.0,29.703333333333333,74.0,70.0,72.0,69.57,67.0,69.0,78.0,68.0,2112
2025-02-21 23:45:00,969.0333333333332,0.0,96.0,100.79666666666668,1040.37,70.0,41.873333333333335,74.0,70.0,72.0,69.2,67.0,69.0,78.0,68.0,2113
2025-02-22 00:00:00,950.6733333333332,0.0,100.0,112.05333333333331,1171.74,70.0,55.66666666666666,74.0,70.0,72.0,68.86999999999999,67.0,69.0,78.0,68.0,2114
2025-02-22 00:15:00,938.6666666666666,0.0,100.0,109.32666666666668,1302.4033333333334,70.0,68.66666666666667,74.0,70.0,72.0,68.63666666666667,67.0,69.0,78.0,68.0,2115
2025-02-22 00:30:00,966.2066666666666,0.0,100.0,121.03666666666668,1438.013333333333,70.0,82.81,74.0,70.0,72.0,68.49333333333334,67.0,69.0,78.0,68.0,2116
2025-02-22 00:45:00,942.9,0.0,100.0,121.16,1567.263333333333,70.0,96.63666666666666,74.0,70.0,72.0,68.35666666666667,67.0,69.0,78.0,68.0,2117
2025-02-22 01:00:00,901.23,0.0,100.0,104.21333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.27999999999999,67.0,69.0,78.0,68.0,2118
2025-02-22 01:15:00,964.8,0.0,100.0,111.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,78.0,68.0,2119
2025-02-22 01:30:00,936.5466666666669,0.0,100.0,114.81666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,78.0,68.0,2120
2025-02-22 01:45:00,959.1466666666666,0.0,100.0,110.49,1599.75,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,78.0,68.0,2121
2025-02-22 02:00:00,937.96,0.0,100.0,109.43,1599.75,70.0,100.0,74.0,70.0,72.0,67.78666666666668,67.0,69.0,78.0,68.0,2122
2025-02-22 02:15:00,925.2433333333332,0.0,100.0,111.68,1599.75,70.0,100.0,74.0,70.0,72.0,67.64999999999999,67.0,69.0,78.0,68.0,2123
2025-02-22 02:30:00,939.37,0.0,100.0,117.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.56,67.0,69.0,78.0,68.0,2124
2025-02-22 02:45:00,949.9666666666668,0.0,100.0,104.69666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.46333333333332,67.0,69.0,78.0,68.0,2125
2025-02-22 03:00:00,912.5333333333332,0.0,100.0,109.57,1599.75,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,78.0,68.0,2126
2025-02-22 03:15:00,938.6633333333332,0.0,100.0,104.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,78.0,68.0,2127
2025-02-22 03:30:00,957.7333333333332,0.0,100.0,113.66,1599.75,70.0,100.0,74.0,70.0,72.0,67.15666666666667,67.0,69.0,78.0,68.0,2128
2025-02-22 03:45:00,941.4866666666668,0.0,100.0,111.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.08333333333333,67.0,69.0,78.0,68.0,2129
2025-02-22 04:00:00,966.2133333333336,0.0,100.0,110.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.98666666666666,67.0,69.0,78.0,68.0,2130
2025-02-22 04:15:00,964.7966666666666,0.0,100.0,103.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,78.0,68.0,2131
2025-02-22 04:30:00,937.96,0.0,100.0,105.44,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,2132
2025-02-22 04:45:00,979.63,0.0,100.0,112.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,78.0,68.0,2133
2025-02-22 05:00:00,975.39,0.0,100.0,118.16666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,78.0,68.0,2134
2025-02-22 05:15:00,913.2366666666668,0.0,100.0,107.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.61333333333333,67.0,69.0,78.0,68.0,2135
2025-02-22 05:30:00,916.77,0.0,100.0,109.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.54,67.0,69.0,78.0,68.0,2136
2025-02-22 05:45:00,940.0766666666668,0.0,100.0,108.69333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.48,67.0,69.0,78.0,68.0,2137
2025-02-22 06:00:00,952.79,0.0,100.0,108.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,78.0,68.0,2138
2025-02-22 06:15:00,932.3066666666668,0.0,100.0,109.25666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.38,67.0,69.0,78.0,68.0,2139
2025-02-22 06:30:00,956.32,0.0,100.0,109.44666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.32,67.0,69.0,78.0,68.0,2140
2025-02-22 06:45:00,946.4333333333334,0.0,100.0,111.05666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,78.0,68.0,2141
2025-02-22 07:00:00,949.2566666666668,0.0,100.0,110.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.24333333333333,67.0,69.0,78.0,68.0,2142
2025-02-22 07:15:00,971.1533333333332,0.0,100.0,105.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.21,67.0,69.0,78.0,68.0,2143
2025-02-22 07:30:00,968.3266666666668,0.0,100.0,109.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,78.0,68.0,2144
2025-02-22 07:45:00,954.91,0.0,100.0,101.04333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,78.0,68.0,2145
2025-02-22 08:00:00,925.2433333333332,0.0,100.0,107.73,1599.75,70.0,100.0,74.0,70.0,72.0,66.07,67.0,69.0,78.0,68.0,2146
2025-02-22 08:15:00,954.2033333333334,0.0,100.0,116.42666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.99,67.0,69.0,78.0,68.0,2147
2025-02-22 08:30:00,944.3166666666666,0.0,100.0,103.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.94333333333334,67.0,69.0,78.0,68.0,2148
2025-02-22 08:45:00,964.8,0.0,100.0,111.02,1599.75,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,78.0,68.0,2149
2025-02-22 09:00:00,919.5933333333334,0.0,100.0,103.97333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.88,67.0,69.0,78.0,68.0,2150
2025-02-22 09:15:00,947.8433333333332,0.0,100.0,104.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.80666666666666,67.0,69.0,78.0,68.0,2151
2025-02-22 09:30:00,951.3733333333332,0.0,100.0,107.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,78.0,68.0,2152
2025-02-22 09:45:00,934.4233333333332,0.0,100.0,107.10666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.72333333333333,67.0,69.0,78.0,68.0,2153
2025-02-22 10:00:00,969.0333333333332,0.0,100.0,109.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.64999999999999,67.0,69.0,78.0,68.0,2154
2025-02-22 10:15:00,952.79,0.0,100.0,103.12333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0,2155
2025-02-22 10:30:00,959.1466666666666,0.0,100.0,114.13666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,78.0,68.0,2156
2025-02-22 10:45:00,925.9533333333334,0.0,100.0,99.92666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,78.0,68.0,2157
2025-02-22 11:00:00,937.2533333333334,0.0,100.0,106.33,1599.75,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,78.0,68.0,2158
2025-02-22 11:15:00,939.37,0.0,100.0,103.38,1599.75,70.0,100.0,74.0,70.0,72.0,65.5,67.0,69.0,78.0,68.0,2159
2025-02-22 11:30:00,966.9166666666666,0.0,100.0,117.48666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,78.0,68.0,2160
2025-02-22 11:45:00,969.74,0.0,100.0,112.51,1599.75,70.0,100.0,74.0,70.0,72.0,65.46,67.0,69.0,78.0,68.0,2161
2025-02-22 12:00:00,940.78,0.0,100.0,113.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,78.0,68.0,2162
2025-02-22 12:15:00,942.1966666666668,0.0,100.0,108.56,1599.75,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,78.0,68.0,2163
2025-02-22 12:30:00,930.19,0.0,100.0,104.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.33,67.0,69.0,78.0,68.0,2164
2025-02-22 12:45:00,956.32,0.0,100.0,110.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.35333333333334,67.0,69.0,78.0,68.0,2165
2025-02-22 13:00:00,942.1966666666668,0.0,100.0,110.59666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.42333333333333,67.0,69.0,78.0,68.0,2166
2025-02-22 13:15:00,963.3833333333332,0.0,100.0,103.96,1599.75,70.0,100.0,74.0,70.0,72.0,65.44333333333333,67.0,69.0,78.0,68.0,2167
2025-02-22 13:30:00,943.6033333333334,0.0,100.0,108.69,1599.75,70.0,100.0,74.0,70.0,72.0,65.56333333333333,67.0,69.0,78.0,68.0,2168
2025-02-22 13:45:00,938.6633333333332,0.0,100.0,107.18666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.67666666666666,67.0,69.0,78.0,68.0,2169
2025-02-22 14:00:00,949.96,0.0,100.0,110.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,65.82333333333332,67.0,69.0,78.0,68.0,2170
2025-02-22 14:15:00,969.0333333333332,0.0,100.0,112.04,1599.75,70.0,100.0,74.0,70.0,72.0,65.96666666666665,67.0,69.0,78.0,68.0,2171
2025-02-22 14:30:00,935.84,0.0,100.0,112.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.10333333333334,67.0,69.0,78.0,68.0,2172
2025-02-22 14:45:00,951.3766666666668,0.0,100.0,109.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.27666666666666,67.0,69.0,78.0,68.0,2173
2025-02-22 15:00:00,947.14,0.0,100.0,112.12,1599.75,70.0,100.0,74.0,70.0,72.0,66.45666666666666,67.0,69.0,78.0,68.0,2174
2025-02-22 15:15:00,933.72,0.0,100.0,111.12,1599.75,70.0,100.0,74.0,70.0,72.0,66.73,67.0,69.0,78.0,68.0,2175
2025-02-22 15:30:00,975.39,0.0,100.0,110.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,78.0,68.0,2176
2025-02-22 15:45:00,927.36,0.0,100.0,118.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,78.0,68.0,2177
2025-02-22 16:00:00,937.2533333333334,0.0,100.0,113.89,1599.75,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,78.0,68.0,2178
2025-02-22 16:15:00,921.0066666666668,0.0,100.0,122.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,78.0,68.0,2179
2025-02-22 16:30:00,956.32,0.0,100.0,115.30666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.06666666666666,67.0,69.0,78.0,68.0,2180
2025-02-22 16:45:00,936.5466666666666,0.0,100.0,115.31666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.25666666666666,67.0,69.0,78.0,68.0,2181
2025-02-22 17:00:00,945.7266666666668,0.0,100.0,120.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,78.0,68.0,2182
2025-02-22 17:15:00,925.2433333333332,0.0,100.0,124.11666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.57,67.0,69.0,78.0,68.0,2183
2025-02-22 17:30:00,906.1733333333332,0.0,100.0,128.18666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,2184
2025-02-22 17:45:00,931.6,0.0,100.0,121.28000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,78.0,68.0,2185
2025-02-22 18:00:00,910.4133333333332,0.0,100.0,117.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,78.0,68.0,2186
2025-02-22 18:15:00,909.0,0.0,100.0,119.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,78.0,68.0,2187
2025-02-22 18:30:00,916.77,0.0,100.0,121.99666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,2188
2025-02-22 18:45:00,942.9033333333332,0.0,100.0,119.24,1599.75,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,78.0,68.0,2189
2025-02-22 19:00:00,960.5566666666668,0.0,100.0,115.18,1571.5,70.0,97.19,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,2190
2025-02-22 19:15:00,901.23,0.0,100.0,124.34666666666668,1474.0333333333335,70.0,87.30666666666667,74.0,70.0,72.0,70.50333333333333,67.0,69.0,78.0,68.0,2191
2025-02-22 19:30:00,930.8966666666666,0.0,100.0,123.47333333333334,1382.2166666666665,70.0,77.52666666666667,74.0,70.0,72.0,70.76,67.0,69.0,78.0,68.0,2192
2025-02-22 19:45:00,904.7633333333332,0.0,100.0,126.68,1324.2966666666666,70.0,71.47666666666667,74.0,70.0,72.0,70.76,67.0,69.0,78.0,68.0,2193
2025-02-22 20:00:00,947.8433333333332,0.0,100.0,134.81,1290.4,70.0,67.87666666666667,74.0,70.0,72.0,70.66333333333334,67.0,69.0,78.0,68.0,2194
2025-02-22 20:15:00,923.83,0.0,100.0,118.79,1269.21,70.0,65.72333333333334,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,68.0,2195
2025-02-22 20:30:00,891.3433333333332,0.0,100.0,127.55,1263.5600000000002,70.0,65.14999999999999,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,2196
2025-02-22 20:45:00,920.2966666666666,0.0,100.0,119.23,1232.4833333333331,70.0,62.13333333333333,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,68.0,2197
2025-02-22 21:00:00,929.48,0.0,100.0,109.85666666666668,1153.3766666666668,70.0,53.66,74.0,70.0,72.0,70.62666666666667,67.0,69.0,78.0,68.0,2198
2025-02-22 21:15:00,961.9733333333334,0.0,100.0,114.91666666666669,1055.2,70.0,43.36333333333334,74.0,70.0,72.0,70.85666666666667,67.0,69.0,78.0,68.0,2199
2025-02-22 21:30:00,982.4566666666666,0.0,99.33333333333331,110.12333333333332,972.5666666666666,70.0,34.663333333333334,74.0,70.0,72.0,70.93,67.0,69.0,78.0,68.0,2200
2025-02-22 21:45:00,916.0633333333334,0.0,99.33333333333331,124.44666666666669,933.0133333333332,70.0,30.820000000000004,74.0,70.0,72.0,70.80666666666667,67.0,69.0,78.0,68.0,2201
2025-02-22 22:00:00,952.0833333333334,0.0,89.33333333333333,118.87,940.7833333333332,70.0,31.180000000000003,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,68.0,2202
2025-02-22 22:15:00,963.3833333333332,0.0,91.66666666666669,119.56333333333332,976.0966666666668,70.0,34.52,74.0,70.0,72.0,70.22,67.0,69.0,78.0,68.0,2203
2025-02-22 22:30:00,936.5466666666666,0.0,100.0,132.22333333333333,1062.2666666666669,70.0,44.03,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0,2204
2025-02-22 22:45:00,942.1966666666668,0.0,100.0,129.96666666666667,1161.8533333333332,70.0,53.79333333333333,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,2205
2025-02-22 23:00:00,952.0833333333334,0.0,100.0,138.21666666666667,1248.0200000000002,70.0,63.123333333333335,74.0,70.0,72.0,69.21333333333332,67.0,69.0,78.0,68.0,2206
2025-02-22 23:15:00,947.8433333333332,0.0,100.0,133.06333333333333,1322.89,70.0,71.27666666666666,74.0,70.0,72.0,69.13000000000001,67.0,69.0,78.0,68.0,2207
2025-02-22 23:30:00,949.9666666666668,0.0,100.0,121.58666666666666,1387.8666666666668,70.0,78.10666666666667,74.0,70.0,72.0,69.12,67.0,69.0,78.0,68.0,2208
2025-02-22 23:45:00,938.6633333333332,0.0,100.0,126.51333333333332,1449.3133333333333,70.0,84.39999999999999,74.0,70.0,72.0,69.11999999999999,67.0,69.0,78.0,68.0,2209
2025-02-23 00:00:00,932.3066666666668,0.0,100.0,122.40666666666668,1509.3466666666666,70.0,90.73333333333332,74.0,70.0,72.0,69.13666666666667,67.0,69.0,78.0,68.0,2210
2025-02-23 00:15:00,937.96,0.0,100.0,123.00333333333332,1555.9633333333334,70.0,95.38666666666666,74.0,70.0,72.0,69.20333333333333,67.0,69.0,78.0,68.0,2211
2025-02-23 00:30:00,963.3833333333332,0.0,100.0,120.43,1592.6899999999998,70.0,99.21,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,2212
2025-02-23 00:45:00,909.0,0.0,100.0,119.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,2213
2025-02-23 01:00:00,963.3833333333332,0.0,100.0,120.44,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,2214
2025-02-23 01:15:00,938.6633333333332,0.0,100.0,120.38,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,2215
2025-02-23 01:30:00,912.53,0.0,100.0,118.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,78.0,68.0,2216
2025-02-23 01:45:00,914.65,0.0,100.0,117.59666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,78.0,68.0,2217
2025-02-23 02:00:00,924.5366666666664,0.0,100.0,119.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,2218
2025-02-23 02:15:00,899.82,0.0,100.0,120.33,1599.75,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,78.0,68.0,2219
2025-02-23 02:30:00,959.8533333333334,0.0,100.0,125.48666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,78.0,68.0,2220
2025-02-23 02:45:00,915.36,0.0,100.0,115.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2221
2025-02-23 03:00:00,940.0766666666668,0.0,100.0,116.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,78.0,68.0,2222
2025-02-23 03:15:00,909.0,0.0,100.0,120.69333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,78.0,68.0,2223
2025-02-23 03:30:00,900.5266666666666,0.0,100.0,112.15333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,78.0,68.0,2224
2025-02-23 03:45:00,919.5933333333332,0.0,100.0,115.36333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,78.0,68.0,2225
2025-02-23 04:00:00,918.18,0.0,100.0,117.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,78.0,68.0,2226
2025-02-23 04:15:00,949.26,0.0,100.0,117.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,78.0,68.0,2227
2025-02-23 04:30:00,950.67,0.0,100.0,120.96999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,78.0,68.0,2228
2025-02-23 04:45:00,926.6566666666668,0.0,100.0,111.69,1599.75,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,78.0,68.0,2229
2025-02-23 05:00:00,928.7733333333334,0.0,100.0,117.74333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.23333333333333,67.0,69.0,78.0,68.0,2230
2025-02-23 05:15:00,937.25,0.0,100.0,124.94666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0,2231
2025-02-23 05:30:00,932.3066666666668,0.0,100.0,123.33666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.10333333333334,67.0,69.0,78.0,68.0,2232
2025-02-23 05:45:00,947.14,0.0,100.0,119.49,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,2233
2025-02-23 06:00:00,906.8833333333332,0.0,100.0,121.06,1599.75,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,78.0,68.0,2234
2025-02-23 06:15:00,899.11,0.0,100.0,115.56666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,78.0,68.0,2235
2025-02-23 06:30:00,937.2533333333334,0.0,100.0,126.56,1599.75,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,78.0,68.0,2236
2025-02-23 06:45:00,940.0766666666668,0.0,100.0,118.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.79666666666667,67.0,69.0,78.0,68.0,2237
2025-02-23 07:00:00,922.42,0.0,100.0,123.59,1599.75,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,78.0,68.0,2238
2025-02-23 07:15:00,944.3133333333334,0.0,100.0,115.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,78.0,68.0,2239
2025-02-23 07:30:00,906.88,0.0,100.0,121.88,1599.75,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,78.0,68.0,2240
2025-02-23 07:45:00,941.4866666666668,0.0,100.0,120.55333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,78.0,68.0,2241
2025-02-23 08:00:00,927.3633333333332,0.0,100.0,121.19,1599.75,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,78.0,68.0,2242
2025-02-23 08:15:00,966.21,0.0,100.0,120.86666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,78.0,68.0,2243
2025-02-23 08:30:00,949.9633333333333,0.0,100.0,110.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,78.0,68.0,2244
2025-02-23 08:45:00,969.03,0.0,100.0,113.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,67.30666666666667,67.0,69.0,78.0,68.0,2245
2025-02-23 09:00:00,957.03,0.0,100.0,116.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,78.0,68.0,2246
2025-02-23 09:15:00,967.62,0.0,100.0,115.18,1599.75,70.0,100.0,74.0,70.0,72.0,67.22,67.0,69.0,78.0,68.0,2247
2025-02-23 09:30:00,887.8133333333334,0.0,100.0,121.01333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,78.0,68.0,2248
2025-02-23 09:45:00,941.49,0.0,100.0,113.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,78.0,68.0,2249
2025-02-23 10:00:00,932.3066666666668,0.0,100.0,110.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.07,67.0,69.0,78.0,68.0,2250
2025-02-23 10:15:00,916.77,0.0,100.0,108.17,1599.75,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,78.0,68.0,2251
2025-02-23 10:30:00,928.78,0.0,100.0,112.86666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,78.0,68.0,2252
2025-02-23 10:45:00,938.6633333333332,0.0,100.0,111.08,1599.75,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,78.0,68.0,2253
2025-02-23 11:00:00,919.5933333333334,0.0,100.0,107.99666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.92666666666666,67.0,69.0,78.0,68.0,2254
2025-02-23 11:15:00,915.3533333333334,0.0,100.0,112.40333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,2255
2025-02-23 11:30:00,897.6999999999999,0.0,100.0,112.01333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,2256
2025-02-23 11:45:00,949.9633333333333,0.0,100.0,109.12333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,78.0,68.0,2257
2025-02-23 12:00:00,957.0266666666666,0.0,100.0,114.33,1599.75,70.0,100.0,74.0,70.0,72.0,66.72333333333334,67.0,69.0,78.0,68.0,2258
2025-02-23 12:15:00,1002.23,0.0,100.0,106.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,78.0,68.0,2259
2025-02-23 12:30:00,983.16,0.0,100.0,107.76666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,78.0,68.0,2260
2025-02-23 12:45:00,942.9,0.0,100.0,107.83333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,66.65666666666667,67.0,69.0,78.0,68.0,2261
2025-02-23 13:00:00,928.07,0.0,100.0,104.15,1599.75,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,78.0,68.0,2262
2025-02-23 13:15:00,966.21,0.0,100.0,113.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.72333333333334,67.0,69.0,78.0,68.0,2263
2025-02-23 13:30:00,939.37,0.0,100.0,107.10666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,78.0,68.0,2264
2025-02-23 13:45:00,942.1933333333332,0.0,100.0,112.14,1599.75,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,78.0,68.0,2265
2025-02-23 14:00:00,913.9433333333332,0.0,100.0,109.15333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,78.0,68.0,2266
2025-02-23 14:15:00,962.6766666666666,0.0,100.0,117.29,1599.75,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,78.0,68.0,2267
2025-02-23 14:30:00,916.0633333333334,0.0,100.0,112.28,1599.75,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,78.0,68.0,2268
2025-02-23 14:45:00,884.9833333333332,0.0,100.0,115.92,1599.75,70.0,100.0,74.0,70.0,72.0,67.89,67.0,69.0,78.0,68.0,2269
2025-02-23 15:00:00,938.6633333333334,0.0,100.0,108.31,1599.75,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,78.0,68.0,2270
2025-02-23 15:15:00,930.8933333333334,0.0,100.0,117.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.40333333333334,67.0,69.0,78.0,68.0,2271
2025-02-23 15:30:00,894.8733333333333,0.0,100.0,109.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,78.0,68.0,2272
2025-02-23 15:45:00,911.8233333333334,0.0,100.0,105.63,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,2273
2025-02-23 16:00:00,911.8266666666668,0.0,100.0,115.25,1599.75,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,78.0,68.0,2274
2025-02-23 16:15:00,902.6433333333334,0.0,100.0,117.29666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,78.0,68.0,2275
2025-02-23 16:30:00,896.29,0.0,100.0,115.58,1599.75,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,78.0,68.0,2276
2025-02-23 16:45:00,925.2466666666666,0.0,100.0,116.89333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,2277
2025-02-23 17:00:00,889.9266666666667,0.0,100.0,115.18,1571.503333333333,70.0,97.13,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0,2278
2025-02-23 17:15:00,914.65,0.0,100.0,113.42666666666666,1510.76,70.0,90.84333333333332,74.0,70.0,72.0,70.34333333333332,67.0,69.0,78.0,68.0,2279
2025-02-23 17:30:00,896.9933333333333,0.0,100.0,113.42666666666666,1453.5533333333333,70.0,84.84333333333333,74.0,70.0,72.0,70.48,67.0,69.0,78.0,68.0,2280
2025-02-23 17:45:00,918.1833333333334,0.0,100.0,116.66333333333334,1383.6266666666668,70.0,77.82333333333334,74.0,70.0,72.0,70.62666666666667,67.0,69.0,78.0,68.0,2281
2025-02-23 18:00:00,918.89,0.0,100.0,110.01333333333332,1308.76,70.0,69.84666666666668,74.0,70.0,72.0,70.76,67.0,69.0,78.0,68.0,2282
2025-02-23 18:15:00,911.12,0.0,100.0,115.45,1244.486666666667,70.0,63.26,74.0,70.0,72.0,70.80333333333334,67.0,69.0,78.0,68.0,2283
2025-02-23 18:30:00,904.7633333333332,0.0,100.0,112.73,1183.75,70.0,56.870000000000005,74.0,70.0,72.0,70.81,67.0,69.0,78.0,68.0,2284
2025-02-23 18:45:00,909.7033333333334,0.0,100.0,112.84666666666668,1118.06,70.0,50.14666666666667,74.0,70.0,72.0,70.84333333333333,67.0,69.0,78.0,68.0,2285
2025-02-23 19:00:00,944.31,0.0,100.0,118.03333333333336,1048.8466666666666,70.0,42.553333333333335,74.0,70.0,72.0,70.89,67.0,69.0,78.0,68.0,2286
2025-02-23 19:15:00,885.6933333333333,0.0,99.16666666666669,126.75333333333332,945.02,70.0,32.096666666666664,74.0,70.0,72.0,71.05666666666666,67.0,69.0,78.0,68.0,2287
2025-02-23 19:30:00,816.4766666666666,0.0,78.16666666666667,91.52666666666666,846.14,70.0,21.44,74.0,70.0,72.0,71.16,67.0,69.0,78.0,68.0,2288
2025-02-23 19:45:00,755.7333333333332,0.0,67.16666666666667,81.29666666666667,757.1433333333334,70.0,12.446666666666667,74.0,70.0,72.0,71.16,67.0,69.0,78.0,68.0,2289
2025-02-23 20:00:00,723.9499999999999,0.0,63.333333333333336,79.14999999999999,739.4900000000001,70.0,10.783333333333331,74.0,70.0,72.0,70.87666666666667,67.0,69.0,78.0,68.0,2290
2025-02-23 20:15:00,733.8366666666667,0.0,62.833333333333336,81.17,736.6633333333333,70.0,10.246666666666668,74.0,70.0,72.0,70.61,67.0,69.0,78.0,68.0,2291
2025-02-23 20:30:00,683.69,0.0,59.5,92.53,692.8766666666667,70.0,5.783333333333334,74.0,70.0,72.0,70.61,67.0,69.0,78.0,68.0,2292
2025-02-23 20:45:00,668.15,0.0,55.16666666666666,87.31333333333333,644.14,70.0,0.5499999999999999,74.0,70.0,72.0,70.76,67.0,69.0,78.0,68.0,2293
2025-02-23 21:00:00,627.8933333333333,0.0,54.833333333333336,89.36333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,78.0,68.0,2294
2025-02-23 21:15:00,641.3133333333334,0.0,55.5,89.48666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.13333333333333,67.0,69.0,78.0,68.0,2295
2025-02-23 21:30:00,644.8466666666667,0.0,55.0,79.74,639.9,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,78.0,68.0,2296
2025-02-23 21:45:00,624.3633333333333,0.0,55.16666666666666,81.33666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,78.0,68.0,2297
2025-02-23 22:00:00,649.0866666666667,0.0,56.0,88.16333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,78.0,68.0,2298
2025-02-23 22:15:00,633.5433333333334,0.0,56.0,82.88,639.9,70.0,0.0,74.0,70.0,72.0,71.59,67.0,69.0,78.0,68.0,2299
2025-02-23 22:30:00,673.8033333333333,0.0,55.833333333333336,84.54333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,78.0,68.0,2300
2025-02-23 22:45:00,640.6066666666667,0.0,56.16666666666666,80.37,639.9,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,78.0,68.0,2301
2025-02-23 23:00:00,632.1333333333333,0.0,55.833333333333336,80.99,639.9,70.0,0.0,74.0,70.0,72.0,71.22333333333333,67.0,69.0,78.0,68.0,2302
2025-02-23 23:15:00,656.85,0.0,56.333333333333336,85.52666666666669,639.9,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,78.0,68.0,2303
2025-02-23 23:30:00,645.5533333333333,0.0,56.5,86.88333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,78.0,68.0,2304
2025-02-23 23:45:00,687.93,0.0,61.333333333333336,89.99000000000001,687.2233333333334,70.0,5.076666666666667,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,2305
2025-02-24 00:00:00,852.4933333333333,0.0,77.33333333333333,94.94333333333331,837.6633333333333,70.0,20.71333333333333,74.0,70.0,72.0,69.17999999999999,67.0,69.0,78.0,68.0,2306
2025-02-24 00:15:00,931.6,0.0,86.0,103.09,939.37,70.0,31.27333333333333,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2307
2025-02-24 00:30:00,980.3366666666668,0.0,94.5,117.37666666666668,1009.2933333333334,70.0,38.64333333333334,74.0,70.0,72.0,69.01,67.0,69.0,78.0,68.0,2308
2025-02-24 00:45:00,976.0933333333332,0.0,100.0,123.00333333333332,1112.41,70.0,49.05,74.0,70.0,72.0,68.86999999999999,67.0,69.0,78.0,68.0,2309
2025-02-24 01:00:00,989.5166666666668,0.0,100.0,128.1,1214.8233333333335,70.0,59.78333333333333,74.0,70.0,72.0,68.78666666666666,67.0,69.0,78.0,68.0,2310
2025-02-24 01:15:00,958.4366666666666,0.0,100.0,123.56,1283.3366666666668,70.0,66.95333333333333,74.0,70.0,72.0,68.86999999999999,67.0,69.0,78.0,68.0,2311
2025-02-24 01:30:00,949.9633333333336,0.0,100.0,125.14,1344.0766666666666,70.0,73.42333333333333,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,2312
2025-02-24 01:45:00,939.37,0.0,100.0,123.36,1406.9366666666665,70.0,79.94,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,2313
2025-02-24 02:00:00,918.89,0.0,100.0,131.3733333333333,1450.7233333333334,70.0,84.59333333333333,74.0,70.0,72.0,69.12666666666667,67.0,69.0,78.0,68.0,2314
2025-02-24 02:15:00,940.0766666666668,0.0,100.0,121.17666666666666,1485.3333333333333,70.0,87.83666666666666,74.0,70.0,72.0,69.23,67.0,69.0,78.0,68.0,2315
2025-02-24 02:30:00,942.9,0.0,100.0,119.97333333333334,1522.0600000000002,70.0,91.79666666666668,74.0,70.0,72.0,69.33,67.0,69.0,78.0,68.0,2316
2025-02-24 02:45:00,938.6633333333332,0.0,100.0,122.96999999999998,1553.14,70.0,95.11666666666667,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0,2317
2025-02-24 03:00:00,954.91,0.0,100.0,118.37666666666668,1582.0966666666666,70.0,98.21999999999998,74.0,70.0,72.0,69.45666666666666,67.0,69.0,78.0,68.0,2318
2025-02-24 03:15:00,929.48,0.0,100.0,120.10666666666668,1596.9266666666665,70.0,99.68,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0,2319
2025-02-24 03:30:00,981.04,0.0,100.0,120.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0,2320
2025-02-24 03:45:00,952.7933333333334,0.0,100.0,128.96666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,78.0,68.0,2321
2025-02-24 04:00:00,897.6966666666667,0.0,100.0,127.1,1599.75,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,78.0,68.0,2322
2025-02-24 04:15:00,927.3633333333332,0.0,100.0,124.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,2323
2025-02-24 04:30:00,913.9433333333332,0.0,100.0,128.91333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,2324
2025-02-24 04:45:00,895.5799999999999,0.0,100.0,125.66,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,2325
2025-02-24 05:00:00,926.66,0.0,100.0,130.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,2326
2025-02-24 05:15:00,919.5933333333332,0.0,100.0,120.67,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,2327
2025-02-24 05:30:00,905.4666666666668,0.0,100.0,123.44,1599.75,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,2328
2025-02-24 05:45:00,911.8266666666668,0.0,100.0,119.22333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0,2329
2025-02-24 06:00:00,873.6833333333334,0.0,100.0,117.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,78.0,68.0,2330
2025-02-24 06:15:00,898.4066666666668,0.0,100.0,122.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.34666666666668,67.0,69.0,78.0,68.0,2331
2025-02-24 06:30:00,893.46,0.0,100.0,125.27666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.25999999999999,67.0,69.0,78.0,68.0,2332
2025-02-24 06:45:00,904.7633333333332,0.0,100.0,121.50333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,78.0,68.0,2333
2025-02-24 07:00:00,899.8166666666666,0.0,100.0,125.78,1599.75,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,78.0,68.0,2334
2025-02-24 07:15:00,939.37,0.0,100.0,120.45333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,78.0,68.0,2335
2025-02-24 07:30:00,972.565,0.0,100.0,110.705,1599.75,70.0,100.0,74.0,70.0,72.0,69.00999999999999,67.0,69.0,78.0,68.0,2336
2025-02-24 07:45:00,898.4066666666668,0.0,100.0,117.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2337
2025-02-24 08:00:00,909.7066666666666,0.0,100.0,115.36,1599.75,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,78.0,68.0,2338
2025-02-24 08:15:00,924.5366666666667,0.0,100.0,111.8,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,2339
2025-02-24 08:30:00,885.69,0.0,100.0,114.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,78.0,68.0,2340
2025-02-24 08:45:00,937.25,0.0,100.0,112.89,1599.75,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,78.0,68.0,2341
2025-02-24 09:00:00,894.1666666666666,0.0,100.0,102.58,1599.75,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,78.0,68.0,2342
2025-02-24 09:15:00,885.6899999999999,0.0,100.0,117.98,1599.75,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,78.0,68.0,2343
2025-02-24 09:30:00,911.8266666666668,0.0,100.0,118.21333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,2344
2025-02-24 09:45:00,911.8233333333334,0.0,100.0,110.07,1599.75,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,78.0,68.0,2345
2025-02-24 10:00:00,909.7066666666666,0.0,100.0,108.98,1599.75,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,2346
2025-02-24 10:15:00,918.8866666666668,0.0,100.0,113.48666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,78.0,68.0,2347
2025-02-24 10:30:00,930.1866666666666,0.0,100.0,112.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,78.0,68.0,2348
2025-02-24 10:45:00,890.6333333333333,0.0,100.0,111.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.51666666666667,67.0,69.0,78.0,68.0,2349
2025-02-24 11:00:00,915.3533333333334,0.0,100.0,103.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,2350
2025-02-24 11:15:00,919.5933333333332,0.0,100.0,105.3,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,2351
2025-02-24 11:30:00,913.24,0.0,100.0,114.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,2352
2025-02-24 11:45:00,911.1166666666668,0.0,100.0,124.94666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,2353
2025-02-24 12:00:00,937.9566666666666,0.0,100.0,120.23333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,2354
2025-02-24 12:15:00,892.7533333333334,0.0,100.0,115.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.39666666666666,67.0,69.0,78.0,68.0,2355
2025-02-24 12:30:00,885.69,0.0,100.0,108.08,1599.75,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,78.0,68.0,2356
2025-02-24 12:45:00,906.1766666666666,0.0,100.0,121.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,78.0,68.0,2357
2025-02-24 13:00:00,916.0633333333334,0.0,100.0,115.07,1599.75,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,78.0,68.0,2358
2025-02-24 13:15:00,922.4166666666666,0.0,100.0,113.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.42666666666666,67.0,69.0,78.0,68.0,2359
2025-02-24 13:30:00,913.9433333333332,0.0,100.0,117.59666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.55,67.0,69.0,78.0,68.0,2360
2025-02-24 13:45:00,870.86,0.0,100.0,116.89,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,2361
2025-02-24 14:00:00,901.9366666666666,0.0,100.0,117.89,1599.75,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,78.0,68.0,2362
2025-02-24 14:15:00,904.7633333333332,0.0,100.0,116.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,78.0,68.0,2363
2025-02-24 14:30:00,881.4533333333334,0.0,100.0,113.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,2364
2025-02-24 14:45:00,920.2966666666666,0.0,100.0,117.19333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.76666666666667,67.0,69.0,78.0,68.0,2365
2025-02-24 15:00:00,944.3133333333334,0.0,100.0,116.88,1582.0966666666666,70.0,98.23,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,68.0,2366
2025-02-24 15:15:00,938.6666666666666,0.0,100.0,120.71333333333332,1546.78,70.0,94.73,74.0,70.0,72.0,70.2,67.0,69.0,78.0,68.0,2367
2025-02-24 15:30:00,973.2733333333334,0.0,100.0,121.91,1490.2766666666666,70.0,88.97666666666667,74.0,70.0,72.0,70.36333333333333,67.0,69.0,78.0,68.0,2368
2025-02-24 15:45:00,1002.23,0.0,100.0,116.05333333333334,1442.253333333333,70.0,84.03,74.0,70.0,72.0,70.46333333333332,67.0,69.0,78.0,68.0,2369
2025-02-24 16:00:00,1000.8166666666666,0.0,100.0,122.76333333333332,1406.2333333333331,70.0,79.98,74.0,70.0,72.0,70.48333333333333,67.0,69.0,78.0,68.0,2370
2025-02-24 16:15:00,1055.9066666666668,0.0,100.0,118.29666666666668,1362.44,70.0,75.51,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,2371
2025-02-24 16:30:00,1082.04,0.0,100.0,110.55,1324.3,70.0,71.45666666666666,74.0,70.0,72.0,70.52,67.0,69.0,78.0,68.0,2372
2025-02-24 16:45:00,1074.2733333333333,0.0,100.0,114.37333333333332,1288.9833333333331,70.0,67.92,74.0,70.0,72.0,70.50666666666666,67.0,69.0,78.0,68.0,2373
2025-02-24 17:00:00,1079.2166666666667,0.0,100.0,107.91666666666669,1273.4466666666667,70.0,66.15333333333332,74.0,70.0,72.0,70.41666666666667,67.0,69.0,78.0,68.0,2374
2025-02-24 17:15:00,1145.61,0.0,100.0,106.47666666666667,1245.9033333333334,70.0,63.333333333333336,74.0,70.0,72.0,70.39999999999999,67.0,69.0,78.0,68.0,2375
2025-02-24 17:30:00,1162.5566666666666,0.0,99.5,116.16333333333334,1211.29,70.0,59.51666666666667,74.0,70.0,72.0,70.42,67.0,69.0,78.0,68.0,2376
2025-02-24 17:45:00,1186.57,0.0,90.5,110.57,1178.0966666666666,70.0,56.223333333333336,74.0,70.0,72.0,70.42666666666666,67.0,69.0,78.0,68.0,2377
2025-02-24 18:00:00,1104.6433333333334,0.0,71.5,88.68333333333334,1119.4766666666667,70.0,50.053333333333335,74.0,70.0,72.0,70.54666666666667,67.0,69.0,78.0,68.0,2378
2025-02-24 18:15:00,1135.013333333333,0.0,72.5,94.99,1130.0666666666666,70.0,51.11333333333334,74.0,70.0,72.0,70.32333333333332,67.0,69.0,78.0,68.0,2379
2025-02-24 18:30:00,1086.986666666667,0.0,72.16666666666667,88.81666666666666,1130.07,70.0,50.84333333333333,74.0,70.0,72.0,70.22,67.0,69.0,78.0,68.0,2380
2025-02-24 18:45:00,1086.28,0.0,71.33333333333333,94.88,1118.77,70.0,49.79333333333333,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,68.0,2381
2025-02-24 19:00:00,1127.95,0.0,68.0,99.14666666666666,1113.8266666666666,70.0,49.42,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,68.0,2382
2025-02-24 19:15:00,1132.8966666666668,0.0,67.33333333333333,94.69,1110.2933333333333,70.0,49.303333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,2383
2025-02-24 19:30:00,1131.4800000000002,0.0,66.66666666666667,93.3,1110.2933333333333,70.0,49.14333333333334,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,68.0,2384
2025-02-24 19:45:00,1098.2833333333333,0.0,65.0,98.86666666666667,1102.5266666666666,70.0,48.403333333333336,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,68.0,2385
2025-02-24 20:00:00,1107.4666666666667,0.0,63.0,102.90666666666668,1103.9366666666667,70.0,48.45666666666667,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0,2386
2025-02-24 20:15:00,1144.1966666666667,0.0,65.0,107.84,1139.25,70.0,52.10666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,2387
2025-02-24 20:30:00,1162.56,0.0,68.0,102.50666666666666,1167.503333333333,70.0,54.75333333333333,74.0,70.0,72.0,69.79666666666667,67.0,69.0,78.0,68.0,2388
2025-02-24 20:45:00,1220.4733333333334,0.0,70.83333333333333,103.34666666666664,1202.8166666666666,70.0,58.6,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,2389
2025-02-24 21:00:00,1228.95,0.0,72.5,101.54,1225.4199999999998,70.0,61.00333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,2390
2025-02-24 21:15:00,1240.96,0.0,74.66666666666667,105.05666666666669,1243.7833333333333,70.0,63.01666666666667,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,2391
2025-02-24 21:30:00,1264.263333333333,0.0,75.66666666666667,103.54333333333334,1255.79,70.0,64.33666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0,2392
2025-02-24 21:45:00,1305.2333333333331,0.0,78.0,93.88666666666666,1274.1533333333334,70.0,66.00666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0,2393
2025-02-24 22:00:00,1287.57,0.0,80.0,105.15333333333332,1293.93,70.0,68.14666666666666,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,2394
2025-02-24 22:15:00,1303.11,0.0,82.5,109.45,1320.0633333333333,70.0,70.91333333333334,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,2395
2025-02-24 22:30:00,1380.1,0.0,86.0,105.72333333333334,1345.49,70.0,73.60666666666667,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,2396
2025-02-24 22:45:00,1311.5833333333333,0.0,87.33333333333333,101.87,1356.0833333333333,70.0,74.41000000000001,74.0,70.0,72.0,69.75,67.0,69.0,78.0,68.0,2397
2025-02-24 23:00:00,1301.7,0.0,85.66666666666667,103.59333333333332,1315.8233333333335,70.0,70.64999999999999,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0,2398
2025-02-24 23:15:00,1296.05,0.0,84.66666666666667,94.56666666666666,1302.4033333333334,70.0,68.91666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,78.0,68.0,2399
2025-02-24 23:30:00,1346.1966666666667,0.0,88.33333333333333,97.20333333333332,1337.72,70.0,72.78666666666668,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,2400
2025-02-24 23:45:00,1367.3833333333332,0.0,96.66666666666669,103.38,1388.573333333333,70.0,78.03333333333333,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,2401
2025-02-25 00:00:00,1289.6899999999998,0.0,100.0,115.31333333333332,1458.496666666667,70.0,85.48333333333333,74.0,70.0,72.0,69.47,67.0,69.0,78.0,68.0,2402
2025-02-25 00:15:00,1341.25,0.0,100.0,107.19333333333331,1505.11,70.0,90.43333333333334,74.0,70.0,72.0,69.41666666666667,67.0,69.0,78.0,68.0,2403
2025-02-25 00:30:00,1322.89,0.0,100.0,109.21333333333332,1557.3766666666668,70.0,95.87,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,2404
2025-02-25 00:45:00,1361.0266666666666,0.0,100.0,102.27,1589.8666666666668,70.0,99.17666666666666,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,2405
2025-02-25 01:00:00,1296.05,0.0,100.0,109.71333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,2406
2025-02-25 01:15:00,1284.746666666667,0.0,100.0,115.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,78.0,68.0,2407
2025-02-25 01:30:00,1291.8100000000002,0.0,100.0,107.10333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,78.0,68.0,2408
2025-02-25 01:45:00,1251.5533333333333,0.0,100.0,109.94333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,78.0,68.0,2409
2025-02-25 02:00:00,1267.09,0.0,100.0,115.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.0,67.0,69.0,78.0,68.0,2410
2025-02-25 02:15:00,1229.6566666666668,0.0,100.0,111.59666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,78.0,68.0,2411
2025-02-25 02:30:00,1199.993333333333,0.0,100.0,113.69,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,2412
2025-02-25 02:45:00,1194.3433333333332,0.0,100.0,111.29666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,78.0,68.0,2413
2025-02-25 03:00:00,1203.5233333333333,0.0,100.0,116.87,1599.75,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,78.0,68.0,2414
2025-02-25 03:15:00,1215.53,0.0,100.0,118.04,1599.75,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,78.0,68.0,2415
2025-02-25 03:30:00,1190.1066666666666,0.0,100.0,115.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,2416
2025-02-25 03:45:00,1156.91,0.0,100.0,124.1,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,2417
2025-02-25 04:00:00,1169.62,0.0,100.0,130.31,1599.75,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,78.0,68.0,2418
2025-02-25 04:15:00,1156.91,0.0,100.0,120.26,1599.75,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,2419
2025-02-25 04:30:00,1157.6133333333337,0.0,100.0,110.25666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,78.0,68.0,2420
