time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 04:45:00,1149.8433333333337,0.0,100.0,117.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,2421
2025-02-25 05:00:00,1156.2,0.0,100.0,127.59,1599.75,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,78.0,68.0,2422
2025-02-25 05:15:00,1151.26,0.0,100.0,130.28,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,2423
2025-02-25 05:30:00,1134.3066666666666,0.0,100.0,121.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,78.0,68.0,2424
2025-02-25 05:45:00,1161.8533333333332,0.0,100.0,124.66,1599.75,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0,2425
2025-02-25 06:00:00,1159.736666666667,0.0,100.0,121.34666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,2426
2025-02-25 06:15:00,1132.1899999999998,0.0,100.0,131.73000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,2427
2025-02-25 06:30:00,1137.84,0.0,100.0,121.42,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,2428
2025-02-25 06:45:00,1115.24,0.0,100.0,130.76999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,2429
2025-02-25 07:00:00,1181.63,0.0,100.0,120.76,1599.75,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,68.0,2430
2025-02-25 07:15:00,1130.7766666666666,0.0,100.0,119.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.91,67.0,69.0,78.0,68.0,2431
2025-02-25 07:30:00,1098.2866666666666,0.0,100.0,120.29,1599.75,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,2432
2025-02-25 07:45:00,1144.9,0.0,100.0,120.25666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,2433
2025-02-25 08:00:00,1162.5600000000002,0.0,100.0,125.37666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,2434
2025-02-25 08:15:00,1128.6566666666668,0.0,100.0,125.76333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0,2435
2025-02-25 08:30:00,1155.496666666667,0.0,100.0,125.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,2436
2025-02-25 08:45:00,1135.013333333333,0.0,100.0,122.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,2437
2025-02-25 09:00:00,1105.35,0.0,100.0,125.90666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.82000000000001,67.0,69.0,78.0,68.0,2438
2025-02-25 09:15:00,1142.0766666666666,0.0,100.0,122.26333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,2439
2025-02-25 09:30:00,1123.7133333333334,0.0,100.0,115.21333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,2440
2025-02-25 09:45:00,1154.0833333333333,0.0,100.0,116.82,1599.75,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,78.0,68.0,2441
2025-02-25 10:00:00,1150.5533333333333,0.0,100.0,114.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.57666666666667,67.0,69.0,78.0,68.0,2442
2025-02-25 10:15:00,1161.1466666666668,0.0,100.0,114.96,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2443
2025-02-25 10:30:00,1164.6766666666665,0.0,100.0,112.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2444
2025-02-25 10:45:00,1170.33,0.0,100.0,108.8,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,2445
2025-02-25 11:00:00,1131.4833333333331,0.0,100.0,112.93,1599.75,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,78.0,68.0,2446
2025-02-25 11:15:00,1149.14,0.0,100.0,115.62,1599.75,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,78.0,68.0,2447
2025-02-25 11:30:00,1100.4066666666668,0.0,100.0,114.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,78.0,68.0,2448
2025-02-25 11:45:00,1108.1733333333334,0.0,100.0,112.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,2449
2025-02-25 12:00:00,1087.6899999999998,0.0,100.0,111.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,78.0,68.0,2450
2025-02-25 12:15:00,1052.3766666666668,0.0,100.0,116.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,2451
2025-02-25 12:30:00,1043.1966666666667,0.0,100.0,124.94666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,2452
2025-02-25 12:45:00,1096.8733333333332,0.0,100.0,121.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,2453
2025-02-25 13:00:00,1035.4233333333334,0.0,100.0,118.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,2454
2025-02-25 13:15:00,1014.9433333333332,0.0,100.0,120.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2455
2025-02-25 13:30:00,1053.0833333333333,0.0,100.0,118.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,2456
2025-02-25 13:45:00,1054.496666666667,0.0,100.0,112.14666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,78.0,68.0,2457
2025-02-25 14:00:00,1058.736666666667,0.0,100.0,114.89666666666666,1584.92,70.0,98.55333333333331,74.0,70.0,72.0,70.05,67.0,69.0,78.0,68.0,2458
2025-02-25 14:15:00,1041.7833333333333,0.0,100.0,117.65333333333332,1536.1866666666665,70.0,93.67,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,2459
2025-02-25 14:30:00,1103.2266666666667,0.0,100.0,118.16666666666669,1469.8,70.0,86.55,74.0,70.0,72.0,70.46666666666665,67.0,69.0,78.0,68.0,2460
2025-02-25 14:45:00,1098.2866666666666,0.0,100.0,115.86,1415.4133333333332,70.0,81.16,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,2461
2025-02-25 15:00:00,1141.37,0.0,100.0,110.80333333333331,1382.9233333333334,70.0,77.44666666666666,74.0,70.0,72.0,70.52,67.0,69.0,78.0,68.0,2462
2025-02-25 15:15:00,1094.0466666666666,0.0,100.0,110.29333333333334,1351.1366666666663,70.0,74.19666666666666,74.0,70.0,72.0,70.48666666666666,67.0,69.0,78.0,68.0,2463
2025-02-25 15:30:00,1222.5966666666666,0.0,100.0,110.6,1296.753333333333,70.0,68.71666666666667,74.0,70.0,72.0,70.57333333333334,67.0,69.0,78.0,68.0,2464
2025-02-25 15:45:00,1194.3433333333332,0.0,86.5,103.26666666666668,1213.4133333333332,70.0,59.89333333333334,74.0,70.0,72.0,70.76666666666667,67.0,69.0,78.0,68.0,2465
2025-02-25 16:00:00,1158.32,0.0,76.33333333333333,98.29,1156.2,70.0,53.99333333333333,74.0,70.0,72.0,70.75333333333333,67.0,69.0,78.0,68.0,2466
2025-02-25 16:15:00,1130.0666666666666,0.0,72.83333333333333,96.0,1134.3066666666666,70.0,51.56333333333333,74.0,70.0,72.0,70.61666666666667,67.0,69.0,78.0,68.0,2467
2025-02-25 16:30:00,1129.3633333333337,0.0,68.33333333333333,94.98333333333332,1116.65,70.0,49.64666666666667,74.0,70.0,72.0,70.49666666666667,67.0,69.0,78.0,68.0,2468
2025-02-25 16:45:00,1086.28,0.0,63.66666666666666,98.06333333333332,1108.88,70.0,49.06,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,2469
2025-02-25 17:00:00,1117.3533333333332,0.0,61.66666666666666,105.24666666666668,1112.41,70.0,49.23,74.0,70.0,72.0,70.24,67.0,69.0,78.0,68.0,2470
2025-02-25 17:15:00,1089.8100000000002,0.0,62.66666666666666,103.46333333333332,1103.2333333333331,70.0,48.3,74.0,70.0,72.0,70.2,67.0,69.0,78.0,68.0,2471
2025-02-25 17:30:00,1065.09,0.0,63.333333333333336,110.38666666666668,1074.9800000000002,70.0,45.46333333333333,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,2472
2025-02-25 17:45:00,1038.253333333333,0.0,62.16666666666666,110.11666666666667,1048.8466666666666,70.0,42.63,74.0,70.0,72.0,70.3,67.0,69.0,78.0,68.0,2473
2025-02-25 18:00:00,1005.7633333333332,0.0,60.66666666666666,104.89333333333332,1009.2933333333334,70.0,38.623333333333335,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,2474
2025-02-25 18:15:00,1007.8833333333332,0.0,60.5,103.50666666666666,1020.5966666666668,70.0,39.72,74.0,70.0,72.0,70.19333333333333,67.0,69.0,78.0,68.0,2475
2025-02-25 18:30:00,1142.7833333333333,0.0,68.66666666666667,104.42666666666666,1139.25,70.0,52.13666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,78.0,68.0,2476
2025-02-25 18:45:00,1127.95,0.0,68.33333333333333,101.16333333333334,1126.5366666666666,70.0,50.79333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,2477
2025-02-25 19:00:00,1234.6,0.0,77.0,95.90666666666668,1252.9633333333334,70.0,64.42333333333333,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,2478
2025-02-25 19:15:00,1289.6933333333334,0.0,81.83333333333333,101.13666666666666,1286.16,70.0,67.46,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,2479
2025-02-25 19:30:00,1278.3933333333332,0.0,84.5,96.90333333333332,1290.3966666666668,70.0,67.94,74.0,70.0,72.0,69.54666666666667,67.0,69.0,78.0,68.0,2480
2025-02-25 19:45:00,1248.7266666666667,0.0,81.33333333333333,111.28333333333332,1260.0266666666666,70.0,64.67333333333333,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,68.0,2481
2025-02-25 20:00:00,1240.25,0.0,79.33333333333333,98.24333333333334,1207.0566666666666,70.0,59.083333333333336,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,68.0,2482
2025-02-25 20:15:00,1156.91,0.0,76.16666666666667,97.4,1156.91,70.0,53.98666666666666,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0,2483
2025-02-25 20:30:00,1082.0433333333333,0.0,72.0,98.05333333333334,1089.1066666666666,70.0,47.23,74.0,70.0,72.0,70.49,67.0,69.0,78.0,68.0,2484
2025-02-25 20:45:00,1041.0766666666666,0.0,67.16666666666667,98.34,1024.1233333333332,70.0,39.71,74.0,70.0,72.0,70.63,67.0,69.0,78.0,68.0,2485
2025-02-25 21:00:00,972.5633333333334,0.0,66.16666666666667,101.81666666666666,978.2133333333333,70.0,35.330000000000005,74.0,70.0,72.0,70.63,67.0,69.0,78.0,68.0,2486
2025-02-25 21:15:00,880.04,0.0,61.66666666666666,105.60666666666668,887.1033333333334,70.0,25.320000000000004,74.0,70.0,72.0,70.84,67.0,69.0,78.0,68.0,2487
2025-02-25 21:30:00,884.2800000000001,0.0,61.833333333333336,101.38,880.04,70.0,25.19,74.0,70.0,72.0,70.58,67.0,69.0,78.0,68.0,2488
2025-02-25 21:45:00,864.5033333333334,0.0,60.333333333333336,99.20666666666666,856.0266666666666,70.0,22.91,74.0,70.0,72.0,70.49,67.0,69.0,78.0,68.0,2489
2025-02-25 22:00:00,880.0433333333334,0.0,61.833333333333336,96.96666666666664,881.4533333333334,70.0,25.19333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0,2490
2025-02-25 22:15:00,898.4033333333333,0.0,62.66666666666666,100.0,913.2366666666668,70.0,28.543333333333333,74.0,70.0,72.0,70.02666666666666,67.0,69.0,78.0,68.0,2491
2025-02-25 22:30:00,946.4333333333334,0.0,64.83333333333333,99.12333333333332,957.03,70.0,33.03666666666667,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,2492
2025-02-25 22:45:00,862.3833333333333,0.0,61.333333333333336,104.3,858.1466666666666,70.0,22.596666666666668,74.0,70.0,72.0,70.32333333333334,67.0,69.0,78.0,68.0,2493
2025-02-25 23:00:00,884.9833333333332,0.0,62.66666666666666,99.45666666666666,888.5166666666668,70.0,25.94666666666667,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,68.0,2494
2025-02-25 23:15:00,860.2666666666668,0.0,62.66666666666666,94.99,868.0333333333333,70.0,23.936666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,68.0,2495
2025-02-25 23:30:00,879.3366666666667,0.0,63.0,105.54,863.09,70.0,23.266666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,2496
2025-02-25 23:45:00,925.95,0.0,66.16666666666667,108.11666666666667,929.4833333333332,70.0,30.043333333333333,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,2497
2025-02-26 00:00:00,1031.8966666666668,0.0,71.5,103.35,1026.9533333333334,70.0,40.336666666666666,74.0,70.0,72.0,69.42333333333333,67.0,69.0,78.0,68.0,2498
2025-02-26 00:15:00,1137.1333333333332,0.0,76.16666666666667,97.07666666666668,1111.7033333333334,70.0,49.14000000000001,74.0,70.0,72.0,69.25,67.0,69.0,78.0,68.0,2499
2025-02-26 00:30:00,1195.753333333333,0.0,81.16666666666667,96.8,1187.28,70.0,56.91333333333333,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,2500
2025-02-26 00:45:00,1262.85,0.0,85.5,98.22666666666667,1248.7266666666667,70.0,63.52,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,2501
2025-02-26 01:00:00,1281.92,0.0,91.16666666666669,101.07333333333334,1309.47,70.0,69.73666666666666,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,2502
2025-02-26 01:15:00,1380.0966666666666,0.0,95.66666666666669,95.21,1375.86,70.0,76.31,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,2503
2025-02-26 01:30:00,1417.53,0.0,98.16666666666669,92.34,1434.4833333333331,70.0,82.89333333333333,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,2504
2025-02-26 01:45:00,1384.3333333333333,0.0,100.0,97.54333333333334,1506.5199999999998,70.0,89.92666666666666,74.0,70.0,72.0,69.08999999999999,67.0,69.0,78.0,68.0,2505
2025-02-26 02:00:00,1376.5666666666666,0.0,100.0,92.75,1587.0366666666666,70.0,98.65333333333332,74.0,70.0,72.0,68.96666666666665,67.0,69.0,78.0,68.0,2506
2025-02-26 02:15:00,1381.5100000000002,0.0,100.0,92.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0,2507
2025-02-26 02:30:00,1468.3833333333332,0.0,100.0,92.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.57,67.0,69.0,78.0,68.0,2508
2025-02-26 02:45:00,1300.99,0.0,100.0,94.52666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,78.0,68.0,2509
2025-02-26 03:00:00,1182.3366666666668,0.0,100.0,95.09,1599.75,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,78.0,68.0,2510
2025-02-26 03:15:00,1222.5933333333332,0.0,100.0,97.51333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,78.0,68.0,2511
2025-02-26 03:30:00,1141.37,0.0,100.0,96.83666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,78.0,68.0,2512
2025-02-26 03:45:00,1167.5,0.0,100.0,97.06333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,78.0,68.0,2513
2025-02-26 04:00:00,1134.3100000000002,0.0,100.0,96.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,78.0,68.0,2514
2025-02-26 04:15:00,1123.003333333333,0.0,100.0,96.41,1599.75,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0,2515
2025-02-26 04:30:00,1135.72,0.0,100.0,97.0,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,2516
2025-02-26 04:45:00,1099.7,0.0,100.0,99.67,1599.75,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,2517
2025-02-26 05:00:00,1118.7666666666669,0.0,100.0,98.61333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2518
2025-02-26 05:15:00,1089.1033333333332,0.0,100.0,98.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2519
2025-02-26 05:30:00,1071.45,0.0,100.0,99.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2520
2025-02-26 05:45:00,1038.9566666666667,0.0,100.0,99.35,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2521
2025-02-26 06:00:00,1082.04,0.0,100.0,97.46,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2522
2025-02-26 06:15:00,1038.9566666666667,0.0,100.0,99.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2523
2025-02-26 06:30:00,973.27,0.0,100.0,104.35,1599.75,70.0,100.0,74.0,70.0,72.0,69.07333333333332,67.0,69.0,78.0,68.0,2524
2025-02-26 06:45:00,988.1033333333334,0.0,100.0,102.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,78.0,68.0,2525
2025-02-26 07:00:00,935.84,0.0,100.0,107.82,1599.75,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,78.0,68.0,2526
2025-02-26 07:15:00,937.25,0.0,100.0,104.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,78.0,68.0,2527
2025-02-26 07:30:00,949.26,0.0,100.0,104.72666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,78.0,68.0,2528
2025-02-26 07:45:00,941.4866666666668,0.0,100.0,106.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,78.0,68.0,2529
2025-02-26 08:00:00,939.37,0.0,100.0,106.11333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,78.0,68.0,2530
2025-02-26 08:15:00,954.2,0.0,100.0,100.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,78.0,68.0,2531
2025-02-26 08:30:00,946.4333333333334,0.0,100.0,103.88,1599.75,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,2532
2025-02-26 08:45:00,901.2333333333332,0.0,100.0,111.60333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,2533
2025-02-26 09:00:00,948.5533333333332,0.0,100.0,115.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.39999999999999,67.0,69.0,78.0,68.0,2534
2025-02-26 09:15:00,963.3833333333332,0.0,100.0,125.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,2535
2025-02-26 09:30:00,882.8666666666667,0.0,100.0,120.23666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,2536
2025-02-26 09:45:00,907.5866666666668,0.0,100.0,123.43,1599.75,70.0,100.0,74.0,70.0,72.0,69.46,67.0,69.0,78.0,68.0,2537
2025-02-26 10:00:00,926.6566666666666,0.0,100.0,121.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0,2538
2025-02-26 10:15:00,925.24,0.0,100.0,110.26333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,2539
2025-02-26 10:30:00,903.35,0.0,100.0,114.98666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2540
2025-02-26 10:45:00,964.09,0.0,100.0,112.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2541
2025-02-26 11:00:00,927.3633333333332,0.0,100.0,122.0,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2542
2025-02-26 11:15:00,899.1133333333333,0.0,100.0,104.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2543
2025-02-26 11:30:00,961.97,0.0,100.0,115.55333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2544
2025-02-26 11:45:00,971.1533333333332,0.0,100.0,104.77666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,2545
2025-02-26 12:00:00,932.31,0.0,100.0,112.61,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,2546
2025-02-26 12:15:00,933.0133333333332,0.0,100.0,109.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.52,67.0,69.0,78.0,68.0,2547
2025-02-26 12:30:00,923.8333333333334,0.0,100.0,115.82666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,78.0,68.0,2548
2025-02-26 12:45:00,920.3,0.0,100.0,106.69,1599.75,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,2549
2025-02-26 13:00:00,923.1266666666668,0.0,100.0,107.33666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,2550
2025-02-26 13:15:00,938.6633333333334,0.0,100.0,105.07,1599.75,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,2551
2025-02-26 13:30:00,908.2933333333334,0.0,100.0,111.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,2552
2025-02-26 13:45:00,899.1133333333333,0.0,100.0,120.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,2553
2025-02-26 14:00:00,902.64,0.0,100.0,113.01333333333334,1570.09,70.0,96.94,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0,2554
2025-02-26 14:15:00,940.08,0.0,100.0,117.34333333333332,1493.1066666666666,70.0,88.77,74.0,70.0,72.0,70.42333333333333,67.0,69.0,78.0,68.0,2555
2025-02-26 14:30:00,1028.3633333333337,0.0,100.0,110.01666666666668,1438.72,70.0,83.48,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,2556
2025-02-26 14:45:00,1007.88,0.0,100.0,110.18333333333334,1425.3,70.0,82.04333333333334,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,68.0,2557
2025-02-26 15:00:00,1092.6333333333332,0.0,100.0,97.32666666666668,1385.746666666667,70.0,77.86333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,78.0,68.0,2558
2025-02-26 15:15:00,1165.3866666666663,0.0,100.0,96.08666666666666,1352.5533333333333,70.0,74.43666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,78.0,68.0,2559
2025-02-26 15:30:00,1260.0266666666666,0.0,99.83333333333331,97.42,1310.1766666666665,70.0,69.96333333333332,74.0,70.0,72.0,70.50333333333333,67.0,69.0,78.0,68.0,2560
2025-02-26 15:45:00,1248.0200000000002,0.0,83.83333333333333,93.23,1238.8366666666668,70.0,62.77333333333333,74.0,70.0,72.0,70.64,67.0,69.0,78.0,68.0,2561
2025-02-26 16:00:00,1217.65,0.0,70.66666666666667,92.81,1205.6433333333334,70.0,59.23333333333333,74.0,70.0,72.0,70.58666666666666,67.0,69.0,78.0,68.0,2562
2025-02-26 16:15:00,1181.63,0.0,65.5,92.48333333333332,1177.39,70.0,56.13666666666666,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,68.0,2563
2025-02-26 16:30:00,1130.07,0.0,67.83333333333333,98.54,1147.7266666666667,70.0,53.03333333333333,74.0,70.0,72.0,70.49,67.0,69.0,78.0,68.0,2564
2025-02-26 16:45:00,1124.42,0.0,67.16666666666667,101.83333333333331,1135.72,70.0,51.71,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,2565
2025-02-26 17:00:00,1133.6033333333332,0.0,67.16666666666667,101.98333333333332,1137.84,70.0,51.97,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,2566
2025-02-26 17:15:00,1272.0366666666666,0.0,80.0,89.45666666666666,1295.3433333333332,70.0,68.41333333333334,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,2567
2025-02-26 17:30:00,1326.4166666666667,0.0,85.16666666666667,96.14,1347.6066666666666,70.0,73.76666666666667,74.0,70.0,72.0,69.42333333333333,67.0,69.0,78.0,68.0,2568
2025-02-26 17:45:00,1083.4533333333334,0.0,95.16666666666669,94.7,1361.7333333333331,70.0,75.76666666666667,74.0,70.0,72.0,69.52333333333333,67.0,69.0,78.0,68.0,2569
2025-02-26 18:00:00,937.96,0.0,100.0,118.84333333333332,1361.0266666666666,70.0,75.06333333333333,74.0,70.0,72.0,69.69333333333333,67.0,69.0,78.0,68.0,2570
2025-02-26 18:15:00,939.37,0.0,100.0,114.62666666666668,1317.236666666667,70.0,70.70666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,2571
2025-02-26 18:30:00,962.6766666666666,0.0,100.0,115.58666666666666,1204.9366666666667,70.0,58.88,74.0,70.0,72.0,70.44333333333333,67.0,69.0,78.0,68.0,2572
2025-02-26 18:45:00,923.8333333333334,0.0,100.0,108.35,1161.1433333333334,70.0,54.46666666666667,74.0,70.0,72.0,70.5,67.0,69.0,78.0,68.0,2573
2025-02-26 19:00:00,951.3766666666668,0.0,100.0,102.84666666666668,1118.0633333333333,70.0,49.98,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,2574
2025-02-26 19:15:00,911.12,0.0,100.0,102.47666666666667,1076.39,70.0,46.09333333333333,74.0,70.0,72.0,70.55,67.0,69.0,78.0,68.0,2575
2025-02-26 19:30:00,968.3266666666668,0.0,100.0,92.6,1052.3766666666668,70.0,43.126666666666665,74.0,70.0,72.0,70.47333333333334,67.0,69.0,78.0,68.0,2576
2025-02-26 19:45:00,923.1266666666668,0.0,100.0,108.91333333333334,1040.37,70.0,41.81666666666667,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,2577
2025-02-26 20:00:00,935.13,0.0,100.0,107.04666666666668,1017.77,70.0,39.28,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,68.0,2578
2025-02-26 20:15:00,973.98,0.0,94.16666666666669,100.88666666666666,944.3133333333334,70.0,31.82333333333333,74.0,70.0,72.0,70.56666666666666,67.0,69.0,78.0,68.0,2579
2025-02-26 20:30:00,877.2166666666667,0.0,79.33333333333333,99.09666666666664,860.9733333333334,70.0,23.00666666666667,74.0,70.0,72.0,70.76,67.0,69.0,78.0,68.0,2580
2025-02-26 20:45:00,819.2966666666666,0.0,75.0,92.68,813.65,70.0,18.383333333333333,74.0,70.0,72.0,70.70666666666666,67.0,69.0,78.0,68.0,2581
2025-02-26 21:00:00,815.7666666666668,0.0,75.16666666666667,90.64333333333332,824.9499999999999,70.0,19.426666666666662,74.0,70.0,72.0,70.43,67.0,69.0,78.0,68.0,2582
2025-02-26 21:15:00,827.7733333333332,0.0,79.83333333333333,94.61333333333334,852.4966666666666,70.0,22.22666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,68.0,2583
2025-02-26 21:30:00,884.2800000000001,0.0,81.16666666666667,91.59,906.1733333333332,70.0,27.80333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,2584
2025-02-26 21:45:00,949.9633333333336,0.0,88.33333333333333,92.16666666666669,954.2,70.0,32.656666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0,2585
2025-02-26 22:00:00,906.1766666666666,0.0,97.16666666666669,91.61,1002.9366666666666,70.0,37.87,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2586
2025-02-26 22:15:00,922.42,0.0,100.0,92.89666666666666,1041.0766666666666,70.0,41.85666666666666,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,2587
2025-02-26 22:30:00,960.5566666666668,0.0,100.0,97.61,1091.2233333333334,70.0,47.29333333333333,74.0,70.0,72.0,69.48,67.0,69.0,78.0,68.0,2588
2025-02-26 22:45:00,908.29,0.0,100.0,85.34666666666665,1125.8333333333333,70.0,50.61666666666667,74.0,70.0,72.0,69.51666666666667,67.0,69.0,78.0,68.0,2589
2025-02-26 23:00:00,915.3566666666666,0.0,100.0,99.59,1160.4433333333334,70.0,54.10999999999999,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,2590
2025-02-26 23:15:00,976.0966666666668,0.0,88.0,85.25,1202.11,70.0,58.586666666666666,74.0,70.0,72.0,69.45666666666666,67.0,69.0,78.0,68.0,2591
2025-02-26 23:30:00,925.2466666666666,0.0,100.0,87.06333333333333,1240.25,70.0,62.76666666666667,74.0,70.0,72.0,69.47,67.0,69.0,78.0,68.0,2592
2025-02-26 23:45:00,935.1333333333332,0.0,100.0,90.54,1263.5566666666666,70.0,64.98333333333333,74.0,70.0,72.0,69.53666666666668,67.0,69.0,78.0,68.0,2593
2025-02-27 00:00:00,1019.8866666666668,0.0,90.66666666666669,87.12333333333333,1277.6833333333334,70.0,66.46,74.0,70.0,72.0,69.61333333333333,67.0,69.0,78.0,68.0,2594
2025-02-27 00:15:00,1103.2266666666667,0.0,92.83333333333331,99.81333333333332,1337.013333333333,70.0,72.24333333333334,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,2595
2025-02-27 00:30:00,874.39,0.0,100.0,93.35666666666668,1367.3866666666663,70.0,75.74,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,2596
2025-02-27 00:45:00,934.4233333333332,0.0,100.0,90.55666666666669,1377.9799999999998,70.0,76.88,74.0,70.0,72.0,69.58999999999999,67.0,69.0,78.0,68.0,2597
2025-02-27 01:00:00,913.9433333333332,0.0,100.0,95.77,1388.573333333333,70.0,78.11666666666666,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,2598
2025-02-27 01:15:00,930.19,0.0,100.0,94.65,1399.8733333333332,70.0,79.28333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,2599
2025-02-27 01:30:00,1282.63,0.0,97.66666666666669,96.57333333333334,1406.2300000000002,70.0,79.44,74.0,70.0,72.0,69.80666666666667,67.0,69.0,78.0,68.0,2600
2025-02-27 01:45:00,1367.3866666666663,0.0,100.0,90.63,1426.7133333333334,70.0,82.17333333333333,74.0,70.0,72.0,69.74666666666666,67.0,69.0,78.0,68.0,2601
2025-02-27 02:00:00,1298.8733333333332,0.0,100.0,89.45,1490.9833333333331,70.0,88.71666666666665,74.0,70.0,72.0,69.54666666666667,67.0,69.0,78.0,68.0,2602
2025-02-27 02:15:00,1320.0633333333333,0.0,100.0,95.67333333333332,1558.7933333333333,70.0,95.5,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,2603
2025-02-27 02:30:00,1312.2966666666669,0.0,100.0,97.80666666666669,1598.34,70.0,99.81333333333332,74.0,70.0,72.0,69.28333333333333,67.0,69.0,78.0,68.0,2604
2025-02-27 02:45:00,1361.0266666666666,0.0,100.0,95.79,1599.75,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,78.0,68.0,2605
2025-02-27 03:00:00,1310.88,0.0,100.0,94.36,1599.75,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,78.0,68.0,2606
2025-02-27 03:15:00,1334.8966666666668,0.0,100.0,93.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.79,67.0,69.0,78.0,68.0,2607
2025-02-27 03:30:00,1305.9366666666667,0.0,100.0,97.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.80666666666666,67.0,69.0,78.0,68.0,2608
2025-02-27 03:45:00,1332.7733333333333,0.0,100.0,96.87333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,2609
2025-02-27 04:00:00,1259.32,0.0,100.0,100.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,78.0,68.0,2610
2025-02-27 04:15:00,1314.41,0.0,100.0,96.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,2611
2025-02-27 04:30:00,1333.4833333333331,0.0,100.0,96.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,2612
2025-02-27 04:45:00,1337.7166666666667,0.0,100.0,95.89666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,2613
2025-02-27 05:00:00,1350.4333333333332,0.0,100.0,97.25,1599.75,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,2614
2025-02-27 05:15:00,1344.0766666666666,0.0,100.0,94.16,1599.75,70.0,100.0,74.0,70.0,72.0,69.78333333333335,67.0,69.0,78.0,68.0,2615
2025-02-27 05:30:00,1365.97,0.0,100.0,94.30333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,2616
2025-02-27 05:45:00,1346.1966666666667,0.0,100.0,95.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,78.0,68.0,2617
2025-02-27 06:00:00,1348.3133333333335,0.0,100.0,95.59333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,2618
2025-02-27 06:15:00,1356.79,0.0,100.0,98.35,1599.75,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,78.0,68.0,2619
2025-02-27 06:30:00,1349.02,0.0,100.0,98.44666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,78.0,68.0,2620
2025-02-27 06:45:00,1404.11,0.0,100.0,105.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.06,67.0,69.0,78.0,68.0,2621
2025-02-27 07:00:00,1303.82,0.0,100.0,97.48,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,2622
2025-02-27 07:15:00,1460.6166666666668,0.0,100.0,94.65,1599.75,70.0,100.0,74.0,70.0,72.0,68.89666666666666,67.0,69.0,78.0,68.0,2623
2025-02-27 07:30:00,1373.0366666666669,0.0,100.0,93.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,78.0,68.0,2624
2025-02-27 07:45:00,1362.4433333333334,0.0,100.0,93.19,1599.75,70.0,100.0,74.0,70.0,72.0,68.61333333333333,67.0,69.0,78.0,68.0,2625
2025-02-27 08:00:00,1347.6066666666668,0.0,100.0,93.74,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,2626
2025-02-27 08:15:00,1425.3,0.0,100.0,93.06666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,78.0,68.0,2627
2025-02-27 08:30:00,1295.3433333333337,0.0,100.0,95.15666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,78.0,68.0,2628
2025-02-27 08:45:00,1241.6633333333332,0.0,100.0,95.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,78.0,68.0,2629
2025-02-27 09:00:00,1220.4733333333334,0.0,100.0,97.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,78.0,68.0,2630
2025-02-27 09:15:00,1233.8933333333334,0.0,100.0,96.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,78.0,68.0,2631
2025-02-27 09:30:00,1204.23,0.0,100.0,103.32333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,78.0,68.0,2632
2025-02-27 09:45:00,1150.5533333333333,0.0,100.0,101.31666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,78.0,68.0,2633
2025-02-27 10:00:00,1133.6,0.0,100.0,101.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,2634
2025-02-27 10:15:00,1125.1266666666668,0.0,100.0,98.51,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,2635
2025-02-27 10:30:00,1078.51,0.0,100.0,105.26,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,2636
2025-02-27 10:45:00,1086.986666666667,0.0,100.0,104.68,1599.75,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,78.0,68.0,2637
2025-02-27 11:00:00,1105.35,0.0,100.0,102.69666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,78.0,68.0,2638
2025-02-27 11:15:00,1097.58,0.0,100.0,97.83666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,78.0,68.0,2639
2025-02-27 11:30:00,1113.8266666666666,0.0,100.0,99.69,1599.75,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,78.0,68.0,2640
2025-02-27 11:45:00,1081.3366666666668,0.0,100.0,100.7,1599.75,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,78.0,68.0,2641
2025-02-27 12:00:00,1081.3366666666668,0.0,100.0,97.84,1599.75,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,2642
2025-02-27 12:15:00,1062.263333333333,0.0,100.0,100.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,2643
2025-02-27 12:30:00,1069.3266666666666,0.0,100.0,104.33,1599.75,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,78.0,68.0,2644
2025-02-27 12:45:00,1071.45,0.0,100.0,101.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,78.0,68.0,2645
2025-02-27 13:00:00,1065.8,0.0,100.0,103.61666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,78.0,68.0,2646
2025-02-27 13:15:00,1115.9433333333334,0.0,100.0,97.62,1599.75,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,78.0,68.0,2647
2025-02-27 13:30:00,1033.3066666666666,0.0,100.0,100.35333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,2648
2025-02-27 13:45:00,1026.243333333333,0.0,100.0,100.19,1599.75,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,2649
2025-02-27 14:00:00,1028.3633333333337,0.0,100.0,99.18,1575.74,70.0,97.70333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0,2650
2025-02-27 14:15:00,1086.2766666666666,0.0,100.0,99.65666666666664,1525.5933333333332,70.0,92.68666666666668,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,68.0,2651
2025-02-27 14:30:00,1071.45,0.0,100.0,97.69333333333334,1462.7333333333331,70.0,86.00666666666666,74.0,70.0,72.0,70.47333333333334,67.0,69.0,78.0,68.0,2652
2025-02-27 14:45:00,1027.66,0.0,100.0,91.11333333333334,1397.05,70.0,79.05,74.0,70.0,72.0,70.61,67.0,69.0,78.0,68.0,2653
2025-02-27 15:00:00,1063.6766666666665,0.0,100.0,92.31,1331.36,70.0,72.22,74.0,70.0,72.0,70.70333333333333,67.0,69.0,78.0,68.0,2654
2025-02-27 15:15:00,1036.84,0.0,100.0,96.23,1280.51,70.0,66.95333333333333,74.0,70.0,72.0,70.71,67.0,69.0,78.0,68.0,2655
2025-02-27 15:30:00,1038.9566666666667,0.0,100.0,94.18666666666668,1220.4766666666667,70.0,60.39333333333334,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0,2656
2025-02-27 15:45:00,1062.2666666666669,0.0,99.83333333333331,96.71666666666664,1152.6733333333334,70.0,53.49666666666667,74.0,70.0,72.0,70.82333333333334,67.0,69.0,78.0,68.0,2657
2025-02-27 16:00:00,1113.12,0.0,100.0,82.62666666666667,1136.4266666666665,70.0,52.23333333333333,74.0,70.0,72.0,70.60000000000001,67.0,69.0,78.0,68.0,2658
2025-02-27 16:15:00,1120.1833333333334,0.0,100.0,100.65666666666664,1175.2733333333333,70.0,55.97,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,2659
2025-02-27 16:30:00,1124.42,0.0,99.83333333333331,107.61,1188.6899999999998,70.0,57.44,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,2660
2025-02-27 16:45:00,1163.2666666666669,0.0,99.5,117.18333333333334,1178.8066666666666,70.0,56.28,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,2661
2025-02-27 17:00:00,1163.97,0.0,83.33333333333333,92.31666666666666,1183.04,70.0,56.29666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,68.0,2662
2025-02-27 17:15:00,1216.24,0.0,85.0,85.79666666666667,1193.6366666666663,70.0,57.75,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,2663
2025-02-27 17:30:00,1160.4366666666667,0.0,77.66666666666667,96.96999999999998,1169.62,70.0,55.43666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,68.0,2664
2025-02-27 17:45:00,1158.3233333333335,0.0,74.66666666666667,87.57666666666667,1163.2666666666669,70.0,54.66333333333333,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,68.0,2665
2025-02-27 18:00:00,1170.3266666666666,0.0,74.5,99.64,1173.86,70.0,55.73666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,2666
2025-02-27 18:15:00,1147.7266666666667,0.0,71.5,106.39666666666666,1155.496666666667,70.0,54.00666666666666,74.0,70.0,72.0,70.09,67.0,69.0,78.0,68.0,2667
2025-02-27 18:30:00,1165.3833333333334,0.0,70.16666666666667,96.43,1166.7966666666669,70.0,54.81,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,2668
2025-02-27 18:45:00,1180.9233333333334,0.0,70.5,107.88333333333333,1171.0333333333335,70.0,55.43,74.0,70.0,72.0,70.0,67.0,69.0,78.0,68.0,2669
2025-02-27 19:00:00,1147.7266666666667,0.0,67.33333333333333,110.48333333333332,1146.3133333333333,70.0,52.92666666666667,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,68.0,2670
2025-02-27 19:15:00,1178.0966666666666,0.0,65.66666666666667,109.2,1135.0166666666669,70.0,52.03333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0,2671
2025-02-27 19:30:00,1123.006666666667,0.0,62.66666666666666,111.50666666666666,1104.6433333333334,70.0,48.6,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,2672
2025-02-27 19:45:00,1079.9233333333334,0.0,62.833333333333336,110.77,1081.3333333333333,70.0,46.15,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,2673
2025-02-27 20:00:00,1067.9166666666667,0.0,63.66666666666666,112.17333333333332,1062.263333333333,70.0,44.21333333333333,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,2674
2025-02-27 20:15:00,1037.5433333333333,0.0,64.5,104.49,1043.1966666666667,70.0,42.03,74.0,70.0,72.0,70.25333333333333,67.0,69.0,78.0,68.0,2675
2025-02-27 20:30:00,1096.1666666666667,0.0,67.0,105.19666666666669,1086.28,70.0,46.67,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,2676
2025-02-27 20:45:00,1103.23,0.0,70.0,103.98333333333336,1108.8833333333334,70.0,49.02333333333333,74.0,70.0,72.0,69.88666666666667,67.0,69.0,78.0,68.0,2677
2025-02-27 21:00:00,1076.39,0.0,66.5,110.42666666666666,1073.5666666666666,70.0,45.376666666666665,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,68.0,2678
2025-02-27 21:15:00,1002.9366666666666,0.0,64.66666666666667,107.24666666666668,1005.76,70.0,38.45666666666667,74.0,70.0,72.0,70.34333333333332,67.0,69.0,78.0,68.0,2679
2025-02-27 21:30:00,911.8233333333334,0.0,61.833333333333336,116.09666666666664,933.7166666666668,70.0,30.62333333333333,74.0,70.0,72.0,70.54666666666667,67.0,69.0,78.0,68.0,2680
2025-02-27 21:45:00,875.8066666666667,0.0,59.66666666666666,120.08666666666666,878.6266666666667,70.0,24.933333333333334,74.0,70.0,72.0,70.62,67.0,69.0,78.0,68.0,2681
2025-02-27 22:00:00,911.8266666666668,0.0,60.0,110.93,909.7066666666666,70.0,27.61,74.0,70.0,72.0,70.28666666666666,67.0,69.0,78.0,68.0,2682
2025-02-27 22:15:00,961.97,0.0,63.833333333333336,106.56,962.6766666666666,70.0,33.70666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,2683
2025-02-27 22:30:00,953.4966666666666,0.0,64.16666666666667,114.79666666666668,976.0966666666668,70.0,35.25666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,68.0,2684
2025-02-27 22:45:00,980.3366666666668,0.0,64.5,120.84666666666664,985.28,70.0,35.98,74.0,70.0,72.0,69.91,67.0,69.0,78.0,68.0,2685
2025-02-27 23:00:00,1042.486666666667,0.0,67.66666666666667,106.29666666666668,1031.8933333333334,70.0,40.84,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,2686
2025-02-27 23:15:00,1164.6766666666665,0.0,75.66666666666667,98.21333333333332,1143.49,70.0,52.370000000000005,74.0,70.0,72.0,69.32,67.0,69.0,78.0,68.0,2687
2025-02-27 23:30:00,1226.8300000000002,0.0,81.33333333333333,96.14,1235.3066666666666,70.0,61.96333333333334,74.0,70.0,72.0,69.11999999999999,67.0,69.0,78.0,68.0,2688
2025-02-27 23:45:00,1319.3533333333332,0.0,83.66666666666667,88.58666666666666,1319.3566666666666,70.0,70.79,74.0,70.0,72.0,69.04666666666667,67.0,69.0,78.0,68.0,2689
2025-02-28 00:00:00,1416.8233333333335,0.0,89.0,88.13,1393.5166666666669,70.0,78.35333333333334,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,2690
2025-02-28 00:15:00,1409.0566666666666,0.0,93.33333333333331,92.06666666666666,1448.61,70.0,84.3,74.0,70.0,72.0,69.09333333333333,67.0,69.0,78.0,68.0,2691
2025-02-28 00:30:00,1431.6566666666668,0.0,99.0,100.34,1497.3433333333332,70.0,89.41333333333334,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,2692
2025-02-28 00:45:00,1378.6833333333334,0.0,100.0,99.09666666666664,1558.79,70.0,95.81,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,2693
2025-02-28 01:00:00,1307.35,0.0,100.0,98.61,1598.34,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,78.0,68.0,2694
2025-02-28 01:15:00,1377.2733333333333,0.0,100.0,98.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,2695
2025-02-28 01:30:00,1304.5266666666666,0.0,100.0,99.94333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2696
2025-02-28 01:45:00,1276.2700000000002,0.0,100.0,99.49333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,78.0,68.0,2697
2025-02-28 02:00:00,1245.9,0.0,100.0,102.33,1599.75,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,78.0,68.0,2698
2025-02-28 02:15:00,1226.1266666666668,0.0,100.0,104.33,1599.75,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,78.0,68.0,2699
2025-02-28 02:30:00,1220.4733333333334,0.0,100.0,106.16,1599.75,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,78.0,68.0,2700
2025-02-28 02:45:00,1231.0666666666666,0.0,100.0,103.52,1599.75,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,78.0,68.0,2701
2025-02-28 03:00:00,1185.8666666666666,0.0,100.0,106.07333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,2702
2025-02-28 03:15:00,1139.25,0.0,100.0,102.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,2703
2025-02-28 03:30:00,1170.33,0.0,100.0,103.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.79,67.0,69.0,78.0,68.0,2704
2025-02-28 03:45:00,1145.61,0.0,100.0,99.30333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,78.0,68.0,2705
2025-02-28 04:00:00,1157.6166666666666,0.0,100.0,102.68,1599.75,70.0,100.0,74.0,70.0,72.0,68.79,67.0,69.0,78.0,68.0,2706
2025-02-28 04:15:00,1178.8066666666666,0.0,100.0,102.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.79666666666667,67.0,69.0,78.0,68.0,2707
2025-02-28 04:30:00,1163.2666666666669,0.0,100.0,107.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,2708
2025-02-28 04:45:00,1121.5933333333332,0.0,100.0,98.62,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,2709
2025-02-28 05:00:00,1094.753333333333,0.0,100.0,101.45,1599.75,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,78.0,68.0,2710
2025-02-28 05:15:00,1107.47,0.0,100.0,99.01,1599.75,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,78.0,68.0,2711
2025-02-28 05:30:00,1105.35,0.0,100.0,101.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,78.0,68.0,2712
2025-02-28 05:45:00,1030.835,0.0,100.0,102.575,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,2713
2025-02-28 06:00:00,1044.6066666666666,0.0,100.0,100.03333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,2714
2025-02-28 06:15:00,1039.6633333333332,0.0,100.0,104.82666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.92666666666666,67.0,69.0,78.0,68.0,2715
2025-02-28 06:30:00,967.62,0.0,100.0,106.77666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,2716
2025-02-28 06:45:00,993.0466666666666,0.0,100.0,111.97333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.00666666666666,67.0,69.0,78.0,68.0,2717
2025-02-28 07:00:00,1022.71,0.0,100.0,108.15,1599.75,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,78.0,68.0,2718
2025-02-28 07:15:00,988.1033333333334,0.0,100.0,107.32333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,2719
2025-02-28 07:30:00,1003.64,0.0,100.0,110.54,1599.75,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,78.0,68.0,2720
2025-02-28 07:45:00,941.4933333333332,0.0,100.0,119.44666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,78.0,68.0,2721
2025-02-28 08:00:00,941.4866666666668,0.0,100.0,114.38,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,2722
2025-02-28 08:15:00,952.0833333333334,0.0,100.0,112.32333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,2723
2025-02-28 08:30:00,914.65,0.0,100.0,115.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,2724
2025-02-28 08:45:00,937.2533333333334,0.0,100.0,105.79,1599.75,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,2725
2025-02-28 09:00:00,915.3566666666668,0.0,100.0,115.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,2726
2025-02-28 09:15:00,971.1533333333332,0.0,100.0,109.34666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,2727
2025-02-28 09:30:00,937.2533333333334,0.0,100.0,114.52333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,2728
2025-02-28 09:45:00,963.3866666666668,0.0,100.0,117.61333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,2729
2025-02-28 10:00:00,913.2366666666668,0.0,100.0,116.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,2730
2025-02-28 10:15:00,949.26,0.0,100.0,107.46,1599.75,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,78.0,68.0,2731
2025-02-28 10:30:00,934.4266666666668,0.0,100.0,106.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,78.0,68.0,2732
2025-02-28 10:45:00,886.4,0.0,100.0,105.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,78.0,68.0,2733
2025-02-28 11:00:00,936.5466666666666,0.0,100.0,106.3,1599.75,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,78.0,68.0,2734
2025-02-28 11:15:00,918.18,0.0,100.0,105.96,1599.75,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,2735
2025-02-28 11:30:00,925.2433333333332,0.0,100.0,101.91666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.39999999999999,67.0,69.0,78.0,68.0,2736
2025-02-28 11:45:00,918.18,0.0,100.0,102.86666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,2737
2025-02-28 12:00:00,922.4166666666666,0.0,100.0,102.82333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,78.0,68.0,2738
2025-02-28 12:15:00,911.1166666666668,0.0,100.0,98.76,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,2739
2025-02-28 12:30:00,884.9833333333332,0.0,100.0,105.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,2740
2025-02-28 12:45:00,921.7133333333333,0.0,100.0,101.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,2741
2025-02-28 13:00:00,877.9233333333333,0.0,100.0,103.16,1599.75,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,78.0,68.0,2742
2025-02-28 13:15:00,893.46,0.0,100.0,105.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.55333333333333,67.0,69.0,78.0,68.0,2743
2025-02-28 13:30:00,884.9866666666667,0.0,100.0,103.49333333333334,1597.6333333333332,70.0,99.85333333333334,74.0,70.0,72.0,69.94666666666667,67.0,69.0,78.0,68.0,2744
2025-02-28 13:45:00,924.54,0.0,100.0,103.46,1594.1,70.0,99.60333333333334,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,2745
2025-02-28 14:00:00,888.5166666666668,0.0,100.0,104.01333333333334,1544.6633333333332,70.0,94.65,74.0,70.0,72.0,70.22666666666667,67.0,69.0,78.0,68.0,2746
2025-02-28 14:15:00,923.8333333333334,0.0,100.0,95.96333333333332,1452.14,70.0,84.93333333333332,74.0,70.0,72.0,70.56666666666666,67.0,69.0,78.0,68.0,2747
2025-02-28 14:30:00,931.6,0.0,100.0,101.90666666666668,1403.4033333333334,70.0,79.75333333333333,74.0,70.0,72.0,70.59333333333333,67.0,69.0,78.0,68.0,2748
2025-02-28 14:45:00,985.28,0.0,100.0,106.00333333333332,1350.4333333333334,70.0,74.16,74.0,70.0,72.0,70.64333333333333,67.0,69.0,78.0,68.0,2749
2025-02-28 15:00:00,1060.15,0.0,100.0,99.71333333333332,1327.8333333333333,70.0,71.83,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,2750
2025-02-28 15:15:00,1043.1933333333334,0.0,100.0,103.38,1309.4666666666665,70.0,70.04,74.0,70.0,72.0,70.44333333333333,67.0,69.0,78.0,68.0,2751
2025-02-28 15:30:00,1100.4033333333334,0.0,100.0,95.37,1310.1766666666665,70.0,69.89666666666666,74.0,70.0,72.0,70.3,67.0,69.0,78.0,68.0,2752
2025-02-28 15:45:00,1086.986666666667,0.0,100.0,95.66,1317.9433333333334,70.0,70.60333333333334,74.0,70.0,72.0,70.17,67.0,69.0,78.0,68.0,2753
2025-02-28 16:00:00,1142.7833333333335,0.0,100.0,87.59333333333332,1319.3533333333332,70.0,70.93333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,2754
2025-02-28 16:15:00,1218.3566666666666,0.0,100.0,94.52666666666669,1314.4133333333332,70.0,70.39999999999999,74.0,70.0,72.0,70.10333333333334,67.0,69.0,78.0,68.0,2755
2025-02-28 16:30:00,1246.6066666666666,0.0,99.83333333333331,91.52666666666669,1303.8166666666666,70.0,69.43333333333334,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0,2756
2025-02-28 16:45:00,1256.493333333333,0.0,100.0,89.39,1296.753333333333,70.0,68.56666666666666,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0,2757
