time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 17:00:00,1255.0833333333333,0.0,85.83333333333333,90.37333333333332,1265.6766666666665,70.0,65.35666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,68.0,2758
2025-02-28 17:15:00,1250.8466666666666,0.0,76.5,86.03000000000002,1248.0200000000002,70.0,63.51,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,2759
2025-02-28 17:30:00,1281.92,0.0,72.33333333333333,90.91666666666669,1250.8466666666666,70.0,64.09666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,2760
2025-02-28 17:45:00,1221.8866666666663,0.0,70.83333333333333,82.59666666666668,1244.486666666667,70.0,63.10999999999999,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,2761
2025-02-28 18:00:00,1207.76,0.0,70.5,89.29666666666667,1211.29,70.0,59.81333333333333,74.0,70.0,72.0,70.23333333333333,67.0,69.0,78.0,68.0,2762
2025-02-28 18:15:00,1184.4533333333331,0.0,73.33333333333333,85.96333333333332,1209.8833333333334,70.0,59.46,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,68.0,2763
2025-02-28 18:30:00,1195.756666666667,0.0,74.83333333333333,92.89,1206.3466666666666,70.0,59.156666666666666,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,2764
2025-02-28 18:45:00,1175.9799999999998,0.0,73.16666666666667,91.99,1178.8033333333333,70.0,56.29,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,68.0,2765
2025-02-28 19:00:00,1156.2033333333331,0.0,71.0,96.83,1132.8933333333334,70.0,51.586666666666666,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0,2766
2025-02-28 19:15:00,1074.9766666666667,0.0,69.33333333333333,90.92,1083.4533333333331,70.0,46.8,74.0,70.0,72.0,70.45,67.0,69.0,78.0,68.0,2767
2025-02-28 19:30:00,1038.253333333333,0.0,66.16666666666667,92.94333333333331,1024.1233333333332,70.0,40.303333333333335,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,2768
2025-02-28 19:45:00,1089.8133333333333,0.0,71.66666666666667,88.50666666666666,1101.82,70.0,47.80666666666667,74.0,70.0,72.0,70.00999999999999,67.0,69.0,78.0,68.0,2769
2025-02-28 20:00:00,1071.4466666666667,0.0,68.5,97.22666666666667,1059.44,70.0,43.82666666666668,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,2770
2025-02-28 20:15:00,1062.9733333333334,0.0,72.66666666666667,90.24,1123.006666666667,70.0,50.053333333333335,74.0,70.0,72.0,69.87333333333333,67.0,69.0,78.0,68.0,2771
2025-02-28 20:30:00,1222.59,0.0,77.83333333333333,96.19666666666669,1198.5766666666666,70.0,58.126666666666665,74.0,70.0,72.0,69.58,67.0,69.0,78.0,68.0,2772
2025-02-28 20:45:00,1219.0633333333333,0.0,79.83333333333333,88.84666666666668,1207.0533333333333,70.0,59.19,74.0,70.0,72.0,69.67999999999999,67.0,69.0,78.0,68.0,2773
2025-02-28 21:00:00,1192.2233333333334,0.0,80.0,91.56,1188.6933333333334,70.0,57.49333333333333,74.0,70.0,72.0,69.85000000000001,67.0,69.0,78.0,68.0,2774
2025-02-28 21:15:00,1136.4266666666667,0.0,78.83333333333333,82.29333333333334,1157.6166666666668,70.0,54.473333333333336,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0,2775
2025-02-28 21:30:00,1138.5466666666666,0.0,77.0,89.95333333333333,1131.4833333333331,70.0,51.29333333333333,74.0,70.0,72.0,70.13666666666667,67.0,69.0,78.0,68.0,2776
2025-02-28 21:45:00,1084.8666666666668,0.0,76.0,80.58666666666666,1103.2266666666667,70.0,48.403333333333336,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,2777
2025-02-28 22:00:00,1095.46,0.0,73.33333333333333,84.91333333333334,1082.0433333333333,70.0,46.14666666666667,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0,2778
2025-02-28 22:15:00,1039.6633333333332,0.0,72.0,85.02333333333333,1048.8466666666666,70.0,42.54,74.0,70.0,72.0,70.31333333333333,67.0,69.0,78.0,68.0,2779
2025-02-28 22:30:00,1041.0733333333335,0.0,71.33333333333333,92.15333333333332,1048.14,70.0,42.71333333333333,74.0,70.0,72.0,70.23333333333333,67.0,69.0,78.0,68.0,2780
2025-02-28 22:45:00,1058.7333333333331,0.0,72.33333333333333,91.98666666666668,1054.493333333333,70.0,43.25,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,2781
2025-02-28 23:00:00,1074.2733333333333,0.0,75.83333333333333,85.39666666666666,1081.3333333333333,70.0,45.89666666666667,74.0,70.0,72.0,69.96333333333332,67.0,69.0,78.0,68.0,2782
2025-02-28 23:15:00,1185.1633333333332,0.0,80.83333333333333,81.16333333333334,1161.85,70.0,54.43666666666667,74.0,70.0,72.0,69.61333333333333,67.0,69.0,78.0,68.0,2783
2025-02-28 23:30:00,1231.7766666666666,0.0,89.66666666666667,79.02666666666666,1268.503333333333,70.0,65.24,74.0,70.0,72.0,69.27,67.0,69.0,78.0,68.0,2784
2025-02-28 23:45:00,1331.3633333333337,0.0,97.5,81.2,1385.0433333333333,70.0,77.72666666666667,74.0,70.0,72.0,68.98666666666666,67.0,69.0,78.0,68.0,2785
2025-03-01 00:00:00,1294.6333333333334,0.0,100.0,88.02666666666666,1418.236666666667,70.0,81.58666666666666,74.0,70.0,72.0,69.19,67.0,69.0,78.0,68.0,2786
2025-03-01 00:15:00,1338.4233333333334,0.0,99.33333333333331,86.5,1452.1366666666663,70.0,84.87666666666667,74.0,70.0,72.0,69.27,67.0,69.0,78.0,68.0,2787
2025-03-01 00:30:00,1334.8966666666668,0.0,99.83333333333331,94.41333333333334,1470.503333333333,70.0,85.98666666666666,74.0,70.0,72.0,69.44666666666666,67.0,69.0,78.0,68.0,2788
2025-03-01 00:45:00,1317.236666666667,0.0,100.0,94.18666666666668,1543.25,70.0,93.90333333333332,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,2789
2025-03-01 01:00:00,1325.7133333333334,0.0,100.0,89.50333333333333,1509.3466666666666,70.0,90.85333333333334,74.0,70.0,72.0,69.69333333333333,67.0,69.0,78.0,68.0,2790
2025-03-01 01:15:00,1376.5666666666666,0.0,100.0,93.84,1582.0933333333332,70.0,97.93666666666668,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,2791
2025-03-01 01:30:00,1315.8266666666666,0.0,100.0,97.49,1571.5,70.0,97.19,74.0,70.0,72.0,69.67333333333333,67.0,69.0,78.0,68.0,2792
2025-03-01 01:45:00,1317.236666666667,0.0,100.0,95.67666666666666,1506.5233333333333,70.0,90.74,74.0,70.0,72.0,70.09333333333333,67.0,69.0,78.0,68.0,2793
2025-03-01 02:00:00,1357.493333333333,0.0,100.0,92.55666666666669,1485.3366666666668,70.0,88.07666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0,2794
2025-03-01 02:15:00,1308.76,0.0,100.0,93.47666666666667,1454.26,70.0,84.97,74.0,70.0,72.0,70.23,67.0,69.0,78.0,68.0,2795
2025-03-01 02:30:00,1299.58,0.0,100.0,92.54666666666668,1430.95,70.0,82.46333333333332,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,2796
2025-03-01 02:45:00,1323.5933333333332,0.0,100.0,90.95,1395.6366666666663,70.0,78.75666666666666,74.0,70.0,72.0,70.34333333333332,67.0,69.0,78.0,68.0,2797
2025-03-01 03:00:00,1337.72,0.0,99.66666666666669,91.66333333333334,1356.0833333333333,70.0,74.68666666666667,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,2798
2025-03-01 03:15:00,1305.23,0.0,83.33333333333333,88.51333333333332,1321.4733333333334,70.0,71.03333333333333,74.0,70.0,72.0,70.41666666666667,67.0,69.0,78.0,68.0,2799
2025-03-01 03:30:00,1351.8466666666666,0.0,81.66666666666667,86.17333333333333,1303.11,70.0,69.09333333333332,74.0,70.0,72.0,70.34666666666666,67.0,69.0,78.0,68.0,2800
2025-03-01 03:45:00,1285.4533333333331,0.0,83.83333333333333,86.61666666666667,1300.2866666666666,70.0,68.83666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,2801
2025-03-01 04:00:00,1310.8833333333334,0.0,84.5,84.41666666666667,1293.2233333333334,70.0,68.18666666666667,74.0,70.0,72.0,70.2,67.0,69.0,78.0,68.0,2802
2025-03-01 04:15:00,1300.99,0.0,84.83333333333333,85.25999999999999,1302.4033333333334,70.0,69.06666666666666,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,68.0,2803
2025-03-01 04:30:00,1317.236666666667,0.0,85.5,83.73666666666666,1318.65,70.0,70.73666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,2804
2025-03-01 04:45:00,1342.31,0.0,85.25,90.26,1324.3000000000002,70.0,71.37,74.0,70.0,72.0,69.97,67.0,69.0,78.0,68.0,2805
2025-03-01 05:00:00,1322.8866666666663,0.0,88.33333333333333,93.20666666666666,1333.4833333333331,70.0,72.50666666666667,74.0,70.0,72.0,69.95,67.0,69.0,78.0,68.0,2806
2025-03-01 05:15:00,1315.8266666666666,0.0,88.16666666666667,84.92666666666666,1329.9533333333334,70.0,71.98,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,2807
2025-03-01 05:30:00,1344.0766666666666,0.0,87.83333333333333,83.33,1345.49,70.0,73.46,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,2808
2025-03-01 05:45:00,1351.1366666666663,0.0,96.5,85.28666666666668,1409.763333333333,70.0,79.90333333333334,74.0,70.0,72.0,69.66666666666667,67.0,69.0,78.0,68.0,2809
2025-03-01 06:00:00,1351.14,0.0,100.0,89.69,1510.0533333333333,70.0,91.14,74.0,70.0,72.0,69.32666666666667,67.0,69.0,78.0,68.0,2810
2025-03-01 06:15:00,1334.1866666666665,0.0,100.0,94.78333333333336,1591.2766666666666,70.0,99.11666666666667,74.0,70.0,72.0,69.02,67.0,69.0,78.0,68.0,2811
2025-03-01 06:30:00,1388.5733333333335,0.0,100.0,92.89,1599.75,70.0,100.0,74.0,70.0,72.0,68.71,67.0,69.0,78.0,68.0,2812
2025-03-01 06:45:00,1471.9166666666667,0.0,100.0,92.82,1599.75,70.0,100.0,74.0,70.0,72.0,68.39999999999999,67.0,69.0,78.0,68.0,2813
2025-03-01 07:00:00,1259.32,0.0,100.0,94.80666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.24,67.0,69.0,78.0,68.0,2814
2025-03-01 07:15:00,1213.41,0.0,100.0,95.93,1599.75,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,78.0,68.0,2815
2025-03-01 07:30:00,1168.9166666666667,0.0,100.0,96.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,78.0,68.0,2816
2025-03-01 07:45:00,1108.1733333333334,0.0,100.0,97.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,78.0,68.0,2817
2025-03-01 08:00:00,1123.006666666667,0.0,100.0,96.43,1599.75,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,78.0,68.0,2818
2025-03-01 08:15:00,1058.0233333333333,0.0,100.0,96.06,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,2819
2025-03-01 08:30:00,1102.5233333333333,0.0,100.0,98.78,1599.75,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,78.0,68.0,2820
2025-03-01 08:45:00,1041.0766666666666,0.0,100.0,95.76333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,78.0,68.0,2821
2025-03-01 09:00:00,1038.25,0.0,100.0,96.77666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,78.0,68.0,2822
2025-03-01 09:15:00,1009.2933333333334,0.0,100.0,96.36,1599.75,70.0,100.0,74.0,70.0,72.0,68.65,67.0,69.0,78.0,68.0,2823
2025-03-01 09:30:00,1024.83,0.0,100.0,99.33666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,78.0,68.0,2824
2025-03-01 09:45:00,1022.71,0.0,100.0,97.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,2825
2025-03-01 10:00:00,1022.7133333333333,0.0,100.0,96.71666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,78.0,68.0,2826
2025-03-01 10:15:00,969.0333333333332,0.0,100.0,98.56,1599.75,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,78.0,68.0,2827
2025-03-01 10:30:00,954.2033333333334,0.0,100.0,102.09,1599.75,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,78.0,68.0,2828
2025-03-01 10:45:00,973.2733333333332,0.0,100.0,100.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,78.0,68.0,2829
2025-03-01 11:00:00,938.6633333333332,0.0,100.0,99.00666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,78.0,68.0,2830
2025-03-01 11:15:00,968.3266666666668,0.0,100.0,99.32,1599.75,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,78.0,68.0,2831
2025-03-01 11:30:00,914.65,0.0,100.0,102.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.03333333333333,67.0,69.0,78.0,68.0,2832
2025-03-01 11:45:00,899.465,0.0,100.0,109.625,1599.75,70.0,100.0,74.0,70.0,72.0,69.125,67.0,69.0,78.0,68.0,2833
2025-03-01 12:00:00,916.7666666666668,0.0,100.0,110.61666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,78.0,68.0,2834
2025-03-01 12:15:00,895.5833333333334,0.0,100.0,106.49333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,78.0,68.0,2835
2025-03-01 12:30:00,934.4266666666668,0.0,100.0,100.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,2836
2025-03-01 12:45:00,884.2800000000001,0.0,100.0,98.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,2837
2025-03-01 13:00:00,926.66,0.0,100.0,99.70333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,2838
2025-03-01 13:15:00,922.42,0.0,100.0,106.39666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,2839
2025-03-01 13:30:00,905.47,0.0,100.0,101.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,2840
2025-03-01 13:45:00,909.7066666666666,0.0,100.0,104.76333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,78.0,68.0,2841
2025-03-01 14:00:00,909.7066666666666,0.0,100.0,106.78,1599.75,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,2842
2025-03-01 14:15:00,877.9200000000001,0.0,100.0,101.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,2843
2025-03-01 14:30:00,924.5366666666667,0.0,100.0,99.94333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,78.0,68.0,2844
2025-03-01 14:45:00,909.0,0.0,100.0,100.64,1599.75,70.0,100.0,74.0,70.0,72.0,69.44333333333334,67.0,69.0,78.0,68.0,2845
2025-03-01 15:00:00,903.35,0.0,100.0,100.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,2846
2025-03-01 15:15:00,861.6766666666666,0.0,100.0,101.69,1599.75,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,78.0,68.0,2847
2025-03-01 15:30:00,935.84,0.0,100.0,103.86,1599.75,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,78.0,68.0,2848
2025-03-01 15:45:00,885.6933333333333,0.0,100.0,99.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,68.0,2849
2025-03-01 16:00:00,908.9966666666666,0.0,100.0,102.44333333333334,1567.97,70.0,96.80666666666666,74.0,70.0,72.0,70.13333333333333,67.0,69.0,78.0,68.0,2850
2025-03-01 16:15:00,892.0500000000001,0.0,100.0,95.14333333333332,1531.95,70.0,93.16333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0,2851
2025-03-01 16:30:00,896.2866666666667,0.0,100.0,101.65333333333336,1494.5166666666664,70.0,89.22333333333331,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0,2852
2025-03-01 16:45:00,892.0466666666666,0.0,100.0,97.68,1457.79,70.0,85.32333333333334,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,2853
2025-03-01 17:00:00,880.0433333333334,0.0,100.0,94.34,1411.1766666666665,70.0,80.46333333333332,74.0,70.0,72.0,70.46666666666665,67.0,69.0,78.0,68.0,2854
2025-03-01 17:15:00,901.9366666666666,0.0,100.0,94.40666666666668,1354.67,70.0,74.75999999999999,74.0,70.0,72.0,70.56333333333333,67.0,69.0,78.0,68.0,2855
2025-03-01 17:30:00,945.02,0.0,100.0,100.89,1296.753333333333,70.0,68.55333333333333,74.0,70.0,72.0,70.63,67.0,69.0,78.0,68.0,2856
2025-03-01 17:45:00,923.1266666666668,0.0,100.0,97.93333333333334,1252.9633333333334,70.0,64.0,74.0,70.0,72.0,70.62666666666667,67.0,69.0,78.0,68.0,2857
2025-03-01 18:00:00,949.26,0.0,100.0,101.45,1220.4733333333334,70.0,60.70666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,2858
2025-03-01 18:15:00,911.8266666666668,0.0,100.0,109.76,1190.8100000000002,70.0,57.56,74.0,70.0,72.0,70.52666666666667,67.0,69.0,78.0,68.0,2859
2025-03-01 18:30:00,903.35,0.0,100.0,107.46333333333332,1169.62,70.0,55.47333333333333,74.0,70.0,72.0,70.43333333333334,67.0,69.0,78.0,68.0,2860
2025-03-01 18:45:00,945.02,0.0,100.0,119.29,1149.8466666666666,70.0,53.42,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,2861
2025-03-01 19:00:00,889.93,0.0,100.0,98.51,1127.243333333333,70.0,50.78666666666667,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,2862
2025-03-01 19:15:00,891.3433333333332,0.0,100.0,111.13333333333333,1079.2133333333334,70.0,46.09333333333333,74.0,70.0,72.0,70.46666666666667,67.0,69.0,78.0,68.0,2863
2025-03-01 19:30:00,913.9433333333332,0.0,100.0,125.89333333333332,1028.3666666666666,70.0,40.61666666666667,74.0,70.0,72.0,70.54666666666667,67.0,69.0,78.0,68.0,2864
2025-03-01 19:45:00,886.4,0.0,100.0,118.58,975.3933333333334,70.0,35.13,74.0,70.0,72.0,70.60000000000001,67.0,69.0,78.0,68.0,2865
2025-03-01 20:00:00,902.6433333333334,0.0,100.0,122.84,971.86,70.0,34.67,74.0,70.0,72.0,70.42666666666666,67.0,69.0,78.0,68.0,2866
2025-03-01 20:15:00,884.9866666666667,0.0,99.66666666666669,121.16666666666669,959.8533333333334,70.0,33.406666666666666,74.0,70.0,72.0,70.36,67.0,69.0,78.0,68.0,2867
2025-03-01 20:30:00,921.01,0.0,99.66666666666669,135.43333333333334,946.4333333333334,70.0,32.28,74.0,70.0,72.0,70.27333333333333,67.0,69.0,78.0,68.0,2868
2025-03-01 20:45:00,890.6366666666667,0.0,99.83333333333331,123.89,968.33,70.0,34.2,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,2869
2025-03-01 21:00:00,904.0566666666668,0.0,100.0,120.92666666666666,983.1633333333332,70.0,35.78666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,78.0,68.0,2870
2025-03-01 21:15:00,933.0133333333332,0.0,100.0,127.83666666666666,993.7533333333334,70.0,36.906666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,2871
2025-03-01 21:30:00,913.9433333333332,0.0,100.0,107.28000000000002,1018.4733333333334,70.0,39.42,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,2872
2025-03-01 21:45:00,920.3,0.0,100.0,94.74666666666668,1049.5533333333333,70.0,42.78333333333333,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,2873
2025-03-01 22:00:00,911.8233333333334,0.0,100.0,91.06333333333332,1050.9633333333334,70.0,42.76333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,2874
2025-03-01 22:15:00,905.47,0.0,100.0,105.98,1048.8433333333332,70.0,42.81,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,2875
2025-03-01 22:30:00,974.6866666666666,0.0,100.0,105.36666666666667,1077.0966666666666,70.0,45.66,74.0,70.0,72.0,69.79666666666667,67.0,69.0,78.0,68.0,2876
2025-03-01 22:45:00,930.8966666666666,0.0,100.0,100.02,1112.4133333333334,70.0,49.23333333333333,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,2877
2025-03-01 23:00:00,950.6733333333332,0.0,100.0,104.38333333333333,1119.4766666666667,70.0,49.95666666666667,74.0,70.0,72.0,69.77,67.0,69.0,78.0,68.0,2878
2025-03-01 23:15:00,931.6033333333334,0.0,100.0,95.45333333333332,1127.246666666667,70.0,50.72666666666667,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,2879
2025-03-01 23:30:00,900.5233333333332,0.0,100.0,94.48333333333332,1173.86,70.0,55.653333333333336,74.0,70.0,72.0,69.64333333333333,67.0,69.0,78.0,68.0,2880
2025-03-01 23:45:00,916.77,0.0,100.0,102.29,1240.9566666666667,70.0,62.50666666666667,74.0,70.0,72.0,69.45333333333333,67.0,69.0,78.0,68.0,2881
2025-03-02 00:00:00,914.6533333333332,0.0,100.0,109.19,1317.9433333333334,70.0,70.58666666666666,74.0,70.0,72.0,69.29666666666667,67.0,69.0,78.0,68.0,2882
2025-03-02 00:15:00,942.1966666666668,0.0,100.0,98.19666666666669,1398.46,70.0,79.12666666666667,74.0,70.0,72.0,69.16333333333334,67.0,69.0,78.0,68.0,2883
2025-03-02 00:30:00,921.71,0.0,100.0,94.41666666666669,1486.746666666667,70.0,88.36666666666667,74.0,70.0,72.0,69.04,67.0,69.0,78.0,68.0,2884
2025-03-02 00:45:00,919.5933333333334,0.0,100.0,95.57666666666668,1565.1466666666668,70.0,96.36,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,2885
2025-03-02 01:00:00,954.9066666666666,0.0,100.0,96.05333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.94666666666667,67.0,69.0,78.0,68.0,2886
2025-03-02 01:15:00,909.0,0.0,100.0,95.08,1599.75,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,78.0,68.0,2887
2025-03-02 01:30:00,909.0,0.0,100.0,95.03333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,78.0,68.0,2888
2025-03-02 01:45:00,938.6633333333332,0.0,100.0,95.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,78.0,68.0,2889
2025-03-02 02:00:00,895.5799999999999,0.0,100.0,95.65,1599.75,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,78.0,68.0,2890
2025-03-02 02:15:00,926.6566666666666,0.0,100.0,95.32333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,78.0,68.0,2891
2025-03-02 02:30:00,946.4333333333334,0.0,100.0,94.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.30333333333333,67.0,69.0,78.0,68.0,2892
2025-03-02 02:45:00,936.5433333333334,0.0,100.0,94.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.20333333333333,67.0,69.0,78.0,68.0,2893
2025-03-02 03:00:00,910.41,0.0,100.0,94.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.06666666666666,67.0,69.0,78.0,68.0,2894
2025-03-02 03:15:00,920.3,0.0,100.0,95.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,78.0,68.0,2895
2025-03-02 03:30:00,925.2433333333332,0.0,100.0,94.23,1599.75,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,78.0,68.0,2896
2025-03-02 03:45:00,914.65,0.0,100.0,94.98666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,78.0,68.0,2897
2025-03-02 04:00:00,904.7633333333332,0.0,100.0,97.64,1599.75,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,78.0,68.0,2898
2025-03-02 04:15:00,928.7766666666666,0.0,100.0,95.19,1599.75,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,78.0,68.0,2899
2025-03-02 04:30:00,936.5433333333334,0.0,100.0,96.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.53,67.0,69.0,78.0,68.0,2900
2025-03-02 04:45:00,938.6633333333334,0.0,100.0,94.87333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.43666666666667,67.0,69.0,78.0,68.0,2901
2025-03-02 05:00:00,912.5333333333332,0.0,100.0,94.55333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,78.0,68.0,2902
2025-03-02 05:15:00,922.4166666666666,0.0,100.0,95.93666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,78.0,68.0,2903
2025-03-02 05:30:00,906.1766666666668,0.0,100.0,96.79666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.2,67.0,69.0,78.0,68.0,2904
2025-03-02 05:45:00,985.9833333333332,0.0,100.0,96.48666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.08333333333333,67.0,69.0,78.0,68.0,2905
2025-03-02 06:00:00,896.2866666666667,0.0,100.0,105.14666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,78.0,68.0,2906
2025-03-02 06:15:00,913.2366666666668,0.0,100.0,100.30666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.94333333333333,67.0,69.0,78.0,68.0,2907
2025-03-02 06:30:00,890.64,0.0,100.0,95.85333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,78.0,68.0,2908
2025-03-02 06:45:00,943.6066666666666,0.0,100.0,97.46,1599.75,70.0,100.0,74.0,70.0,72.0,66.75666666666667,67.0,69.0,78.0,68.0,2909
2025-03-02 07:00:00,922.42,0.0,100.0,95.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,78.0,68.0,2910
2025-03-02 07:15:00,968.3266666666668,0.0,100.0,93.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.52,67.0,69.0,78.0,68.0,2911
2025-03-02 07:30:00,901.23,0.0,100.0,93.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.48,67.0,69.0,78.0,68.0,2912
2025-03-02 07:45:00,980.3333333333334,0.0,100.0,93.15,1599.75,70.0,100.0,74.0,70.0,72.0,66.38,67.0,69.0,78.0,68.0,2913
2025-03-02 08:00:00,947.8433333333332,0.0,100.0,92.91,1599.75,70.0,100.0,74.0,70.0,72.0,66.31666666666666,67.0,69.0,78.0,68.0,2914
2025-03-02 08:15:00,932.3066666666668,0.0,100.0,95.24,1599.75,70.0,100.0,74.0,70.0,72.0,66.22333333333333,67.0,69.0,78.0,68.0,2915
2025-03-02 08:30:00,914.65,0.0,100.0,96.01333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,78.0,68.0,2916
2025-03-02 08:45:00,910.4133333333334,0.0,100.0,95.19,1599.75,70.0,100.0,74.0,70.0,72.0,66.05666666666666,67.0,69.0,78.0,68.0,2917
2025-03-02 09:00:00,905.4666666666668,0.0,100.0,94.2,1599.75,70.0,100.0,74.0,70.0,72.0,65.99,67.0,69.0,78.0,68.0,2918
2025-03-02 09:15:00,909.7066666666666,0.0,100.0,93.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,78.0,68.0,2919
2025-03-02 09:30:00,925.2466666666666,0.0,100.0,92.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.82333333333332,67.0,69.0,78.0,68.0,2920
2025-03-02 09:45:00,948.5533333333332,0.0,100.0,93.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,78.0,68.0,2921
2025-03-02 10:00:00,904.76,0.0,100.0,95.62,1599.75,70.0,100.0,74.0,70.0,72.0,65.72,67.0,69.0,78.0,68.0,2922
2025-03-02 10:15:00,941.49,0.0,100.0,94.65666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.62,67.0,69.0,78.0,68.0,2923
2025-03-02 10:30:00,923.1233333333332,0.0,100.0,95.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.58333333333333,67.0,69.0,78.0,68.0,2924
2025-03-02 10:45:00,937.25,0.0,100.0,95.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,78.0,68.0,2925
2025-03-02 11:00:00,912.53,0.0,100.0,96.52666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.47333333333333,67.0,69.0,78.0,68.0,2926
2025-03-02 11:15:00,902.6433333333332,0.0,100.0,92.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.42999999999999,67.0,69.0,78.0,68.0,2927
2025-03-02 11:30:00,947.14,0.0,100.0,95.64,1599.75,70.0,100.0,74.0,70.0,72.0,65.36999999999999,67.0,69.0,78.0,68.0,2928
2025-03-02 11:45:00,933.7166666666668,0.0,100.0,94.13,1599.75,70.0,100.0,74.0,70.0,72.0,65.33999999999999,67.0,69.0,78.0,68.0,2929
2025-03-02 12:00:00,921.71,0.0,100.0,95.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,65.29,67.0,69.0,78.0,68.0,2930
2025-03-02 12:15:00,941.49,0.0,100.0,95.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,65.25,67.0,69.0,78.0,68.0,2931
2025-03-02 12:30:00,912.5333333333332,0.0,100.0,95.76333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,65.22333333333333,67.0,69.0,78.0,68.0,2932
2025-03-02 12:45:00,966.21,0.0,100.0,94.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,65.19666666666666,67.0,69.0,78.0,68.0,2933
2025-03-02 13:00:00,897.6966666666667,0.0,100.0,92.58,1599.75,70.0,100.0,74.0,70.0,72.0,65.22333333333333,67.0,69.0,78.0,68.0,2934
2025-03-02 13:15:00,923.1233333333332,0.0,100.0,96.98,1599.75,70.0,100.0,74.0,70.0,72.0,65.27333333333333,67.0,69.0,78.0,68.0,2935
2025-03-02 13:30:00,969.0366666666667,0.0,100.0,98.51333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,65.33999999999999,67.0,69.0,78.0,68.0,2936
2025-03-02 13:45:00,942.9,0.0,100.0,99.30666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,78.0,68.0,2937
2025-03-02 14:00:00,935.1333333333332,0.0,100.0,95.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,65.56,67.0,69.0,78.0,68.0,2938
2025-03-02 14:15:00,942.9,0.0,100.0,94.22333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,65.64999999999999,67.0,69.0,78.0,68.0,2939
2025-03-02 14:30:00,940.7833333333334,0.0,100.0,94.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,78.0,68.0,2940
2025-03-02 14:45:00,918.18,0.0,100.0,94.98,1599.75,70.0,100.0,74.0,70.0,72.0,65.93666666666667,67.0,69.0,78.0,68.0,2941
2025-03-02 15:00:00,966.21,0.0,100.0,96.04,1599.75,70.0,100.0,74.0,70.0,72.0,66.10333333333334,67.0,69.0,78.0,68.0,2942
2025-03-02 15:15:00,927.3666666666668,0.0,100.0,100.26333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,78.0,68.0,2943
2025-03-02 15:30:00,947.14,0.0,100.0,97.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.46333333333332,67.0,69.0,78.0,68.0,2944
2025-03-02 15:45:00,920.3,0.0,100.0,99.41666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,66.61333333333333,67.0,69.0,78.0,68.0,2945
2025-03-02 16:00:00,972.5633333333334,0.0,100.0,100.01,1599.75,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,78.0,68.0,2946
2025-03-02 16:15:00,918.18,0.0,100.0,99.53000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,67.04,67.0,69.0,78.0,68.0,2947
2025-03-02 16:30:00,896.9933333333333,0.0,100.0,98.92,1599.75,70.0,100.0,74.0,70.0,72.0,67.24333333333333,67.0,69.0,78.0,68.0,2948
2025-03-02 16:45:00,928.07,0.0,100.0,99.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,78.0,68.0,2949
2025-03-02 17:00:00,947.8466666666668,0.0,100.0,99.52333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,78.0,68.0,2950
2025-03-02 17:15:00,899.82,0.0,100.0,105.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.85333333333334,67.0,69.0,78.0,68.0,2951
2025-03-02 17:30:00,947.14,0.0,100.0,101.34,1599.75,70.0,100.0,74.0,70.0,72.0,68.07333333333334,67.0,69.0,78.0,68.0,2952
2025-03-02 17:45:00,926.6566666666668,0.0,100.0,100.07,1599.75,70.0,100.0,74.0,70.0,72.0,68.25666666666666,67.0,69.0,78.0,68.0,2953
2025-03-02 18:00:00,872.98,0.0,100.0,99.30333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,2954
2025-03-02 18:15:00,933.0133333333332,0.0,100.0,102.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.67,67.0,69.0,78.0,68.0,2955
2025-03-02 18:30:00,926.66,0.0,100.0,102.70333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,78.0,68.0,2956
2025-03-02 18:45:00,929.48,0.0,100.0,100.69333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,78.0,68.0,2957
2025-03-02 19:00:00,917.4766666666666,0.0,100.0,104.87333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,2958
2025-03-02 19:15:00,896.29,0.0,100.0,103.03333333333336,1569.3833333333332,70.0,97.09,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,2959
2025-03-02 19:30:00,912.53,0.0,100.0,98.27,1466.97,70.0,86.51666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,68.0,2960
2025-03-02 19:45:00,896.9933333333333,0.0,100.0,102.96999999999998,1354.6699999999998,70.0,74.87666666666667,74.0,70.0,72.0,70.86,67.0,69.0,78.0,68.0,2961
2025-03-02 20:00:00,895.5799999999999,0.0,100.0,100.39333333333332,1232.4833333333331,70.0,61.76,74.0,70.0,72.0,71.12666666666667,67.0,69.0,78.0,68.0,2962
2025-03-02 20:15:00,882.8699999999999,0.0,100.0,117.45666666666666,1103.9366666666667,70.0,48.39000000000001,74.0,70.0,72.0,71.32666666666667,67.0,69.0,78.0,68.0,2963
2025-03-02 20:30:00,919.5966666666668,0.0,99.66666666666669,111.58,985.28,70.0,36.09333333333333,74.0,70.0,72.0,71.42333333333333,67.0,69.0,78.0,68.0,2964
2025-03-02 20:45:00,884.2766666666666,0.0,84.5,89.21666666666665,877.2166666666667,70.0,25.03,74.0,70.0,72.0,71.44333333333333,67.0,69.0,78.0,68.0,2965
2025-03-02 21:00:00,807.9966666666666,0.0,73.5,80.49666666666667,790.34,70.0,15.736666666666665,74.0,70.0,72.0,71.37666666666667,67.0,69.0,78.0,68.0,2966
2025-03-02 21:15:00,707.0,0.0,65.66666666666667,77.99000000000001,692.1666666666666,70.0,5.383333333333333,74.0,70.0,72.0,71.37333333333333,67.0,69.0,78.0,68.0,2967
2025-03-02 21:30:00,649.0833333333334,0.0,61.0,77.25333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,78.0,68.0,2968
2025-03-02 21:45:00,626.48,0.0,61.66666666666666,73.51333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,78.0,68.0,2969
2025-03-02 22:00:00,622.2433333333333,0.0,61.66666666666666,72.8,639.9,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,78.0,68.0,2970
2025-03-02 22:15:00,633.5466666666667,0.0,61.66666666666666,73.17666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,78.0,68.0,2971
2025-03-02 22:30:00,625.7733333333333,0.0,62.16666666666666,76.01666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,68.0,2972
2025-03-02 22:45:00,648.3733333333333,0.0,62.66666666666666,74.43666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,78.0,68.0,2973
2025-03-02 23:00:00,633.5466666666666,0.0,62.66666666666666,74.41000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,78.0,68.0,2974
2025-03-02 23:15:00,663.9166666666666,0.0,63.333333333333336,75.79333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,78.0,68.0,2975
2025-03-02 23:30:00,634.9599999999999,0.0,63.5,72.30333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,68.0,2976
2025-03-02 23:45:00,662.5033333333332,0.0,63.333333333333336,71.53333333333333,650.4933333333333,70.0,1.1133333333333333,74.0,70.0,72.0,70.16333333333334,67.0,69.0,78.0,68.0,2977
2025-03-03 00:00:00,767.0366666666667,0.0,75.33333333333333,72.90666666666668,774.8033333333333,70.0,13.92,74.0,70.0,72.0,69.40333333333334,67.0,69.0,78.0,68.0,2978
2025-03-03 00:15:00,905.4666666666668,0.0,87.5,77.55,918.89,70.0,29.133333333333336,74.0,70.0,72.0,68.95666666666666,67.0,69.0,78.0,68.0,2979
2025-03-03 00:30:00,918.1833333333334,0.0,99.83333333333331,108.14333333333332,1056.6133333333337,70.0,43.5,74.0,70.0,72.0,68.7,67.0,69.0,78.0,68.0,2980
2025-03-03 00:45:00,961.2633333333332,0.0,100.0,112.56,1174.5666666666666,70.0,55.74,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,2981
2025-03-03 01:00:00,916.77,0.0,100.0,104.63,1277.6833333333334,70.0,66.54,74.0,70.0,72.0,68.59,67.0,69.0,78.0,68.0,2982
2025-03-03 01:15:00,919.5933333333332,0.0,100.0,103.59666666666664,1379.39,70.0,76.94,74.0,70.0,72.0,68.58666666666666,67.0,69.0,78.0,68.0,2983
2025-03-03 01:30:00,932.3066666666668,0.0,100.0,95.46333333333332,1483.2166666666665,70.0,87.59333333333332,74.0,70.0,72.0,68.58666666666666,67.0,69.0,78.0,68.0,2984
2025-03-03 01:45:00,920.3033333333332,0.0,100.0,109.91,1573.62,70.0,97.06666666666666,74.0,70.0,72.0,68.59,67.0,69.0,78.0,68.0,2985
2025-03-03 02:00:00,907.59,0.0,100.0,99.10333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,2986
2025-03-03 02:15:00,966.21,0.0,100.0,99.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,78.0,68.0,2987
2025-03-03 02:30:00,957.0266666666666,0.0,100.0,100.83,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,2988
2025-03-03 02:45:00,906.88,0.0,100.0,115.77666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,2989
2025-03-03 03:00:00,907.5866666666668,0.0,100.0,102.74333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,78.0,68.0,2990
2025-03-03 03:15:00,890.6366666666667,0.0,100.0,104.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,78.0,68.0,2991
2025-03-03 03:30:00,918.8866666666668,0.0,100.0,114.6,1599.75,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,78.0,68.0,2992
2025-03-03 03:45:00,939.37,0.0,100.0,115.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,78.0,68.0,2993
2025-03-03 04:00:00,942.9,0.0,100.0,107.08333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.06666666666666,67.0,69.0,78.0,68.0,2994
2025-03-03 04:15:00,917.4766666666666,0.0,100.0,112.35333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,2995
2025-03-03 04:30:00,938.6633333333332,0.0,100.0,117.67666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.97,67.0,69.0,78.0,68.0,2996
2025-03-03 04:45:00,905.4666666666668,0.0,100.0,110.67666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.88333333333334,67.0,69.0,78.0,68.0,2997
2025-03-03 05:00:00,930.19,0.0,100.0,102.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,78.0,68.0,2998
2025-03-03 05:15:00,891.3433333333334,0.0,100.0,103.52,1599.75,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,78.0,68.0,2999
2025-03-03 05:30:00,946.4333333333334,0.0,100.0,101.52666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.71666666666665,67.0,69.0,78.0,68.0,3000
2025-03-03 05:45:00,950.67,0.0,100.0,109.56666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,78.0,68.0,3001
2025-03-03 06:00:00,903.3533333333334,0.0,100.0,103.1,1599.75,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,78.0,68.0,3002
2025-03-03 06:15:00,922.42,0.0,100.0,111.28666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.35,67.0,69.0,78.0,68.0,3003
2025-03-03 06:30:00,933.0133333333332,0.0,100.0,113.99666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,78.0,68.0,3004
2025-03-03 06:45:00,916.77,0.0,100.0,115.12,1599.75,70.0,100.0,74.0,70.0,72.0,67.22333333333333,67.0,69.0,78.0,68.0,3005
2025-03-03 07:00:00,905.4666666666668,0.0,100.0,102.92,1599.75,70.0,100.0,74.0,70.0,72.0,67.19,67.0,69.0,78.0,68.0,3006
2025-03-03 07:15:00,909.7066666666666,0.0,100.0,115.15,1599.75,70.0,100.0,74.0,70.0,72.0,67.14333333333333,67.0,69.0,78.0,68.0,3007
2025-03-03 07:30:00,932.31,0.0,100.0,109.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,78.0,68.0,3008
2025-03-03 07:45:00,918.18,0.0,100.0,101.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,67.03333333333333,67.0,69.0,78.0,68.0,3009
2025-03-03 08:00:00,916.0666666666666,0.0,100.0,109.31666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,66.96,67.0,69.0,78.0,68.0,3010
2025-03-03 08:15:00,915.3566666666666,0.0,100.0,108.52333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,66.95,67.0,69.0,78.0,68.0,3011
2025-03-03 08:30:00,933.0166666666668,0.0,100.0,107.98666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.90333333333332,67.0,69.0,78.0,68.0,3012
2025-03-03 08:45:00,930.8933333333334,0.0,100.0,111.67666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.84666666666666,67.0,69.0,78.0,68.0,3013
2025-03-03 09:00:00,921.7133333333333,0.0,100.0,115.61333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,78.0,68.0,3014
2025-03-03 09:15:00,913.2366666666668,0.0,100.0,107.36333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.75666666666667,67.0,69.0,78.0,68.0,3015
2025-03-03 09:30:00,912.53,0.0,100.0,105.47,1599.75,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,78.0,68.0,3016
2025-03-03 09:45:00,976.0966666666668,0.0,100.0,113.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,66.72333333333334,67.0,69.0,78.0,68.0,3017
2025-03-03 10:00:00,930.19,0.0,100.0,116.9,1599.75,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,78.0,68.0,3018
2025-03-03 10:15:00,925.95,0.0,100.0,107.54,1599.75,70.0,100.0,74.0,70.0,72.0,66.73666666666666,67.0,69.0,78.0,68.0,3019
2025-03-03 10:30:00,925.95,0.0,100.0,107.47333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,78.0,68.0,3020
2025-03-03 10:45:00,969.0333333333332,0.0,100.0,113.35333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,78.0,68.0,3021
2025-03-03 11:00:00,920.2966666666666,0.0,100.0,106.59,1599.75,70.0,100.0,74.0,70.0,72.0,66.78666666666668,67.0,69.0,78.0,68.0,3022
2025-03-03 11:15:00,941.49,0.0,100.0,111.51333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,66.80333333333334,67.0,69.0,78.0,68.0,3023
2025-03-03 11:30:00,917.4733333333334,0.0,100.0,105.64333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,78.0,68.0,3024
2025-03-03 11:45:00,935.8366666666668,0.0,100.0,118.13,1599.75,70.0,100.0,74.0,70.0,72.0,66.84666666666666,67.0,69.0,78.0,68.0,3025
2025-03-03 12:00:00,924.5366666666667,0.0,100.0,118.21,1599.75,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,78.0,68.0,3026
2025-03-03 12:15:00,941.4866666666668,0.0,100.0,119.87,1599.75,70.0,100.0,74.0,70.0,72.0,66.98666666666666,67.0,69.0,78.0,68.0,3027
2025-03-03 12:30:00,926.6566666666668,0.0,100.0,121.42666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.07666666666667,67.0,69.0,78.0,68.0,3028
2025-03-03 12:45:00,918.8866666666668,0.0,100.0,119.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,67.15333333333332,67.0,69.0,78.0,68.0,3029
2025-03-03 13:00:00,921.7133333333336,0.0,100.0,99.90666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,78.0,68.0,3030
2025-03-03 13:15:00,961.2633333333332,0.0,100.0,114.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,78.0,68.0,3031
2025-03-03 13:30:00,939.3666666666668,0.0,100.0,108.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,67.48666666666666,67.0,69.0,78.0,68.0,3032
2025-03-03 13:45:00,880.04,0.0,100.0,107.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,78.0,68.0,3033
2025-03-03 14:00:00,928.07,0.0,100.0,105.21666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,78.0,68.0,3034
2025-03-03 14:15:00,954.9066666666666,0.0,100.0,109.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.03666666666666,67.0,69.0,78.0,68.0,3035
2025-03-03 14:30:00,930.1866666666666,0.0,100.0,100.4,1599.75,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,78.0,68.0,3036
2025-03-03 14:45:00,890.6366666666667,0.0,100.0,100.19666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,78.0,68.0,3037
2025-03-03 15:00:00,934.4266666666666,0.0,100.0,103.71,1599.75,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,78.0,68.0,3038
2025-03-03 15:15:00,908.2933333333334,0.0,100.0,102.69666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,78.0,68.0,3039
2025-03-03 15:30:00,933.72,0.0,100.0,103.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,78.0,68.0,3040
2025-03-03 15:45:00,896.2866666666667,0.0,100.0,104.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,3041
2025-03-03 16:00:00,935.8366666666668,0.0,100.0,100.35,1594.8066666666666,70.0,99.63333333333333,74.0,70.0,72.0,69.95,67.0,69.0,78.0,68.0,3042
2025-03-03 16:15:00,895.5799999999999,0.0,100.0,101.43666666666668,1548.1933333333334,70.0,94.90333333333332,74.0,70.0,72.0,70.21666666666667,67.0,69.0,78.0,68.0,3043
2025-03-03 16:30:00,925.2433333333332,0.0,100.0,97.54333333333334,1462.7333333333331,70.0,85.72666666666667,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,68.0,3044
2025-03-03 16:45:00,879.3366666666667,0.0,100.0,108.24666666666668,1347.6066666666666,70.0,73.72333333333334,74.0,70.0,72.0,70.86,67.0,69.0,78.0,68.0,3045
2025-03-03 17:00:00,875.8066666666667,0.0,100.0,98.04,1234.6,70.0,62.10666666666666,74.0,70.0,72.0,71.08666666666666,67.0,69.0,78.0,68.0,3046
2025-03-03 17:15:00,911.12,0.0,100.0,99.81,1136.4233333333334,70.0,51.86000000000001,74.0,70.0,72.0,71.17,67.0,69.0,78.0,68.0,3047
2025-03-03 17:30:00,981.7466666666666,0.0,100.0,108.98333333333332,1059.44,70.0,43.68000000000001,74.0,70.0,72.0,71.12,67.0,69.0,78.0,68.0,3048
2025-03-03 17:45:00,1051.6733333333334,0.0,99.83333333333331,104.91333333333334,1084.8666666666666,70.0,46.39000000000001,74.0,70.0,72.0,70.64,67.0,69.0,78.0,68.0,3049
2025-03-03 18:00:00,1069.33,0.0,99.66666666666669,92.45666666666666,1098.2866666666666,70.0,47.77666666666666,74.0,70.0,72.0,70.38666666666667,67.0,69.0,78.0,68.0,3050
2025-03-03 18:15:00,1060.8533333333337,0.0,99.83333333333331,104.47333333333334,1107.4666666666667,70.0,48.82,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0,3051
2025-03-03 18:30:00,1113.1166666666666,0.0,99.33333333333331,92.66666666666669,1108.1733333333334,70.0,49.19333333333333,74.0,70.0,72.0,70.14,67.0,69.0,78.0,68.0,3052
2025-03-03 18:45:00,1081.3333333333333,0.0,85.0,91.59666666666668,1073.5666666666666,70.0,45.5,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,3053
2025-03-03 19:00:00,1114.5333333333333,0.0,79.5,81.85000000000001,1077.8066666666666,70.0,45.75666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,68.0,3054
2025-03-03 19:15:00,1083.4533333333331,0.0,77.83333333333333,84.43666666666667,1084.8633333333337,70.0,46.52333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0,3055
2025-03-03 19:30:00,1051.67,0.0,74.33333333333333,77.13333333333334,1052.3766666666668,70.0,43.25666666666666,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,68.0,3056
2025-03-03 19:45:00,1010.0,0.0,72.0,74.78666666666666,1012.8233333333334,70.0,39.123333333333335,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,68.0,3057
2025-03-03 20:00:00,966.9166666666666,0.0,65.33333333333333,83.52,958.44,70.0,33.36666666666667,74.0,70.0,72.0,70.44333333333333,67.0,69.0,78.0,68.0,3058
2025-03-03 20:15:00,911.12,0.0,60.833333333333336,83.34333333333333,906.88,70.0,27.986666666666668,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,68.0,3059
2025-03-03 20:30:00,834.84,0.0,58.333333333333336,87.17666666666666,856.0233333333334,70.0,22.83,74.0,70.0,72.0,70.58,67.0,69.0,78.0,68.0,3060
2025-03-03 20:45:00,783.9866666666667,0.0,53.333333333333336,79.91666666666667,781.16,70.0,14.826666666666668,74.0,70.0,72.0,70.73,67.0,69.0,78.0,68.0,3061
2025-03-03 21:00:00,694.2866666666665,0.0,49.16666666666666,85.98,699.23,70.0,6.510000000000001,74.0,70.0,72.0,70.85666666666667,67.0,69.0,78.0,68.0,3062
2025-03-03 21:15:00,658.2666666666668,0.0,44.333333333333336,80.76333333333334,641.3133333333334,70.0,0.2266666666666666,74.0,70.0,72.0,70.98,67.0,69.0,78.0,68.0,3063
2025-03-03 21:30:00,647.67,0.0,44.66666666666666,85.29333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.02666666666666,67.0,69.0,78.0,68.0,3064
2025-03-03 21:45:00,647.67,0.0,44.833333333333336,82.10000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,78.0,68.0,3065
2025-03-03 22:00:00,656.15,0.0,44.833333333333336,87.19666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,78.0,68.0,3066
2025-03-03 22:15:00,631.4266666666666,0.0,45.5,83.41666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,78.0,68.0,3067
2025-03-03 22:30:00,637.0766666666667,0.0,45.833333333333336,85.01,639.9,70.0,0.0,74.0,70.0,72.0,71.01,67.0,69.0,78.0,68.0,3068
2025-03-03 22:45:00,616.5966666666667,0.0,46.0,93.57666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.84333333333333,67.0,69.0,78.0,68.0,3069
2025-03-03 23:00:00,633.5466666666666,0.0,45.833333333333336,92.77,639.9,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,3070
2025-03-03 23:15:00,639.9033333333333,0.0,47.16666666666666,94.99666666666668,651.9066666666666,70.0,1.1366666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,68.0,3071
2025-03-03 23:30:00,795.9933333333333,0.0,53.66666666666666,103.95666666666666,777.63,70.0,14.293333333333331,74.0,70.0,72.0,69.38333333333333,67.0,69.0,78.0,68.0,3072
2025-03-03 23:45:00,947.14,0.0,63.833333333333336,108.41,941.49,70.0,31.570000000000004,74.0,70.0,72.0,68.85666666666667,67.0,69.0,78.0,68.0,3073
2025-03-04 00:00:00,1056.6166666666668,0.0,74.83333333333333,85.58999999999999,1077.8033333333333,70.0,46.26,74.0,70.0,72.0,68.63333333333334,67.0,69.0,78.0,68.0,3074
2025-03-04 00:15:00,1161.1466666666668,0.0,87.0,86.78000000000002,1183.04,70.0,56.48,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,3075
2025-03-04 00:30:00,1195.05,0.0,99.0,100.20333333333332,1273.4466666666667,70.0,66.01,74.0,70.0,72.0,68.64,67.0,69.0,78.0,68.0,3076
2025-03-04 00:45:00,1157.6133333333337,0.0,100.0,120.8,1353.9666666666665,70.0,74.36,74.0,70.0,72.0,68.72,67.0,69.0,78.0,68.0,3077
2025-03-04 01:00:00,1189.4,0.0,100.0,107.74333333333334,1441.5466666666669,70.0,83.47,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3078
2025-03-04 01:15:00,1174.5666666666668,0.0,100.0,108.00333333333332,1513.5866666666668,70.0,91.01,74.0,70.0,72.0,68.83333333333333,67.0,69.0,78.0,68.0,3079
2025-03-04 01:30:00,1101.8166666666666,0.0,100.0,110.33666666666666,1564.4399999999998,70.0,96.50666666666666,74.0,70.0,72.0,68.96,67.0,69.0,78.0,68.0,3080
2025-03-04 01:45:00,1105.35,0.0,100.0,103.60333333333334,1598.34,70.0,99.93666666666668,74.0,70.0,72.0,69.03333333333335,67.0,69.0,78.0,68.0,3081
2025-03-04 02:00:00,1108.1766666666665,0.0,100.0,99.90333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,78.0,68.0,3082
2025-03-04 02:15:00,1051.67,0.0,100.0,107.42,1599.75,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,78.0,68.0,3083
2025-03-04 02:30:00,1034.013333333333,0.0,100.0,106.52333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,78.0,68.0,3084
2025-03-04 02:45:00,1023.4166666666666,0.0,100.0,104.23,1599.75,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,78.0,68.0,3085
2025-03-04 03:00:00,979.6266666666668,0.0,100.0,104.47333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.25999999999999,67.0,69.0,78.0,68.0,3086
2025-03-04 03:15:00,958.44,0.0,100.0,99.82333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,78.0,68.0,3087
2025-03-04 03:30:00,964.09,0.0,100.0,103.05333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,78.0,68.0,3088
2025-03-04 03:45:00,982.4533333333334,0.0,100.0,100.7,1599.75,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,3089
2025-03-04 04:00:00,996.58,0.0,100.0,102.72333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,3090
2025-03-04 04:15:00,1036.1333333333332,0.0,100.0,104.18,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3091
2025-03-04 04:30:00,1005.0566666666668,0.0,100.0,102.45333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,78.0,68.0,3092
2025-03-04 04:45:00,995.1666666666666,0.0,100.0,107.23,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3093
2025-03-04 05:00:00,1003.6466666666666,0.0,100.0,107.50333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,3094
2025-03-04 05:15:00,1004.35,0.0,100.0,103.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,3095
2025-03-04 05:30:00,1000.8166666666666,0.0,100.0,106.86333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,3096
