time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 05:45:00,964.09,0.0,100.0,107.55,1599.75,70.0,100.0,74.0,70.0,72.0,69.73666666666666,67.0,69.0,78.0,68.0,3097
2025-03-04 06:00:00,952.79,0.0,100.0,107.05,1599.75,70.0,100.0,74.0,70.0,72.0,69.72333333333334,67.0,69.0,78.0,68.0,3098
2025-03-04 06:15:00,973.2733333333334,0.0,100.0,100.78666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3099
2025-03-04 06:30:00,996.58,0.0,100.0,100.52666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3100
2025-03-04 06:45:00,1004.35,0.0,100.0,102.65,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,3101
2025-03-04 07:00:00,959.8533333333334,0.0,100.0,102.40333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,3102
2025-03-04 07:15:00,1006.47,0.0,100.0,105.76,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3103
2025-03-04 07:30:00,1002.9366666666666,0.0,100.0,97.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3104
2025-03-04 07:45:00,985.28,0.0,100.0,99.20666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3105
2025-03-04 08:00:00,1012.12,0.0,100.0,98.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3106
2025-03-04 08:15:00,977.51,0.0,100.0,98.30333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,3107
2025-03-04 08:30:00,984.5733333333334,0.0,100.0,105.11666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,3108
2025-03-04 08:45:00,983.16,0.0,100.0,97.78000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,3109
2025-03-04 09:00:00,965.5033333333334,0.0,100.0,96.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,3110
2025-03-04 09:15:00,971.86,0.0,100.0,98.29,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,3111
2025-03-04 09:30:00,993.7533333333332,0.0,100.0,99.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,68.0,3112
2025-03-04 09:45:00,971.1533333333332,0.0,100.0,104.94333333333331,1594.1,70.0,99.35333333333334,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,3113
2025-03-04 10:00:00,967.62,0.0,100.0,102.66333333333334,1563.0266666666666,70.0,96.3,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0,3114
2025-03-04 10:15:00,987.3966666666666,0.0,100.0,99.34,1523.4733333333334,70.0,92.34333333333332,74.0,70.0,72.0,70.26666666666667,67.0,69.0,78.0,68.0,3115
2025-03-04 10:30:00,1021.3,0.0,100.0,109.40666666666668,1479.6833333333334,70.0,87.56333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,68.0,3116
2025-03-04 10:45:00,1078.506666666667,0.0,100.0,102.87666666666668,1454.256666666667,70.0,84.97666666666667,74.0,70.0,72.0,70.35000000000001,67.0,69.0,78.0,68.0,3117
2025-03-04 11:00:00,1113.12,0.0,100.0,103.03000000000002,1450.7266666666667,70.0,84.46333333333332,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,68.0,3118
2025-03-04 11:15:00,1087.6933333333334,0.0,100.0,100.49666666666668,1441.5466666666669,70.0,83.55666666666667,74.0,70.0,72.0,70.22333333333333,67.0,69.0,78.0,68.0,3119
2025-03-04 11:30:00,1101.11,0.0,100.0,104.52,1447.1966666666667,70.0,83.86,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0,3120
2025-03-04 11:45:00,1135.72,0.0,100.0,105.01,1438.72,70.0,83.40666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,3121
2025-03-04 12:00:00,1130.07,0.0,100.0,106.36666666666667,1430.243333333333,70.0,82.44333333333333,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,3122
2025-03-04 12:15:00,1105.35,0.0,100.0,103.73333333333332,1424.5966666666666,70.0,81.66666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,3123
2025-03-04 12:30:00,1117.36,0.0,100.0,102.41666666666669,1421.7700000000002,70.0,81.38666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,68.0,3124
2025-03-04 12:45:00,1125.13,0.0,100.0,108.25,1415.41,70.0,80.85,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,3125
2025-03-04 13:00:00,970.4500000000002,0.0,84.16666666666667,101.18666666666668,1156.9066666666668,70.0,53.9,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,3126
2025-03-04 13:15:00,639.1966666666667,0.0,46.66666666666666,85.37,639.9,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,68.0,3127
2025-03-04 13:30:00,642.73,0.0,47.0,86.05333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,3128
2025-03-04 13:45:00,652.6133333333333,0.0,46.833333333333336,78.61333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,68.0,3129
2025-03-04 14:00:00,640.61,0.0,46.833333333333336,80.64333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,78.0,68.0,3130
2025-03-04 14:15:00,630.0133333333333,0.0,46.833333333333336,81.71666666666665,639.9,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,78.0,68.0,3131
2025-03-04 14:30:00,639.1933333333333,0.0,44.66666666666666,84.12666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,3132
2025-03-04 14:45:00,635.6633333333333,0.0,43.333333333333336,85.04,639.9,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0,3133
2025-03-04 15:00:00,643.4333333333334,0.0,42.5,84.24333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,78.0,68.0,3134
2025-03-04 15:15:00,639.1933333333333,0.0,44.5,81.22333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,78.0,68.0,3135
2025-03-04 15:30:00,639.9033333333333,0.0,44.833333333333336,81.60666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,3136
2025-03-04 15:45:00,628.6033333333334,0.0,44.833333333333336,77.26333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,78.0,68.0,3137
2025-03-04 16:00:00,639.9066666666666,0.0,45.16666666666666,82.16333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,3138
2025-03-04 16:15:00,678.0433333333334,0.0,47.333333333333336,80.52,682.28,70.0,4.553333333333334,74.0,70.0,72.0,69.97666666666667,67.0,69.0,78.0,68.0,3139
2025-03-04 16:30:00,744.4366666666666,0.0,51.833333333333336,87.96999999999998,726.0666666666666,70.0,9.053333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,68.0,3140
2025-03-04 16:45:00,728.1899999999999,0.0,51.5,78.63,738.0766666666667,70.0,10.346666666666666,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3141
2025-03-04 17:00:00,844.7266666666666,0.0,57.333333333333336,83.14333333333333,834.84,70.0,20.31,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,3142
2025-03-04 17:15:00,838.37,0.0,56.66666666666666,80.43,829.8966666666666,70.0,20.093333333333334,74.0,70.0,72.0,69.60333333333334,67.0,69.0,78.0,68.0,3143
2025-03-04 17:30:00,815.7733333333334,0.0,56.5,77.13,824.2466666666666,70.0,19.166666666666668,74.0,70.0,72.0,69.74666666666666,67.0,69.0,78.0,68.0,3144
2025-03-04 17:45:00,849.6700000000001,0.0,57.66666666666666,79.05333333333333,843.3133333333334,70.0,21.25,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,68.0,3145
2025-03-04 18:00:00,767.7400000000001,0.0,54.833333333333336,84.26666666666667,783.9866666666667,70.0,15.013333333333334,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0,3146
2025-03-04 18:15:00,783.2833333333333,0.0,53.333333333333336,87.84333333333332,761.3833333333333,70.0,12.836666666666666,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0,3147
2025-03-04 18:30:00,731.0166666666668,0.0,52.333333333333336,86.11,720.4200000000001,70.0,8.62,74.0,70.0,72.0,70.28666666666668,67.0,69.0,78.0,68.0,3148
2025-03-04 18:45:00,672.39,0.0,50.66666666666666,80.12,675.2166666666667,70.0,3.8333333333333335,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,3149
2025-03-04 19:00:00,659.68,0.0,50.16666666666666,81.33333333333333,666.0333333333333,70.0,2.8833333333333333,74.0,70.0,72.0,70.3,67.0,69.0,78.0,68.0,3150
2025-03-04 19:15:00,677.3366666666667,0.0,51.0,77.97333333333334,676.63,70.0,3.883333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,78.0,68.0,3151
2025-03-04 19:30:00,721.1233333333333,0.0,52.66666666666666,81.18,695.6999999999999,70.0,6.010000000000001,74.0,70.0,72.0,70.03333333333335,67.0,69.0,78.0,68.0,3152
2025-03-04 19:45:00,716.18,0.0,53.333333333333336,89.08333333333333,697.82,70.0,6.243333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,3153
2025-03-04 20:00:00,689.34,0.0,52.16666666666666,87.06,685.1033333333334,70.0,4.746666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,68.0,3154
2025-03-04 20:15:00,665.33,0.0,52.5,83.66333333333334,678.0433333333334,70.0,4.0633333333333335,74.0,70.0,72.0,70.07333333333334,67.0,69.0,78.0,68.0,3155
2025-03-04 20:30:00,667.4499999999999,0.0,52.333333333333336,79.61333333333333,661.09,70.0,2.353333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0,3156
2025-03-04 20:45:00,638.4866666666667,0.0,52.16666666666666,80.71,647.6733333333333,70.0,0.9466666666666668,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0,3157
2025-03-04 21:00:00,634.2533333333332,0.0,65.33333333333333,82.77333333333333,673.8066666666667,70.0,3.286666666666666,74.0,70.0,72.0,69.98333333333333,67.0,69.0,78.0,68.0,3158
2025-03-04 21:15:00,667.4466666666667,0.0,76.0,84.99333333333334,680.8666666666667,70.0,4.383333333333334,74.0,70.0,72.0,69.96333333333332,67.0,69.0,78.0,68.0,3159
2025-03-04 21:30:00,679.4533333333334,0.0,75.0,78.38666666666667,670.9766666666666,70.0,3.3466666666666662,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0,3160
2025-03-04 21:45:00,686.5166666666668,0.0,76.5,76.28333333333335,679.4533333333333,70.0,4.25,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,3161
2025-03-04 22:00:00,685.1033333333334,0.0,77.0,75.38333333333334,690.7533333333334,70.0,4.989999999999999,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,3162
2025-03-04 22:15:00,710.5333333333333,0.0,79.33333333333333,70.86,709.8233333333334,70.0,7.546666666666667,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,3163
2025-03-04 22:30:00,706.29,0.0,80.0,76.59,721.8333333333334,70.0,8.64,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,3164
2025-03-04 22:45:00,741.61,0.0,82.16666666666667,76.33666666666666,735.9566666666666,70.0,10.116666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,3165
2025-03-04 23:00:00,750.0833333333334,0.0,83.66666666666667,77.06333333333333,747.9633333333335,70.0,11.339999999999998,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,3166
2025-03-04 23:15:00,762.0866666666667,0.0,85.83333333333333,79.05,762.09,70.0,12.843333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3167
2025-03-04 23:30:00,790.34,0.0,86.66666666666667,79.0,774.0966666666667,70.0,14.073333333333332,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,3168
2025-03-04 23:45:00,771.98,0.0,87.33333333333333,77.60666666666667,789.6366666666667,70.0,15.626666666666669,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,3169
2025-03-05 00:00:00,814.3566666666666,0.0,89.5,74.90666666666667,810.8266666666667,70.0,17.833333333333332,74.0,70.0,72.0,69.78,67.0,69.0,78.0,68.0,3170
2025-03-05 00:15:00,812.94,0.0,90.66666666666669,83.12666666666667,831.3066666666667,70.0,19.946666666666665,74.0,70.0,72.0,69.75666666666667,67.0,69.0,78.0,68.0,3171
2025-03-05 00:30:00,825.6566666666668,0.0,93.16666666666669,86.14333333333333,853.9066666666666,70.0,22.44333333333333,74.0,70.0,72.0,69.73,67.0,69.0,78.0,68.0,3172
2025-03-05 00:45:00,927.3633333333332,0.0,75.5,85.20666666666666,887.1033333333334,70.0,26.276666666666667,74.0,70.0,72.0,69.62666666666667,67.0,69.0,78.0,68.0,3173
2025-03-05 01:00:00,812.9433333333333,0.0,68.33333333333333,84.04,836.2533333333334,70.0,19.826666666666664,74.0,70.0,72.0,70.03666666666668,67.0,69.0,78.0,68.0,3174
2025-03-05 01:15:00,696.4066666666666,0.0,60.833333333333336,83.18,699.9399999999999,70.0,6.366666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,3175
2025-03-05 01:30:00,673.1,0.0,59.833333333333336,88.21333333333332,672.39,70.0,3.58,74.0,70.0,72.0,70.50333333333333,67.0,69.0,78.0,68.0,3176
2025-03-05 01:45:00,666.03,0.0,59.66666666666666,86.49000000000001,667.4466666666667,70.0,2.983333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,3177
2025-03-05 02:00:00,630.7166666666667,0.0,61.16666666666666,87.47666666666667,649.79,70.0,0.9,74.0,70.0,72.0,70.33999999999999,67.0,69.0,78.0,68.0,3178
2025-03-05 02:15:00,652.6166666666667,0.0,73.16666666666667,79.93333333333334,642.02,70.0,0.2766666666666666,74.0,70.0,72.0,70.28666666666666,67.0,69.0,78.0,68.0,3179
2025-03-05 02:30:00,700.6433333333334,0.0,85.66666666666667,82.79,704.8800000000001,70.0,6.710000000000001,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,3180
2025-03-05 02:45:00,779.75,0.0,90.16666666666669,79.93333333333334,776.2166666666667,70.0,14.156666666666666,74.0,70.0,72.0,69.59666666666666,67.0,69.0,78.0,68.0,3181
2025-03-05 03:00:00,823.54,0.0,94.16666666666669,75.69666666666667,822.1266666666667,70.0,19.1,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,3182
2025-03-05 03:15:00,759.2633333333333,0.0,75.83333333333333,90.11,736.6633333333333,70.0,10.48,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,68.0,3183
2025-03-05 03:30:00,628.6033333333334,0.0,58.333333333333336,88.95333333333333,640.6066666666667,70.0,0.0,74.0,70.0,72.0,70.45,67.0,69.0,78.0,68.0,3184
2025-03-05 03:45:00,661.09,0.0,59.833333333333336,84.10000000000001,644.14,70.0,0.5266666666666667,74.0,70.0,72.0,70.27999999999999,67.0,69.0,78.0,68.0,3185
2025-03-05 04:00:00,638.49,0.0,61.833333333333336,82.44,642.7266666666666,70.0,0.3666666666666667,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,3186
2025-03-05 04:15:00,670.98,0.0,63.16666666666666,101.89,665.33,70.0,2.6633333333333336,74.0,70.0,72.0,70.02333333333333,67.0,69.0,78.0,68.0,3187
2025-03-05 04:30:00,705.5866666666667,0.0,64.83333333333333,106.23666666666666,692.8733333333333,70.0,5.466666666666666,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,3188
2025-03-05 04:45:00,688.6333333333333,0.0,65.83333333333333,99.44,704.1733333333333,70.0,6.886666666666667,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,68.0,3189
2025-03-05 05:00:00,751.4933333333333,0.0,67.16666666666667,108.61333333333332,722.5366666666665,70.0,8.736666666666666,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,3190
2025-03-05 05:15:00,747.9633333333333,0.0,69.16666666666667,102.56,756.4399999999999,70.0,12.293333333333337,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,3191
2025-03-05 05:30:00,814.3566666666666,0.0,72.5,92.41333333333334,808.0,70.0,17.643333333333334,74.0,70.0,72.0,69.59666666666666,67.0,69.0,78.0,68.0,3192
2025-03-05 05:45:00,836.9566666666666,0.0,76.5,87.31666666666666,852.4966666666666,70.0,22.22666666666667,74.0,70.0,72.0,69.51666666666667,67.0,69.0,78.0,68.0,3193
2025-03-05 06:00:00,888.5166666666668,0.0,79.66666666666667,88.69,916.0633333333334,70.0,28.71666666666667,74.0,70.0,72.0,69.40333333333334,67.0,69.0,78.0,68.0,3194
2025-03-05 06:15:00,981.7466666666666,0.0,83.0,82.63,969.0333333333332,70.0,34.24666666666667,74.0,70.0,72.0,69.37,67.0,69.0,78.0,68.0,3195
2025-03-05 06:30:00,980.3333333333334,0.0,83.0,90.68,983.8666666666668,70.0,35.93,74.0,70.0,72.0,69.49,67.0,69.0,78.0,68.0,3196
2025-03-05 06:45:00,970.4466666666668,0.0,83.66666666666667,74.58666666666666,979.63,70.0,35.333333333333336,74.0,70.0,72.0,69.67333333333333,67.0,69.0,78.0,68.0,3197
2025-03-05 07:00:00,1002.9333333333334,0.0,86.0,72.71666666666667,987.4,70.0,36.03333333333333,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,3198
2025-03-05 07:15:00,971.1533333333332,0.0,87.33333333333333,73.41666666666667,986.6933333333332,70.0,36.16666666666666,74.0,70.0,72.0,69.81,67.0,69.0,78.0,68.0,3199
2025-03-05 07:30:00,991.6366666666668,0.0,86.33333333333333,71.85666666666667,983.16,70.0,35.516666666666666,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,68.0,3200
2025-03-05 07:45:00,979.63,0.0,87.83333333333333,72.08666666666666,992.3433333333334,70.0,36.76333333333333,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,3201
2025-03-05 08:00:00,1005.76,0.0,90.5,83.59666666666666,1021.3,70.0,39.75666666666667,74.0,70.0,72.0,69.79666666666667,67.0,69.0,78.0,68.0,3202
2025-03-05 08:15:00,1069.3266666666666,0.0,92.33333333333331,77.75666666666667,1059.4399999999998,70.0,43.81666666666666,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,3203
2025-03-05 08:30:00,1072.1533333333334,0.0,94.83333333333331,81.86666666666666,1093.3433333333332,70.0,47.14000000000001,74.0,70.0,72.0,69.62666666666667,67.0,69.0,78.0,68.0,3204
2025-03-05 08:45:00,1161.1466666666668,0.0,96.16666666666669,77.99666666666667,1147.0233333333333,70.0,52.830000000000005,74.0,70.0,72.0,69.50666666666666,67.0,69.0,78.0,68.0,3205
2025-03-05 09:00:00,1204.9333333333334,0.0,96.33333333333331,75.12333333333333,1208.4666666666667,70.0,59.07333333333333,74.0,70.0,72.0,69.38,67.0,69.0,78.0,68.0,3206
2025-03-05 09:15:00,1323.5933333333332,0.0,97.5,78.46666666666665,1304.5233333333333,70.0,69.53,74.0,70.0,72.0,69.16333333333334,67.0,69.0,78.0,68.0,3207
2025-03-05 09:30:00,1377.2700000000002,0.0,97.16666666666669,82.64,1374.4466666666667,70.0,76.67333333333333,74.0,70.0,72.0,69.13333333333334,67.0,69.0,78.0,68.0,3208
2025-03-05 09:45:00,1379.3933333333334,0.0,96.83333333333331,84.7,1445.0766666666666,70.0,84.11666666666666,74.0,70.0,72.0,69.08666666666666,67.0,69.0,78.0,68.0,3209
2025-03-05 10:00:00,1362.4433333333334,0.0,100.0,88.27666666666666,1505.8166666666666,70.0,90.27,74.0,70.0,72.0,69.12333333333333,67.0,69.0,78.0,68.0,3210
2025-03-05 10:15:00,1380.8033333333333,0.0,100.0,94.67666666666666,1575.0333333333335,70.0,97.53000000000002,74.0,70.0,72.0,69.03,67.0,69.0,78.0,68.0,3211
2025-03-05 10:30:00,1346.1966666666667,0.0,100.0,95.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.97333333333333,67.0,69.0,78.0,68.0,3212
2025-03-05 10:45:00,1327.1266666666668,0.0,100.0,94.32333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,78.0,68.0,3213
2025-03-05 11:00:00,1329.243333333333,0.0,100.0,94.42333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,78.0,68.0,3214
2025-03-05 11:15:00,1291.81,0.0,100.0,95.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,3215
2025-03-05 11:30:00,1329.243333333333,0.0,100.0,96.45666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,78.0,68.0,3216
2025-03-05 11:45:00,1240.96,0.0,100.0,94.43,1599.75,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,78.0,68.0,3217
2025-03-05 12:00:00,1139.9566666666667,0.0,100.0,94.9,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,3218
2025-03-05 12:15:00,1106.0566666666666,0.0,100.0,95.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,78.0,68.0,3219
2025-03-05 12:30:00,1151.26,0.0,100.0,96.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,78.0,68.0,3220
2025-03-05 12:45:00,1139.253333333333,0.0,100.0,96.26666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,3221
2025-03-05 13:00:00,1166.0933333333337,0.0,100.0,96.23666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,78.0,68.0,3222
2025-03-05 13:15:00,1178.8066666666666,0.0,100.0,96.25333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,78.0,68.0,3223
2025-03-05 13:30:00,1140.66,0.0,100.0,96.96,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,3224
2025-03-05 13:45:00,1108.8833333333334,0.0,100.0,96.94333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,78.0,68.0,3225
2025-03-05 14:00:00,1141.37,0.0,100.0,96.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,78.0,68.0,3226
2025-03-05 14:15:00,1101.1133333333337,0.0,100.0,96.83333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3227
2025-03-05 14:30:00,1133.6033333333337,0.0,100.0,97.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3228
2025-03-05 14:45:00,1098.2833333333333,0.0,100.0,98.25,1599.75,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,78.0,68.0,3229
2025-03-05 15:00:00,1166.0933333333337,0.0,100.0,99.95,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3230
2025-03-05 15:15:00,1106.763333333333,0.0,100.0,97.85,1599.75,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0,3231
2025-03-05 15:30:00,1049.5500000000002,0.0,100.0,98.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,3232
2025-03-05 15:45:00,973.98,0.0,100.0,99.90666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3233
2025-03-05 16:00:00,947.14,0.0,100.0,99.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,3234
2025-03-05 16:15:00,937.96,0.0,100.0,98.19666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.62666666666667,67.0,69.0,78.0,68.0,3235
2025-03-05 16:30:00,950.67,0.0,100.0,101.15,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3236
2025-03-05 16:45:00,919.5966666666668,0.0,100.0,99.09666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3237
2025-03-05 17:00:00,922.42,0.0,100.0,101.82666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3238
2025-03-05 17:15:00,905.47,0.0,100.0,99.89666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3239
2025-03-05 17:30:00,903.35,0.0,100.0,96.29,1599.75,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,78.0,68.0,3240
2025-03-05 17:45:00,948.55,0.0,100.0,101.11,1599.75,70.0,100.0,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,68.0,3241
2025-03-05 18:00:00,944.3133333333334,0.0,100.0,103.89333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,3242
2025-03-05 18:15:00,915.3533333333334,0.0,100.0,102.12666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,3243
2025-03-05 18:30:00,889.2233333333334,0.0,100.0,102.53666666666668,1582.1,70.0,98.45666666666666,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,68.0,3244
2025-03-05 18:45:00,903.35,0.0,100.0,103.06333333333332,1567.263333333333,70.0,96.91666666666669,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,3245
2025-03-05 19:00:00,889.93,0.0,100.0,106.77,1558.79,70.0,95.80333333333331,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,3246
2025-03-05 19:15:00,877.2166666666667,0.0,100.0,109.84,1550.3133333333335,70.0,95.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,3247
2025-03-05 19:30:00,866.6233333333333,0.0,100.0,104.52333333333333,1555.256666666667,70.0,95.51,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0,3248
2025-03-05 19:45:00,879.3366666666667,0.0,100.0,101.44333333333331,1582.0966666666666,70.0,98.21333333333332,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,68.0,3249
2025-03-05 20:00:00,871.5666666666666,0.0,100.0,105.40666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,68.0,3250
2025-03-05 20:15:00,884.9866666666667,0.0,100.0,108.57,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3251
2025-03-05 20:30:00,883.5733333333334,0.0,100.0,101.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.61666666666666,67.0,69.0,78.0,68.0,3252
2025-03-05 20:45:00,926.6566666666668,0.0,100.0,101.10666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,78.0,68.0,3253
2025-03-05 21:00:00,905.4666666666668,0.0,100.0,101.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3254
2025-03-05 21:15:00,916.06,0.0,100.0,107.38333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3255
2025-03-05 21:30:00,860.2666666666668,0.0,100.0,106.21333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3256
2025-03-05 21:45:00,925.2433333333332,0.0,100.0,104.49333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3257
2025-03-05 22:00:00,891.3433333333332,0.0,100.0,103.10666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,78.0,68.0,3258
2025-03-05 22:15:00,872.2733333333332,0.0,100.0,104.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,78.0,68.0,3259
2025-03-05 22:30:00,865.9166666666666,0.0,100.0,105.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,78.0,68.0,3260
2025-03-05 22:45:00,904.0566666666668,0.0,100.0,114.05666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,78.0,68.0,3261
2025-03-05 23:00:00,884.9833333333332,0.0,100.0,104.08333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,78.0,68.0,3262
2025-03-05 23:15:00,872.9766666666666,0.0,100.0,125.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,3263
2025-03-05 23:30:00,888.5166666666668,0.0,100.0,134.35,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,3264
2025-03-05 23:45:00,887.1033333333334,0.0,100.0,125.75,1599.75,70.0,100.0,74.0,70.0,72.0,68.91,67.0,69.0,78.0,68.0,3265
2025-03-06 00:00:00,880.75,0.0,100.0,127.20333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,78.0,68.0,3266
2025-03-06 00:15:00,877.9200000000001,0.0,100.0,128.57333333333335,1599.75,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0,3267
2025-03-06 00:30:00,889.2233333333334,0.0,100.0,130.53666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,3268
2025-03-06 00:45:00,860.9699999999999,0.0,100.0,126.93333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3269
2025-03-06 01:00:00,886.3966666666666,0.0,100.0,129.56666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,78.0,68.0,3270
2025-03-06 01:15:00,859.56,0.0,100.0,127.94666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.68,67.0,69.0,78.0,68.0,3271
2025-03-06 01:30:00,916.7666666666668,0.0,100.0,122.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.65666666666668,67.0,69.0,78.0,68.0,3272
2025-03-06 01:45:00,916.0633333333334,0.0,100.0,127.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,78.0,68.0,3273
2025-03-06 02:00:00,851.79,0.0,100.0,129.89,1599.75,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,3274
2025-03-06 02:15:00,892.0466666666667,0.0,100.0,120.81,1599.75,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,78.0,68.0,3275
2025-03-06 02:30:00,875.8033333333333,0.0,100.0,118.36333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,3276
2025-03-06 02:45:00,853.2033333333334,0.0,100.0,129.89666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,78.0,68.0,3277
2025-03-06 03:00:00,897.7000000000002,0.0,100.0,131.61666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.58,67.0,69.0,78.0,68.0,3278
2025-03-06 03:15:00,870.86,0.0,100.0,124.20333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.53333333333333,67.0,69.0,78.0,68.0,3279
2025-03-06 03:30:00,865.9133333333333,0.0,100.0,130.88,1599.75,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,78.0,68.0,3280
2025-03-06 03:45:00,912.53,0.0,100.0,124.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.48333333333333,67.0,69.0,78.0,68.0,3281
2025-03-06 04:00:00,850.3800000000001,0.0,100.0,123.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.49333333333333,67.0,69.0,78.0,68.0,3282
2025-03-06 04:15:00,912.5333333333332,0.0,100.0,115.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,3283
2025-03-06 04:30:00,870.8633333333333,0.0,100.0,107.87333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,78.0,68.0,3284
2025-03-06 04:45:00,890.6366666666667,0.0,100.0,110.34666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,78.0,68.0,3285
2025-03-06 05:00:00,876.5099999999999,0.0,100.0,105.09,1599.75,70.0,100.0,74.0,70.0,72.0,68.48333333333333,67.0,69.0,78.0,68.0,3286
2025-03-06 05:15:00,905.4666666666668,0.0,100.0,105.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,3287
2025-03-06 05:30:00,877.9200000000001,0.0,100.0,109.98,1599.75,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,78.0,68.0,3288
2025-03-06 05:45:00,909.0,0.0,100.0,108.77666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,78.0,68.0,3289
2025-03-06 06:00:00,912.5333333333332,0.0,100.0,109.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,3290
2025-03-06 06:15:00,908.2933333333334,0.0,100.0,109.38,1599.75,70.0,100.0,74.0,70.0,72.0,68.42333333333333,67.0,69.0,78.0,68.0,3291
2025-03-06 06:30:00,899.8166666666666,0.0,100.0,114.06333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,3292
2025-03-06 06:45:00,877.9233333333333,0.0,100.0,109.13,1599.75,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,78.0,68.0,3293
2025-03-06 07:00:00,901.23,0.0,100.0,110.95333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,78.0,68.0,3294
2025-03-06 07:15:00,889.2233333333334,0.0,100.0,115.08333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,78.0,68.0,3295
2025-03-06 07:30:00,867.3299999999999,0.0,100.0,112.99666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,78.0,68.0,3296
2025-03-06 07:45:00,887.1033333333334,0.0,100.0,112.4,1599.75,70.0,100.0,74.0,70.0,72.0,68.36999999999999,67.0,69.0,78.0,68.0,3297
2025-03-06 08:00:00,884.9866666666667,0.0,100.0,110.07333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,78.0,68.0,3298
2025-03-06 08:15:00,899.8166666666666,0.0,100.0,111.76666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,78.0,68.0,3299
2025-03-06 08:30:00,880.04,0.0,100.0,109.89,1599.75,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,78.0,68.0,3300
2025-03-06 08:45:00,900.5233333333332,0.0,100.0,119.74666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,78.0,68.0,3301
2025-03-06 09:00:00,860.9699999999999,0.0,100.0,115.11333333333334,1411.17,70.0,80.20666666666666,74.0,70.0,72.0,68.19333333333334,67.0,69.0,78.0,68.0,3302
2025-03-06 09:15:00,870.1533333333333,0.0,100.0,117.54,1122.3,70.0,50.196666666666665,74.0,70.0,72.0,68.11,67.0,69.0,78.0,68.0,3303
2025-03-06 09:30:00,906.8833333333332,0.0,100.0,119.45,1276.2733333333333,70.0,66.56666666666666,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,3304
2025-03-06 09:45:00,907.5866666666668,0.0,100.0,114.81666666666666,1418.236666666667,70.0,80.86,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,3305
2025-03-06 10:00:00,911.8233333333334,0.0,100.0,117.34,1550.3166666666666,70.0,95.06,74.0,70.0,72.0,68.07333333333332,67.0,69.0,78.0,68.0,3306
2025-03-06 10:15:00,884.2766666666666,0.0,100.0,110.79,1599.75,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,78.0,68.0,3307
2025-03-06 10:30:00,892.7533333333334,0.0,100.0,116.69333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,78.0,68.0,3308
2025-03-06 10:45:00,884.2800000000001,0.0,100.0,111.8,1599.75,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,78.0,68.0,3309
2025-03-06 11:00:00,908.2933333333334,0.0,100.0,105.08666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,78.0,68.0,3310
2025-03-06 11:15:00,890.6366666666667,0.0,100.0,104.40333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,78.0,68.0,3311
2025-03-06 11:30:00,921.7166666666668,0.0,100.0,101.52,1599.75,70.0,100.0,74.0,70.0,72.0,68.15666666666667,67.0,69.0,78.0,68.0,3312
2025-03-06 11:45:00,918.18,0.0,100.0,97.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,78.0,68.0,3313
2025-03-06 12:00:00,968.3266666666668,0.0,100.0,101.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,78.0,68.0,3314
2025-03-06 12:15:00,899.1133333333333,0.0,100.0,98.97,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,3315
2025-03-06 12:30:00,893.4633333333333,0.0,100.0,99.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,3316
2025-03-06 12:45:00,887.1066666666667,0.0,100.0,103.84,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0,3317
2025-03-06 13:00:00,908.2966666666666,0.0,100.0,99.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,3318
2025-03-06 13:15:00,908.2933333333334,0.0,100.0,101.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,3319
2025-03-06 13:30:00,904.0533333333332,0.0,100.0,103.06333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0,3320
2025-03-06 13:45:00,865.9133333333333,0.0,100.0,98.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,3321
2025-03-06 14:00:00,918.89,0.0,100.0,103.01666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,3322
2025-03-06 14:15:00,901.23,0.0,100.0,102.22333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,78.0,68.0,3323
2025-03-06 14:30:00,915.36,0.0,100.0,100.38666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,78.0,68.0,3324
2025-03-06 14:45:00,891.34,0.0,100.0,102.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.25333333333333,67.0,69.0,78.0,68.0,3325
2025-03-06 15:00:00,914.65,0.0,100.0,101.69666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,78.0,68.0,3326
2025-03-06 15:15:00,913.9433333333332,0.0,100.0,107.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.52,67.0,69.0,78.0,68.0,3327
2025-03-06 15:30:00,916.06,0.0,100.0,105.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,78.0,68.0,3328
2025-03-06 15:45:00,938.6633333333332,0.0,100.0,101.66,1599.75,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,78.0,68.0,3329
2025-03-06 16:00:00,895.5799999999999,0.0,100.0,104.27666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,78.0,68.0,3330
2025-03-06 16:15:00,906.88,0.0,100.0,107.91333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,3331
2025-03-06 16:30:00,917.4766666666668,0.0,100.0,107.45333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.86666666666666,67.0,69.0,78.0,68.0,3332
2025-03-06 16:45:00,894.1666666666666,0.0,100.0,103.01,1591.9833333333331,70.0,99.23,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,3333
2025-03-06 17:00:00,870.86,0.0,100.0,108.63333333333333,1562.32,70.0,96.22666666666667,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,68.0,3334
2025-03-06 17:15:00,923.8333333333334,0.0,100.0,98.0,1517.8233333333335,70.0,91.80333333333331,74.0,70.0,72.0,70.3,67.0,69.0,78.0,68.0,3335
2025-03-06 17:30:00,877.2199999999999,0.0,100.0,101.56,1464.1433333333334,70.0,85.96666666666665,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,68.0,3336
2025-03-06 17:45:00,862.3833333333332,0.0,100.0,106.86333333333334,1410.47,70.0,80.55,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,68.0,3337
2025-03-06 18:00:00,892.7533333333334,0.0,100.0,99.41333333333334,1363.15,70.0,75.56,74.0,70.0,72.0,70.58,67.0,69.0,78.0,68.0,3338
2025-03-06 18:15:00,877.2166666666667,0.0,100.0,112.09,1293.2233333333334,70.0,68.27666666666666,74.0,70.0,72.0,70.7,67.0,69.0,78.0,68.0,3339
2025-03-06 18:30:00,899.11,0.0,100.0,94.59666666666664,1236.72,70.0,62.36333333333334,74.0,70.0,72.0,70.71,67.0,69.0,78.0,68.0,3340
2025-03-06 18:45:00,915.36,0.0,100.0,113.59333333333332,1165.3833333333334,70.0,54.93,74.0,70.0,72.0,70.81,67.0,69.0,78.0,68.0,3341
2025-03-06 19:00:00,896.2866666666665,0.0,100.0,107.18666666666668,1086.2766666666666,70.0,46.70666666666667,74.0,70.0,72.0,70.88,67.0,69.0,78.0,68.0,3342
2025-03-06 19:15:00,905.4666666666666,0.0,100.0,103.81,1042.49,70.0,42.196666666666665,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,68.0,3343
2025-03-06 19:30:00,892.7566666666667,0.0,100.0,100.42,992.3433333333332,70.0,36.873333333333335,74.0,70.0,72.0,70.77333333333333,67.0,69.0,78.0,68.0,3344
2025-03-06 19:45:00,911.8266666666668,0.0,99.83333333333331,100.64666666666666,956.3166666666666,70.0,33.29333333333334,74.0,70.0,72.0,70.68,67.0,69.0,78.0,68.0,3345
2025-03-06 20:00:00,910.41,0.0,87.33333333333333,91.59666666666668,894.8733333333333,70.0,26.58,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0,3346
2025-03-06 20:15:00,840.4900000000001,0.0,75.66666666666667,84.83,832.7199999999999,70.0,20.3,74.0,70.0,72.0,70.77,67.0,69.0,78.0,68.0,3347
2025-03-06 20:30:00,779.7466666666666,0.0,71.16666666666667,76.39999999999999,770.5666666666666,70.0,13.956666666666663,74.0,70.0,72.0,70.80333333333334,67.0,69.0,78.0,68.0,3348
2025-03-06 20:45:00,688.6366666666667,0.0,63.5,78.32666666666667,687.2233333333334,70.0,4.636666666666667,74.0,70.0,72.0,70.91333333333334,67.0,69.0,78.0,68.0,3349
2025-03-06 21:00:00,632.1333333333333,0.0,59.66666666666666,78.05,639.9,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,78.0,68.0,3350
2025-03-06 21:15:00,633.5433333333334,0.0,60.333333333333336,73.88666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,78.0,68.0,3351
2025-03-06 21:30:00,642.7266666666666,0.0,60.0,81.02,639.9,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,78.0,68.0,3352
2025-03-06 21:45:00,642.0233333333334,0.0,59.0,80.67333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,78.0,68.0,3353
2025-03-06 22:00:00,644.14,0.0,59.833333333333336,75.06666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.08,67.0,69.0,78.0,68.0,3354
2025-03-06 22:15:00,649.0866666666667,0.0,60.66666666666666,74.42,639.9,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,78.0,68.0,3355
2025-03-06 22:30:00,626.48,0.0,60.5,75.18333333333334,639.9,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,78.0,68.0,3356
2025-03-06 22:45:00,650.4933333333333,0.0,60.5,75.02666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.27,67.0,69.0,78.0,68.0,3357
2025-03-06 23:00:00,622.9499999999999,0.0,60.333333333333336,72.88333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.07333333333334,67.0,69.0,78.0,68.0,3358
2025-03-06 23:15:00,635.6666666666666,0.0,61.0,77.08333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.73333333333333,67.0,69.0,78.0,68.0,3359
2025-03-06 23:30:00,632.8433333333332,0.0,61.333333333333336,70.72000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,78.0,68.0,3360
2025-03-06 23:45:00,630.72,0.0,61.5,71.58666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,78.0,68.0,3361
2025-03-07 00:00:00,711.2366666666667,0.0,67.5,74.99666666666667,706.2933333333334,70.0,6.81,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3362
2025-03-07 00:15:00,848.2600000000001,0.0,80.16666666666667,75.47666666666667,863.8000000000001,70.0,23.826666666666668,74.0,70.0,72.0,69.09333333333333,67.0,69.0,78.0,68.0,3363
2025-03-07 00:30:00,947.8466666666668,0.0,95.16666666666669,96.11666666666667,1004.35,70.0,38.17666666666667,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,3364
2025-03-07 00:45:00,972.5666666666666,0.0,100.0,106.91,1101.82,70.0,48.306666666666665,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3365
2025-03-07 01:00:00,947.14,0.0,100.0,110.78666666666668,1197.1666666666667,70.0,57.96333333333333,74.0,70.0,72.0,68.72666666666667,67.0,69.0,78.0,68.0,3366
2025-03-07 01:15:00,936.5433333333334,0.0,100.0,106.79,1273.4466666666667,70.0,65.93666666666667,74.0,70.0,72.0,68.78666666666666,67.0,69.0,78.0,68.0,3367
2025-03-07 01:30:00,952.0833333333334,0.0,100.0,106.65333333333336,1340.5466666666669,70.0,73.01333333333334,74.0,70.0,72.0,68.86999999999999,67.0,69.0,78.0,68.0,3368
2025-03-07 01:45:00,906.88,0.0,100.0,104.47333333333334,1401.993333333333,70.0,79.61333333333333,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,3369
2025-03-07 02:00:00,940.7833333333332,0.0,100.0,108.95666666666666,1458.493333333333,70.0,85.37,74.0,70.0,72.0,69.03333333333333,67.0,69.0,78.0,68.0,3370
2025-03-07 02:15:00,921.0066666666668,0.0,100.0,115.74333333333334,1503.6966666666667,70.0,89.93333333333334,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,3371
2025-03-07 02:30:00,940.0766666666668,0.0,100.0,112.95,1545.3733333333332,70.0,94.09333333333332,74.0,70.0,72.0,69.23666666666666,67.0,69.0,78.0,68.0,3372
2025-03-07 02:45:00,922.42,0.0,100.0,109.68666666666668,1576.4466666666667,70.0,97.74666666666668,74.0,70.0,72.0,69.32333333333334,67.0,69.0,78.0,68.0,3373
2025-03-07 03:00:00,897.6999999999999,0.0,100.0,111.38666666666666,1599.0466666666669,70.0,99.92666666666666,74.0,70.0,72.0,69.38333333333334,67.0,69.0,78.0,68.0,3374
2025-03-07 03:15:00,918.89,0.0,100.0,111.04333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0,3375
2025-03-07 03:30:00,899.11,0.0,100.0,110.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,3376
2025-03-07 03:45:00,890.6366666666667,0.0,100.0,116.57666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3377
2025-03-07 04:00:00,915.3566666666668,0.0,100.0,114.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,3378
2025-03-07 04:15:00,880.75,0.0,100.0,109.02666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,78.0,68.0,3379
2025-03-07 04:30:00,872.9766666666668,0.0,100.0,109.23,1599.75,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,78.0,68.0,3380
2025-03-07 04:45:00,913.2366666666668,0.0,100.0,107.34,1599.75,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,3381
2025-03-07 05:00:00,887.8100000000001,0.0,100.0,109.80666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3382
2025-03-07 05:15:00,930.8966666666666,0.0,100.0,104.33666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,3383
2025-03-07 05:30:00,936.5433333333334,0.0,100.0,104.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,78.0,68.0,3384
2025-03-07 05:45:00,858.1433333333333,0.0,100.0,110.75,1599.75,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,78.0,68.0,3385
2025-03-07 06:00:00,896.2866666666667,0.0,100.0,111.01333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3386
2025-03-07 06:15:00,870.1533333333333,0.0,100.0,109.94,1599.75,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,3387
2025-03-07 06:30:00,904.0533333333332,0.0,100.0,110.75666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3388
2025-03-07 06:45:00,910.4133333333332,0.0,100.0,114.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3389
2025-03-07 07:00:00,877.9200000000001,0.0,100.0,107.66666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,3390
2025-03-07 07:15:00,909.7033333333334,0.0,100.0,104.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3391
2025-03-07 07:30:00,920.3,0.0,100.0,108.78000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3392
2025-03-07 07:45:00,888.5166666666668,0.0,100.0,111.59,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3393
2025-03-07 08:00:00,872.2733333333334,0.0,100.0,118.47,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3394
2025-03-07 08:15:00,908.2933333333334,0.0,100.0,117.57,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,3395
2025-03-07 08:30:00,917.4766666666668,0.0,100.0,114.61,1599.75,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,78.0,68.0,3396
2025-03-07 08:45:00,892.0500000000001,0.0,100.0,123.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,3397
2025-03-07 09:00:00,808.7033333333333,0.0,88.83333333333333,107.48666666666668,1290.3933333333332,70.0,67.89666666666666,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,3398
2025-03-07 09:15:00,697.8166666666666,0.0,69.0,88.43666666666667,690.7533333333334,70.0,5.593333333333334,74.0,70.0,72.0,69.78333333333332,67.0,69.0,78.0,68.0,3399
2025-03-07 09:30:00,707.0,0.0,71.66666666666667,104.56333333333332,727.4833333333332,70.0,9.22,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3400
2025-03-07 09:45:00,768.4466666666667,0.0,73.0,100.55666666666666,753.6166666666667,70.0,11.89,74.0,70.0,72.0,69.67,67.0,69.0,78.0,68.0,3401
2025-03-07 10:00:00,782.57,0.0,73.83333333333333,101.82333333333334,780.4533333333334,70.0,14.686666666666667,74.0,70.0,72.0,69.66000000000001,67.0,69.0,78.0,68.0,3402
2025-03-07 10:15:00,795.2866666666667,0.0,77.5,101.67333333333332,807.2933333333334,70.0,17.606666666666666,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,68.0,3403
2025-03-07 10:30:00,839.0799999999999,0.0,77.5,102.94333333333331,832.0133333333333,70.0,20.26,74.0,70.0,72.0,69.65666666666667,67.0,69.0,78.0,68.0,3404
2025-03-07 10:45:00,861.68,0.0,79.33333333333333,107.32,863.09,70.0,23.52333333333333,74.0,70.0,72.0,69.62666666666667,67.0,69.0,78.0,68.0,3405
2025-03-07 11:00:00,881.4566666666666,0.0,83.66666666666667,103.78333333333336,877.9233333333333,70.0,24.843333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3406
2025-03-07 11:15:00,916.0633333333334,0.0,84.5,98.53333333333336,896.9933333333333,70.0,26.96,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3407
2025-03-07 11:30:00,903.35,0.0,87.16666666666667,95.37666666666668,920.3,70.0,29.183333333333334,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3408
2025-03-07 11:45:00,910.4133333333332,0.0,89.83333333333333,95.82333333333334,939.37,70.0,31.106666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3409
2025-03-07 12:00:00,904.7633333333332,0.0,98.16666666666669,108.84333333333332,946.4333333333334,70.0,31.94666666666667,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0,3410
2025-03-07 12:15:00,909.7033333333334,0.0,100.0,123.86666666666667,964.8,70.0,34.06666666666667,74.0,70.0,72.0,69.77,67.0,69.0,78.0,68.0,3411
2025-03-07 12:30:00,904.7633333333332,0.0,100.0,112.02666666666669,971.1533333333332,70.0,34.550000000000004,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,3412
2025-03-07 12:45:00,886.4,0.0,100.0,106.22666666666667,982.4533333333331,70.0,35.61666666666667,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3413
2025-03-07 13:00:00,926.6566666666668,0.0,100.0,113.06666666666666,989.52,70.0,36.626666666666665,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,3414
2025-03-07 13:15:00,894.1666666666666,0.0,100.0,119.57,983.8666666666668,70.0,35.73,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,3415
2025-03-07 13:30:00,914.6533333333332,0.0,100.0,111.29666666666668,972.5633333333334,70.0,35.126666666666665,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,3416
2025-03-07 13:45:00,928.07,0.0,99.66666666666669,129.21333333333334,942.1966666666668,70.0,31.570000000000004,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0,3417
2025-03-07 14:00:00,891.3433333333334,0.0,98.33333333333331,125.55333333333331,904.0533333333332,70.0,27.62333333333333,74.0,70.0,72.0,70.25333333333333,67.0,69.0,78.0,68.0,3418
2025-03-07 14:15:00,874.3933333333334,0.0,81.0,104.49666666666668,848.9666666666667,70.0,21.926666666666662,74.0,70.0,72.0,70.41666666666667,67.0,69.0,78.0,68.0,3419
2025-03-07 14:30:00,786.1033333333334,0.0,75.33333333333333,95.94666666666669,785.3966666666666,70.0,15.313333333333333,74.0,70.0,72.0,70.56333333333333,67.0,69.0,78.0,68.0,3420
2025-03-07 14:45:00,715.4766666666666,0.0,69.5,88.85000000000001,724.66,70.0,9.046666666666669,74.0,70.0,72.0,70.63,67.0,69.0,78.0,68.0,3421
2025-03-07 15:00:00,701.35,0.0,65.83333333333333,87.71,695.6999999999999,70.0,5.926666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,3422
2025-03-07 15:15:00,666.0333333333333,0.0,64.66666666666667,82.97666666666667,666.74,70.0,3.016666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,3423
2025-03-07 15:30:00,654.7333333333333,0.0,61.66666666666666,81.13666666666667,644.14,70.0,0.3366666666666666,74.0,70.0,72.0,70.5,67.0,69.0,78.0,68.0,3424
2025-03-07 15:45:00,640.61,0.0,61.333333333333336,82.92999999999999,639.9,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,78.0,68.0,3425
2025-03-07 16:00:00,631.4266666666667,0.0,59.5,78.57333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,68.0,3426
2025-03-07 16:15:00,643.4366666666666,0.0,58.333333333333336,82.64,639.9,70.0,0.0,74.0,70.0,72.0,70.32333333333332,67.0,69.0,78.0,68.0,3427
2025-03-07 16:30:00,632.13,0.0,58.833333333333336,79.53333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,3428
2025-03-07 16:45:00,645.5500000000001,0.0,59.0,74.22333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,78.0,68.0,3429
