time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 17:00:00,626.4833333333333,0.0,57.66666666666666,75.38333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.46,67.0,69.0,78.0,68.0,3430
2025-03-07 17:15:00,642.02,0.0,55.16666666666666,74.89666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,68.0,3431
2025-03-07 17:30:00,637.7833333333333,0.0,54.5,78.44666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,78.0,68.0,3432
2025-03-07 17:45:00,644.8466666666667,0.0,54.16666666666666,84.09333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.14999999999999,67.0,69.0,78.0,68.0,3433
2025-03-07 18:00:00,632.1333333333333,0.0,54.0,78.96333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.17,67.0,69.0,78.0,68.0,3434
2025-03-07 18:15:00,640.6066666666667,0.0,53.5,84.67666666666666,640.6066666666667,70.0,0.0,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,68.0,3435
2025-03-07 18:30:00,668.86,0.0,54.16666666666666,78.54333333333334,654.0300000000001,70.0,1.6266666666666667,74.0,70.0,72.0,69.92333333333333,67.0,69.0,78.0,68.0,3436
2025-03-07 18:45:00,675.9233333333333,0.0,56.66666666666666,77.38333333333333,686.5166666666668,70.0,4.823333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0,3437
2025-03-07 19:00:00,723.9533333333334,0.0,59.5,78.39666666666666,716.8866666666667,70.0,8.11,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,3438
2025-03-07 19:15:00,735.9566666666666,0.0,60.66666666666666,79.89666666666666,735.25,70.0,9.986666666666666,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,3439
2025-03-07 19:30:00,760.6733333333333,0.0,63.5,83.04666666666667,762.09,70.0,12.946666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3440
2025-03-07 19:45:00,788.93,0.0,65.33333333333333,85.61,787.5166666666668,70.0,15.39,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3441
2025-03-07 20:00:00,774.8066666666667,0.0,65.5,86.99000000000001,781.16,70.0,15.04,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0,3442
2025-03-07 20:15:00,819.3000000000001,0.0,66.66666666666667,83.51666666666667,789.6366666666667,70.0,15.536666666666669,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,3443
2025-03-07 20:30:00,821.4200000000001,0.0,67.83333333333333,86.43666666666667,804.4699999999999,70.0,17.173333333333332,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,3444
2025-03-07 20:45:00,862.3866666666667,0.0,69.83333333333333,82.64666666666666,840.4866666666667,70.0,20.82333333333333,74.0,70.0,72.0,69.72,67.0,69.0,78.0,68.0,3445
2025-03-07 21:00:00,836.9566666666666,0.0,70.5,79.19666666666667,847.5533333333333,70.0,21.866666666666664,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,3446
2025-03-07 21:15:00,839.7833333333333,0.0,71.16666666666667,83.05333333333333,851.0833333333334,70.0,22.09,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,3447
2025-03-07 21:30:00,842.6066666666667,0.0,71.16666666666667,82.95333333333333,859.5566666666667,70.0,22.916666666666668,74.0,70.0,72.0,69.85666666666667,67.0,69.0,78.0,68.0,3448
2025-03-07 21:45:00,836.9566666666666,0.0,69.5,84.36666666666667,844.0233333333334,70.0,21.53,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,68.0,3449
2025-03-07 22:00:00,849.6700000000001,0.0,68.16666666666667,89.91666666666667,824.2433333333333,70.0,19.276666666666667,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,68.0,3450
2025-03-07 22:15:00,781.8666666666667,0.0,65.66666666666667,90.99333333333334,798.11,70.0,16.916666666666668,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0,3451
2025-03-07 22:30:00,807.2966666666666,0.0,64.66666666666667,93.82,795.9933333333333,70.0,16.453333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,3452
2025-03-07 22:45:00,820.0066666666667,0.0,65.66666666666667,87.86666666666667,800.23,70.0,16.97,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0,3453
2025-03-07 23:00:00,806.5866666666667,0.0,66.83333333333333,84.40333333333334,812.9433333333333,70.0,18.15,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,3454
2025-03-07 23:15:00,801.6433333333333,0.0,65.16666666666667,87.62,807.2933333333334,70.0,17.546666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,3455
2025-03-07 23:30:00,810.12,0.0,65.0,88.71333333333332,807.9966666666666,70.0,17.74,74.0,70.0,72.0,70.0,67.0,69.0,78.0,68.0,3456
2025-03-07 23:45:00,830.6033333333334,0.0,63.66666666666666,91.16,811.5300000000001,70.0,18.096666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,3457
2025-03-08 00:00:00,847.5533333333333,0.0,64.83333333333333,87.91000000000001,817.1833333333334,70.0,18.51,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,3458
2025-03-08 00:15:00,844.7266666666666,0.0,66.83333333333333,90.66666666666669,839.7833333333333,70.0,20.86,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,3459
2025-03-08 00:30:00,857.44,0.0,68.66666666666667,92.86333333333334,859.56,70.0,22.926666666666662,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3460
2025-03-08 00:45:00,922.42,0.0,71.33333333333333,89.95333333333333,900.5233333333332,70.0,27.17,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3461
2025-03-08 01:00:00,935.13,0.0,73.5,89.87,942.9033333333332,70.0,31.273333333333337,74.0,70.0,72.0,69.60666666666667,67.0,69.0,78.0,68.0,3462
2025-03-08 01:15:00,985.9833333333332,0.0,76.5,82.53333333333333,989.5166666666668,70.0,36.43666666666667,74.0,70.0,72.0,69.52,67.0,69.0,78.0,68.0,3463
2025-03-08 01:30:00,1083.4533333333334,0.0,84.83333333333333,82.22,1084.8666666666666,70.0,46.09,74.0,70.0,72.0,69.23,67.0,69.0,78.0,68.0,3464
2025-03-08 01:45:00,1183.04,0.0,96.83333333333331,87.74000000000001,1183.75,70.0,56.81666666666666,74.0,70.0,72.0,69.05,67.0,69.0,78.0,68.0,3465
2025-03-08 02:00:00,1111.003333333333,0.0,100.0,99.65333333333336,1209.17,70.0,59.35666666666666,74.0,70.0,72.0,69.24333333333334,67.0,69.0,78.0,68.0,3466
2025-03-08 02:15:00,1183.746666666667,0.0,100.0,94.41666666666669,1254.3766666666668,70.0,64.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,78.0,68.0,3467
2025-03-08 02:30:00,1120.18,0.0,100.0,97.82,1313.0,70.0,70.19,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,3468
2025-03-08 02:45:00,1165.3866666666663,0.0,100.0,99.85333333333334,1371.6233333333332,70.0,76.17999999999999,74.0,70.0,72.0,69.22333333333333,67.0,69.0,78.0,68.0,3469
2025-03-08 03:00:00,1160.4399999999998,0.0,100.0,106.21,1419.65,70.0,81.34333333333332,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,3470
2025-03-08 03:15:00,1125.1233333333332,0.0,100.0,109.58666666666666,1452.85,70.0,84.78333333333335,74.0,70.0,72.0,69.33333333333333,67.0,69.0,78.0,68.0,3471
2025-03-08 03:30:00,1164.68,0.0,100.0,100.80333333333334,1500.8733333333332,70.0,89.92,74.0,70.0,72.0,69.33666666666666,67.0,69.0,78.0,68.0,3472
2025-03-08 03:45:00,1162.5600000000002,0.0,100.0,102.28333333333336,1531.243333333333,70.0,92.96333333333332,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3473
2025-03-08 04:00:00,1159.03,0.0,100.0,102.68666666666668,1572.9166666666667,70.0,97.34333333333332,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3474
2025-03-08 04:15:00,1142.7833333333333,0.0,100.0,100.00333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,3475
2025-03-08 04:30:00,1104.6433333333332,0.0,100.0,103.39666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,3476
2025-03-08 04:45:00,1151.256666666667,0.0,100.0,98.32,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3477
2025-03-08 05:00:00,1127.95,0.0,100.0,101.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,3478
2025-03-08 05:15:00,1127.95,0.0,100.0,98.48,1599.75,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,78.0,68.0,3479
2025-03-08 05:30:00,1146.3166666666666,0.0,100.0,99.02666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,78.0,68.0,3480
2025-03-08 05:45:00,1086.986666666667,0.0,100.0,100.71666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,78.0,68.0,3481
2025-03-08 06:00:00,1117.3566666666666,0.0,100.0,103.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3482
2025-03-08 06:15:00,1055.2,0.0,100.0,99.00333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3483
2025-03-08 06:30:00,1056.6133333333337,0.0,100.0,107.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3484
2025-03-08 06:45:00,975.39,0.0,100.0,105.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,3485
2025-03-08 07:00:00,983.16,0.0,100.0,101.55,1599.75,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,78.0,68.0,3486
2025-03-08 07:15:00,933.0133333333332,0.0,100.0,105.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,3487
2025-03-08 07:30:00,971.86,0.0,100.0,110.48,1599.75,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,78.0,68.0,3488
2025-03-08 07:45:00,971.1533333333332,0.0,100.0,101.2,1599.75,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,68.0,3489
2025-03-08 08:00:00,943.61,0.0,100.0,104.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,3490
2025-03-08 08:15:00,959.85,0.0,100.0,108.88666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,3491
2025-03-08 08:30:00,976.8033333333332,0.0,100.0,102.94333333333334,1596.9266666666665,70.0,99.74333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0,3492
2025-03-08 08:45:00,957.7366666666668,0.0,100.0,104.93666666666668,1599.0466666666669,70.0,100.0,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,3493
2025-03-08 09:00:00,930.8966666666666,0.0,100.0,102.10333333333334,1596.93,70.0,99.98,74.0,70.0,72.0,70.00666666666666,67.0,69.0,78.0,68.0,3494
2025-03-08 09:15:00,961.9733333333334,0.0,100.0,101.04,1599.75,70.0,100.0,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,3495
2025-03-08 09:30:00,945.0166666666668,0.0,100.0,106.21,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,3496
2025-03-08 09:45:00,933.7233333333334,0.0,100.0,107.62,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,3497
2025-03-08 10:00:00,1003.6433333333332,0.0,100.0,107.71333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,3498
2025-03-08 10:15:00,935.1333333333332,0.0,100.0,112.17333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,3499
2025-03-08 10:30:00,943.6066666666668,0.0,100.0,105.46333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,3500
2025-03-08 10:45:00,955.6133333333332,0.0,100.0,106.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,3501
2025-03-08 11:00:00,952.0833333333334,0.0,100.0,108.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,68.0,3502
2025-03-08 11:15:00,959.1466666666666,0.0,100.0,108.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,3503
2025-03-08 11:30:00,921.0066666666668,0.0,100.0,109.73,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,3504
2025-03-08 11:45:00,936.5433333333334,0.0,100.0,108.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,3505
2025-03-08 12:00:00,969.74,0.0,100.0,106.89333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,68.0,3506
2025-03-08 12:15:00,925.95,0.0,100.0,110.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,3507
2025-03-08 12:30:00,913.9433333333332,0.0,100.0,111.42666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,3508
2025-03-08 12:45:00,942.1933333333332,0.0,100.0,114.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,3509
2025-03-08 13:00:00,928.7733333333332,0.0,100.0,106.17666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,78.0,68.0,3510
2025-03-08 13:15:00,935.84,0.0,100.0,119.89,1599.75,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,3511
2025-03-08 13:30:00,940.7833333333332,0.0,100.0,116.26333333333332,1588.4533333333331,70.0,98.80333333333331,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0,3512
2025-03-08 13:45:00,962.6766666666666,0.0,100.0,113.23333333333332,1569.3833333333332,70.0,96.95666666666666,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,3513
2025-03-08 14:00:00,909.0,0.0,100.0,114.6,1558.0833333333333,70.0,95.77,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,3514
2025-03-08 14:15:00,927.3633333333332,0.0,100.0,117.69333333333331,1532.6533333333334,70.0,92.99666666666668,74.0,70.0,72.0,70.19,67.0,69.0,78.0,68.0,3515
2025-03-08 14:30:00,907.5866666666668,0.0,100.0,114.52,1505.8166666666666,70.0,90.46333333333332,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,3516
2025-03-08 14:45:00,909.7066666666666,0.0,100.0,118.21,1484.63,70.0,88.15333333333335,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,3517
2025-03-08 15:00:00,921.7133333333333,0.0,100.0,120.25,1466.2666666666669,70.0,86.20666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,3518
2025-03-08 15:15:00,942.9,0.0,100.0,118.57333333333334,1450.0199999999998,70.0,84.51333333333334,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,3519
2025-03-08 15:30:00,890.6366666666667,0.0,100.0,118.93666666666668,1428.8333333333333,70.0,82.35666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,3520
2025-03-08 15:45:00,944.3133333333334,0.0,100.0,125.70666666666666,1406.2300000000002,70.0,79.88333333333334,74.0,70.0,72.0,70.27666666666666,67.0,69.0,78.0,68.0,3521
2025-03-08 16:00:00,937.2533333333334,0.0,100.0,131.61333333333332,1372.33,70.0,76.43,74.0,70.0,72.0,70.33999999999999,67.0,69.0,78.0,68.0,3522
2025-03-08 16:15:00,925.2466666666666,0.0,100.0,116.93,1340.5466666666666,70.0,73.19333333333333,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,3523
2025-03-08 16:30:00,927.3633333333332,0.0,100.0,124.07666666666668,1309.4666666666665,70.0,69.89333333333333,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,3524
2025-03-08 16:45:00,921.71,0.0,100.0,121.19333333333331,1279.8033333333333,70.0,66.90666666666667,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,3525
2025-03-08 17:00:00,906.1733333333332,0.0,100.0,123.02333333333333,1251.55,70.0,63.88333333333333,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,3526
2025-03-08 17:15:00,928.07,0.0,100.0,112.92000000000002,1221.8866666666663,70.0,60.803333333333335,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,3527
2025-03-08 17:30:00,903.3466666666668,0.0,100.0,121.98,1194.3433333333332,70.0,57.89333333333334,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,3528
2025-03-08 17:45:00,944.3166666666666,0.0,100.0,112.72666666666667,1162.5600000000002,70.0,54.73,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,3529
2025-03-08 18:00:00,961.97,0.0,100.0,114.85666666666668,1139.25,70.0,52.14333333333334,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,3530
2025-03-08 18:15:00,973.2733333333334,0.0,100.0,129.83333333333334,1117.36,70.0,49.81,74.0,70.0,72.0,70.36,67.0,69.0,78.0,68.0,3531
2025-03-08 18:30:00,1044.61,0.0,99.83333333333331,123.79333333333334,1096.8766666666668,70.0,47.54333333333333,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0,3532
2025-03-08 18:45:00,1039.6633333333332,0.0,99.66666666666669,122.83,1074.27,70.0,45.446666666666665,74.0,70.0,72.0,70.32333333333334,67.0,69.0,78.0,68.0,3533
2025-03-08 19:00:00,1067.9166666666667,0.0,94.0,106.07333333333334,1068.6233333333332,70.0,44.96,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,3534
2025-03-08 19:15:00,1041.7833333333333,0.0,83.83333333333333,83.29,1033.3066666666666,70.0,41.32666666666667,74.0,70.0,72.0,70.33,67.0,69.0,78.0,68.0,3535
2025-03-08 19:30:00,1008.59,0.0,80.5,78.71,1000.8166666666666,70.0,37.92666666666667,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,3536
2025-03-08 19:45:00,952.79,0.0,76.66666666666667,81.2,953.4933333333332,70.0,33.06,74.0,70.0,72.0,70.44333333333333,67.0,69.0,78.0,68.0,3537
2025-03-08 20:00:00,887.1066666666666,0.0,72.0,79.94333333333333,894.8733333333333,70.0,26.71333333333333,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,3538
2025-03-08 20:15:00,818.5933333333334,0.0,65.66666666666667,77.45666666666666,823.5366666666667,70.0,19.276666666666667,74.0,70.0,72.0,70.70333333333333,67.0,69.0,78.0,68.0,3539
2025-03-08 20:30:00,790.3433333333332,0.0,60.833333333333336,83.34333333333335,747.9633333333333,70.0,11.47,74.0,70.0,72.0,70.81,67.0,69.0,78.0,68.0,3540
2025-03-08 20:45:00,700.6433333333334,0.0,55.66666666666666,78.49666666666667,678.7466666666666,70.0,4.1,74.0,70.0,72.0,70.87333333333333,67.0,69.0,78.0,68.0,3541
2025-03-08 21:00:00,634.96,0.0,53.333333333333336,80.78,639.9,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,78.0,68.0,3542
2025-03-08 21:15:00,646.9666666666667,0.0,53.0,78.54333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,78.0,68.0,3543
2025-03-08 21:30:00,642.7266666666667,0.0,53.333333333333336,75.21666666666665,639.9,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,78.0,68.0,3544
2025-03-08 21:45:00,640.6066666666667,0.0,53.333333333333336,81.75333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,78.0,68.0,3545
2025-03-08 22:00:00,651.91,0.0,53.66666666666666,78.36666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,78.0,68.0,3546
2025-03-08 22:15:00,646.9666666666667,0.0,54.16666666666666,79.14666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,78.0,68.0,3547
2025-03-08 22:30:00,658.97,0.0,54.5,75.58333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,78.0,68.0,3548
2025-03-08 22:45:00,651.91,0.0,55.0,77.70333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,78.0,68.0,3549
2025-03-08 23:00:00,631.4266666666667,0.0,55.16666666666666,84.96333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.62333333333333,67.0,69.0,78.0,68.0,3550
2025-03-08 23:15:00,635.6633333333333,0.0,55.16666666666666,83.10000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.28333333333333,67.0,69.0,78.0,68.0,3551
2025-03-08 23:30:00,636.37,0.0,55.333333333333336,79.16666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,78.0,68.0,3552
2025-03-08 23:45:00,669.5633333333334,0.0,58.16666666666666,82.08333333333333,669.5633333333334,70.0,3.0933333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,78.0,68.0,3553
2025-03-09 00:00:00,830.6,0.0,69.16666666666667,80.07000000000001,834.84,70.0,19.68,74.0,70.0,72.0,69.17,67.0,69.0,78.0,68.0,3554
2025-03-09 00:15:00,966.9166666666666,0.0,82.0,82.80333333333333,996.58,70.0,36.803333333333335,74.0,70.0,72.0,68.72333333333334,67.0,69.0,78.0,68.0,3555
2025-03-09 00:30:00,1066.506666666667,0.0,94.83333333333331,92.28000000000002,1102.5233333333333,70.0,48.27,74.0,70.0,72.0,68.66333333333334,67.0,69.0,78.0,68.0,3556
2025-03-09 00:45:00,1077.8033333333333,0.0,100.0,114.49,1190.8100000000002,70.0,57.26666666666667,74.0,70.0,72.0,68.69333333333334,67.0,69.0,78.0,68.0,3557
2025-03-09 01:00:00,1056.6133333333337,0.0,100.0,104.45,1276.2700000000002,70.0,66.33999999999999,74.0,70.0,72.0,68.73,67.0,69.0,78.0,68.0,3558
2025-03-09 01:15:00,1032.6033333333332,0.0,100.0,105.18,1345.49,70.0,73.55666666666666,74.0,70.0,72.0,68.83333333333333,67.0,69.0,78.0,68.0,3559
2025-03-09 01:30:00,978.2166666666668,0.0,100.0,98.92333333333332,1382.2166666666665,70.0,77.67666666666666,74.0,70.0,72.0,69.03333333333333,67.0,69.0,78.0,68.0,3560
2025-03-09 01:45:00,1005.0566666666668,0.0,100.0,98.27333333333333,1416.8266666666666,70.0,81.19333333333333,74.0,70.0,72.0,69.18,67.0,69.0,78.0,68.0,3561
2025-03-09 02:00:00,942.9,0.0,100.0,103.56333333333332,1457.79,70.0,85.34666666666665,74.0,70.0,72.0,69.27333333333333,67.0,69.0,78.0,68.0,3562
2025-03-09 02:15:00,1013.53,0.0,100.0,102.07333333333334,1487.4566666666667,70.0,88.45666666666666,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,3563
2025-03-09 02:30:00,930.1866666666666,0.0,100.0,99.76333333333334,1502.2833333333335,70.0,89.77999999999999,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,3564
2025-03-09 02:45:00,937.2533333333334,0.0,100.0,102.26333333333332,1512.88,70.0,90.89333333333332,74.0,70.0,72.0,69.60333333333334,67.0,69.0,78.0,68.0,3565
2025-03-09 03:00:00,940.0766666666668,0.0,100.0,100.38,1522.7699999999998,70.0,92.05333333333331,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,3566
2025-03-09 03:15:00,991.6366666666668,0.0,100.0,98.9,1540.426666666667,70.0,93.88,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3567
2025-03-09 03:30:00,914.65,0.0,100.0,102.83333333333331,1560.9066666666663,70.0,95.99,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3568
2025-03-09 03:45:00,947.8466666666668,0.0,100.0,99.27333333333333,1572.9133333333332,70.0,97.42666666666666,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0,3569
2025-03-09 04:00:00,927.3633333333332,0.0,100.0,99.55333333333331,1587.743333333333,70.0,98.87,74.0,70.0,72.0,69.76,67.0,69.0,78.0,68.0,3570
2025-03-09 04:15:00,918.1833333333334,0.0,100.0,98.59666666666664,1599.0466666666669,70.0,99.96,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,3571
2025-03-09 04:30:00,911.8266666666668,0.0,100.0,98.73666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,3572
2025-03-09 04:45:00,918.18,0.0,100.0,100.25,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,3573
2025-03-09 05:00:00,909.0,0.0,100.0,98.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,3574
2025-03-09 05:15:00,939.37,0.0,100.0,99.76333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3575
2025-03-09 05:30:00,916.0633333333334,0.0,100.0,98.34666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3576
2025-03-09 05:45:00,945.7266666666666,0.0,100.0,102.05333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3577
2025-03-09 06:00:00,882.16,0.0,100.0,105.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,3578
2025-03-09 06:15:00,942.1933333333332,0.0,100.0,99.62333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,78.0,68.0,3579
2025-03-09 06:30:00,911.8266666666668,0.0,100.0,100.56,1599.75,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,78.0,68.0,3580
2025-03-09 06:45:00,911.8233333333334,0.0,100.0,98.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,78.0,68.0,3581
2025-03-09 07:00:00,904.0566666666668,0.0,100.0,100.19,1599.75,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,78.0,68.0,3582
2025-03-09 07:15:00,900.5233333333332,0.0,100.0,102.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,78.0,68.0,3583
2025-03-09 07:30:00,890.6366666666667,0.0,100.0,100.94,1599.75,70.0,100.0,74.0,70.0,72.0,69.60000000000001,67.0,69.0,78.0,68.0,3584
2025-03-09 07:45:00,923.83,0.0,100.0,99.59666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,78.0,68.0,3585
2025-03-09 08:00:00,889.93,0.0,100.0,98.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3586
2025-03-09 08:15:00,921.7133333333333,0.0,100.0,99.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3587
2025-03-09 08:30:00,882.8666666666667,0.0,100.0,99.54333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3588
2025-03-09 08:45:00,916.0633333333334,0.0,100.0,101.37666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3589
2025-03-09 09:00:00,916.77,0.0,100.0,98.06,1599.75,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,78.0,68.0,3590
2025-03-09 09:15:00,892.7566666666667,0.0,100.0,104.22333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,78.0,68.0,3591
2025-03-09 09:30:00,884.2800000000001,0.0,100.0,99.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,3592
2025-03-09 09:45:00,915.3533333333334,0.0,100.0,99.17,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,3593
2025-03-09 10:00:00,883.57,0.0,100.0,100.94666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,78.0,68.0,3594
2025-03-09 10:15:00,931.6,0.0,100.0,101.81,1599.75,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,78.0,68.0,3595
2025-03-09 10:30:00,933.0133333333332,0.0,100.0,102.57,1599.75,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,78.0,68.0,3596
2025-03-09 10:45:00,891.3433333333332,0.0,100.0,100.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,78.0,68.0,3597
2025-03-09 11:00:00,893.46,0.0,100.0,103.37666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,3598
2025-03-09 11:15:00,919.5933333333334,0.0,100.0,102.30666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,3599
2025-03-09 11:30:00,933.72,0.0,100.0,105.81,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,3600
2025-03-09 11:45:00,918.8866666666668,0.0,100.0,104.46999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,3601
2025-03-09 12:00:00,923.1233333333332,0.0,100.0,106.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,78.0,68.0,3602
2025-03-09 12:15:00,921.71,0.0,100.0,114.52,1599.75,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,3603
2025-03-09 12:30:00,908.2933333333334,0.0,100.0,102.81666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,78.0,68.0,3604
2025-03-09 12:45:00,922.42,0.0,100.0,97.04,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,3605
2025-03-09 13:00:00,914.65,0.0,100.0,98.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,78.0,68.0,3606
2025-03-09 13:15:00,914.6466666666666,0.0,100.0,101.55666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,3607
2025-03-09 13:30:00,883.5733333333334,0.0,100.0,99.63666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,3608
2025-03-09 13:45:00,914.65,0.0,100.0,99.88333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,3609
2025-03-09 14:00:00,918.8866666666668,0.0,100.0,101.36333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,3610
2025-03-09 14:15:00,930.1866666666666,0.0,100.0,101.46333333333332,1598.34,70.0,99.87666666666668,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,3611
2025-03-09 14:30:00,884.2800000000001,0.0,100.0,101.99,1565.1433333333334,70.0,96.54333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0,3612
2025-03-09 14:45:00,891.3433333333334,0.0,100.0,101.23,1503.6966666666667,70.0,90.11,74.0,70.0,72.0,70.37666666666667,67.0,69.0,78.0,68.0,3613
2025-03-09 15:00:00,918.18,0.0,100.0,108.51666666666668,1440.1333333333332,70.0,83.64999999999999,74.0,70.0,72.0,70.52666666666667,67.0,69.0,78.0,68.0,3614
2025-03-09 15:15:00,954.9066666666668,0.0,100.0,103.89333333333332,1401.993333333333,70.0,79.42,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,3615
2025-03-09 15:30:00,971.8566666666666,0.0,100.0,104.11666666666667,1365.263333333333,70.0,75.76666666666667,74.0,70.0,72.0,70.52,67.0,69.0,78.0,68.0,3616
2025-03-09 15:45:00,1084.16,0.0,100.0,102.98,1347.61,70.0,73.74,74.0,70.0,72.0,70.42999999999999,67.0,69.0,78.0,68.0,3617
2025-03-09 16:00:00,1089.8100000000002,0.0,100.0,91.8,1344.783333333333,70.0,73.62666666666667,74.0,70.0,72.0,70.30666666666667,67.0,69.0,78.0,68.0,3618
2025-03-09 16:15:00,1080.6266666666668,0.0,100.0,92.66,1333.48,70.0,72.33666666666666,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,3619
2025-03-09 16:30:00,1068.6233333333332,0.0,100.0,96.83,1299.58,70.0,69.10000000000001,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,68.0,3620
2025-03-09 16:45:00,1089.8100000000002,0.0,100.0,106.45333333333332,1275.5666666666666,70.0,66.57666666666667,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,68.0,3621
2025-03-09 17:00:00,1123.006666666667,0.0,100.0,97.13666666666666,1265.6766666666665,70.0,65.50333333333333,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,3622
2025-03-09 17:15:00,1113.12,0.0,100.0,97.26,1238.8366666666668,70.0,62.66666666666666,74.0,70.0,72.0,70.30333333333333,67.0,69.0,78.0,68.0,3623
2025-03-09 17:30:00,1156.9066666666668,0.0,99.83333333333331,109.70333333333332,1213.41,70.0,60.01666666666667,74.0,70.0,72.0,70.31666666666666,67.0,69.0,78.0,68.0,3624
2025-03-09 17:45:00,1161.1466666666668,0.0,94.5,96.70333333333332,1175.2700000000002,70.0,55.95,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,3625
2025-03-09 18:00:00,1132.19,0.0,82.5,85.68333333333334,1156.91,70.0,53.78666666666667,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0,3626
2025-03-09 18:15:00,1147.7266666666667,0.0,74.83333333333333,90.26666666666668,1151.9666666666667,70.0,53.583333333333336,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,3627
2025-03-09 18:30:00,1151.256666666667,0.0,72.0,89.08999999999999,1156.9066666666668,70.0,53.94,74.0,70.0,72.0,70.15333333333334,67.0,69.0,78.0,68.0,3628
2025-03-09 18:45:00,1210.5866666666668,0.0,71.16666666666667,87.87333333333333,1154.0833333333333,70.0,53.65,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,3629
2025-03-09 19:00:00,1130.7766666666666,0.0,69.0,100.78666666666668,1132.1866666666667,70.0,51.44,74.0,70.0,72.0,70.17666666666666,67.0,69.0,78.0,68.0,3630
2025-03-09 19:15:00,1093.3433333333337,0.0,63.5,93.46666666666664,1091.93,70.0,47.39666666666667,74.0,70.0,72.0,70.29666666666667,67.0,69.0,78.0,68.0,3631
2025-03-09 19:30:00,1055.2,0.0,60.0,105.38666666666668,1049.5533333333333,70.0,42.93,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,3632
2025-03-09 19:45:00,1007.1766666666666,0.0,57.16666666666666,104.87333333333332,997.29,70.0,37.37,74.0,70.0,72.0,70.49666666666667,67.0,69.0,78.0,68.0,3633
2025-03-09 20:00:00,942.1966666666668,0.0,56.333333333333336,105.92666666666666,932.3066666666668,70.0,30.636666666666667,74.0,70.0,72.0,70.61666666666667,67.0,69.0,78.0,68.0,3634
2025-03-09 20:15:00,855.32,0.0,53.333333333333336,103.62333333333332,862.3833333333333,70.0,23.03,74.0,70.0,72.0,70.74,67.0,69.0,78.0,68.0,3635
2025-03-09 20:30:00,800.9366666666666,0.0,50.833333333333336,97.18,803.0566666666667,70.0,17.51,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0,3636
2025-03-09 20:45:00,733.13,0.0,48.0,104.12333333333332,718.3000000000001,70.0,8.36,74.0,70.0,72.0,70.88,67.0,69.0,78.0,68.0,3637
2025-03-09 21:00:00,649.0833333333334,0.0,45.16666666666666,107.26666666666668,642.7266666666666,70.0,0.2299999999999999,74.0,70.0,72.0,71.13666666666667,67.0,69.0,78.0,68.0,3638
2025-03-09 21:15:00,636.37,0.0,45.5,101.03,639.9,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,78.0,68.0,3639
2025-03-09 21:30:00,631.4266666666667,0.0,46.16666666666666,98.97666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,78.0,68.0,3640
2025-03-09 21:45:00,620.1266666666667,0.0,46.333333333333336,96.55333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.67333333333333,67.0,69.0,78.0,68.0,3641
2025-03-09 22:00:00,642.73,0.0,45.833333333333336,97.98333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,78.0,68.0,3642
2025-03-09 22:15:00,646.2566666666667,0.0,46.5,89.68,639.9,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,78.0,68.0,3643
2025-03-09 22:30:00,639.9,0.0,46.833333333333336,100.73666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,78.0,68.0,3644
2025-03-09 22:45:00,628.6033333333334,0.0,46.333333333333336,109.38,639.9,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,78.0,68.0,3645
2025-03-09 23:00:00,642.02,0.0,47.5,104.68666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,78.0,68.0,3646
2025-03-09 23:15:00,627.19,0.0,48.16666666666666,109.45333333333332,639.9,70.0,0.0,74.0,70.0,72.0,70.86666666666667,67.0,69.0,78.0,68.0,3647
2025-03-09 23:30:00,620.1233333333333,0.0,48.333333333333336,109.12333333333332,640.6066666666667,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,3648
2025-03-09 23:45:00,754.3233333333334,0.0,53.16666666666666,102.26666666666668,756.44,70.0,11.356666666666667,74.0,70.0,72.0,69.48333333333333,67.0,69.0,78.0,68.0,3649
2025-03-10 00:00:00,967.62,0.0,62.333333333333336,96.60333333333334,960.56,70.0,33.15,74.0,70.0,72.0,68.72666666666667,67.0,69.0,78.0,68.0,3650
2025-03-10 00:15:00,1171.74,0.0,69.66666666666667,101.59333333333332,1135.013333333333,70.0,51.05666666666667,74.0,70.0,72.0,68.37666666666667,67.0,69.0,78.0,68.0,3651
2025-03-10 00:30:00,1262.1466666666668,0.0,83.33333333333333,89.46,1242.37,70.0,63.083333333333336,74.0,70.0,72.0,68.42333333333333,67.0,69.0,78.0,68.0,3652
2025-03-10 00:45:00,1245.1966666666667,0.0,98.0,94.48333333333332,1312.2933333333333,70.0,70.19333333333334,74.0,70.0,72.0,68.61666666666666,67.0,69.0,78.0,68.0,3653
2025-03-10 01:00:00,1192.9266666666667,0.0,100.0,93.03333333333336,1390.6899999999998,70.0,78.19333333333333,74.0,70.0,72.0,68.7,67.0,69.0,78.0,68.0,3654
2025-03-10 01:15:00,1136.4233333333334,0.0,100.0,94.16333333333334,1453.55,70.0,84.79,74.0,70.0,72.0,68.83,67.0,69.0,78.0,68.0,3655
2025-03-10 01:30:00,1108.88,0.0,100.0,104.73333333333332,1501.58,70.0,89.73666666666666,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,3656
2025-03-10 01:45:00,1073.5666666666666,0.0,100.0,105.92,1548.9,70.0,94.96999999999998,74.0,70.0,72.0,69.10666666666667,67.0,69.0,78.0,68.0,3657
2025-03-10 02:00:00,1072.86,0.0,100.0,106.15333333333332,1593.3933333333334,70.0,99.43,74.0,70.0,72.0,69.14333333333333,67.0,69.0,78.0,68.0,3658
2025-03-10 02:15:00,1041.7833333333333,0.0,100.0,101.96666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,78.0,68.0,3659
2025-03-10 02:30:00,1004.3466666666668,0.0,100.0,107.82666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,3660
2025-03-10 02:45:00,971.8566666666666,0.0,100.0,105.24666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.34333333333333,67.0,69.0,78.0,68.0,3661
2025-03-10 03:00:00,973.98,0.0,100.0,101.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,78.0,68.0,3662
2025-03-10 03:15:00,991.6366666666668,0.0,100.0,99.31,1599.75,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,78.0,68.0,3663
2025-03-10 03:30:00,962.68,0.0,100.0,102.42666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,78.0,68.0,3664
2025-03-10 03:45:00,955.6166666666668,0.0,100.0,102.01,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3665
2025-03-10 04:00:00,950.67,0.0,100.0,100.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,78.0,68.0,3666
2025-03-10 04:15:00,944.3133333333334,0.0,100.0,100.11,1599.75,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,3667
2025-03-10 04:30:00,919.5933333333332,0.0,100.0,100.69,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3668
2025-03-10 04:45:00,942.1933333333332,0.0,100.0,103.66333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3669
2025-03-10 05:00:00,921.01,0.0,100.0,103.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3670
2025-03-10 05:15:00,947.8433333333334,0.0,100.0,107.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3671
2025-03-10 05:30:00,934.4266666666668,0.0,100.0,105.0,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3672
2025-03-10 05:45:00,921.7133333333333,0.0,100.0,104.60666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3673
2025-03-10 06:00:00,882.16,0.0,100.0,100.49,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3674
2025-03-10 06:15:00,933.0166666666668,0.0,100.0,100.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,3675
2025-03-10 06:30:00,908.29,0.0,100.0,108.55,1599.75,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0,3676
2025-03-10 06:45:00,954.2033333333334,0.0,100.0,100.65333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3677
2025-03-10 07:00:00,868.745,0.0,100.0,107.725,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3678
2025-03-10 07:15:00,917.4766666666668,0.0,100.0,101.20333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3679
2025-03-10 07:30:00,920.3,0.0,100.0,101.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,3680
2025-03-10 07:45:00,901.23,0.0,100.0,103.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,78.0,68.0,3681
2025-03-10 08:00:00,824.9499999999999,0.0,90.5,93.49666666666668,1310.8766666666668,70.0,69.94666666666667,74.0,70.0,72.0,69.62333333333333,67.0,69.0,78.0,68.0,3682
2025-03-10 08:15:00,750.7933333333334,0.0,72.83333333333333,85.52333333333333,764.9166666666666,70.0,13.136666666666663,74.0,70.0,72.0,69.48666666666666,67.0,69.0,78.0,68.0,3683
2025-03-10 08:30:00,815.77,0.0,79.33333333333333,94.14666666666666,829.8933333333334,70.0,19.73333333333333,74.0,70.0,72.0,69.37,67.0,69.0,78.0,68.0,3684
2025-03-10 08:45:00,899.8166666666666,0.0,85.5,101.86,894.8766666666667,70.0,26.73,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,3685
2025-03-10 09:00:00,939.37,0.0,94.5,107.32,951.3766666666668,70.0,32.48,74.0,70.0,72.0,69.25333333333333,67.0,69.0,78.0,68.0,3686
2025-03-10 09:15:00,936.5433333333334,0.0,100.0,120.89666666666666,1025.5366666666666,70.0,40.263333333333335,74.0,70.0,72.0,69.17,67.0,69.0,78.0,68.0,3687
2025-03-10 09:30:00,934.4266666666666,0.0,100.0,131.75666666666666,1091.93,70.0,47.32,74.0,70.0,72.0,69.13333333333334,67.0,69.0,78.0,68.0,3688
2025-03-10 09:45:00,896.9899999999999,0.0,100.0,119.07666666666668,1160.4399999999998,70.0,54.30666666666667,74.0,70.0,72.0,69.11333333333333,67.0,69.0,78.0,68.0,3689
2025-03-10 10:00:00,897.6999999999999,0.0,100.0,120.30666666666669,1236.72,70.0,62.13666666666666,74.0,70.0,72.0,69.04333333333334,67.0,69.0,78.0,68.0,3690
2025-03-10 10:15:00,930.19,0.0,100.0,120.98666666666666,1311.5833333333333,70.0,70.06333333333333,74.0,70.0,72.0,69.02,67.0,69.0,78.0,68.0,3691
2025-03-10 10:30:00,904.0566666666668,0.0,100.0,118.95333333333332,1383.6266666666668,70.0,77.63666666666667,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,3692
2025-03-10 10:45:00,917.4733333333334,0.0,100.0,128.54999999999998,1456.3766666666668,70.0,85.1,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,3693
2025-03-10 11:00:00,880.04,0.0,100.0,124.16333333333334,1527.006666666667,70.0,92.35,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,3694
2025-03-10 11:15:00,871.5666666666666,0.0,100.0,111.68,1589.8633333333337,70.0,99.03666666666668,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,3695
2025-03-10 11:30:00,896.9933333333333,0.0,100.0,99.48333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,3696
2025-03-10 11:45:00,865.21,0.0,100.0,101.45666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,3697
2025-03-10 12:00:00,949.2566666666668,0.0,100.0,106.29333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,3698
2025-03-10 12:15:00,877.9266666666667,0.0,100.0,100.87,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,3699
2025-03-10 12:30:00,919.5933333333334,0.0,100.0,100.84666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,3700
2025-03-10 12:45:00,896.2866666666667,0.0,100.0,105.01666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,78.0,68.0,3701
2025-03-10 13:00:00,889.2233333333334,0.0,100.0,110.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,78.0,68.0,3702
2025-03-10 13:15:00,875.8066666666667,0.0,100.0,104.5,1599.75,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,78.0,68.0,3703
2025-03-10 13:30:00,887.1066666666666,0.0,100.0,102.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,78.0,68.0,3704
2025-03-10 13:45:00,880.0433333333334,0.0,100.0,102.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,78.0,68.0,3705
2025-03-10 14:00:00,867.3266666666667,0.0,100.0,106.10666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,78.0,68.0,3706
2025-03-10 14:15:00,895.5833333333334,0.0,100.0,101.82,1591.9833333333331,70.0,99.24,74.0,70.0,72.0,70.0,67.0,69.0,78.0,68.0,3707
2025-03-10 14:30:00,896.9966666666666,0.0,100.0,99.88,1539.72,70.0,93.88666666666666,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,3708
2025-03-10 14:45:00,916.0633333333334,0.0,100.0,107.04666666666668,1485.3333333333333,70.0,88.19666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,68.0,3709
2025-03-10 15:00:00,986.69,0.0,100.0,105.45666666666666,1451.4333333333334,70.0,84.83666666666666,74.0,70.0,72.0,70.41,67.0,69.0,78.0,68.0,3710
2025-03-10 15:15:00,1082.0433333333333,0.0,100.0,95.53666666666668,1433.07,70.0,82.67666666666666,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,3711
2025-03-10 15:30:00,1158.3233333333333,0.0,100.0,100.49,1409.0566666666666,70.0,80.33999999999999,74.0,70.0,72.0,70.35333333333334,67.0,69.0,78.0,68.0,3712
2025-03-10 15:45:00,1163.263333333333,0.0,100.0,106.45,1387.16,70.0,78.09333333333333,74.0,70.0,72.0,70.34666666666668,67.0,69.0,78.0,68.0,3713
2025-03-10 16:00:00,1256.496666666667,0.0,100.0,92.07666666666668,1336.3066666666666,70.0,73.00999999999999,74.0,70.0,72.0,70.45666666666666,67.0,69.0,78.0,68.0,3714
2025-03-10 16:15:00,1276.98,0.0,83.83333333333333,89.86666666666667,1280.51,70.0,66.86333333333333,74.0,70.0,72.0,70.56333333333333,67.0,69.0,78.0,68.0,3715
2025-03-10 16:30:00,1255.08,0.0,71.5,86.99666666666667,1259.32,70.0,64.80333333333333,74.0,70.0,72.0,70.46666666666665,67.0,69.0,78.0,68.0,3716
2025-03-10 16:45:00,1251.5533333333333,0.0,70.33333333333333,89.54,1255.0833333333333,70.0,64.26666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,78.0,68.0,3717
2025-03-10 17:00:00,1224.0066666666664,0.0,69.83333333333333,92.79,1228.243333333333,70.0,61.29333333333333,74.0,70.0,72.0,70.36666666666666,67.0,69.0,78.0,68.0,3718
2025-03-10 17:15:00,1193.6333333333334,0.0,70.16666666666667,94.12,1207.76,70.0,59.35999999999999,74.0,70.0,72.0,70.33,67.0,69.0,78.0,68.0,3719
2025-03-10 17:30:00,1216.9466666666667,0.0,71.33333333333333,88.7,1199.2833333333335,70.0,58.61333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,3720
2025-03-10 17:45:00,1190.1066666666666,0.0,70.16666666666667,100.99333333333334,1174.5633333333333,70.0,56.14666666666667,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0,3721
2025-03-10 18:00:00,1147.73,0.0,69.66666666666667,92.76,1146.3133333333333,70.0,52.82666666666668,74.0,70.0,72.0,70.32333333333334,67.0,69.0,78.0,68.0,3722
2025-03-10 18:15:00,1164.6766666666665,0.0,69.0,91.96999999999998,1137.1333333333334,70.0,51.31333333333333,74.0,70.0,72.0,70.24,67.0,69.0,78.0,68.0,3723
2025-03-10 18:30:00,1278.39,0.0,77.33333333333333,102.10666666666668,1244.486666666667,70.0,63.17666666666667,74.0,70.0,72.0,69.72666666666667,67.0,69.0,78.0,68.0,3724
2025-03-10 18:45:00,1207.763333333333,0.0,72.33333333333333,101.71333333333332,1187.28,70.0,56.88,74.0,70.0,72.0,70.04,67.0,69.0,78.0,68.0,3725
2025-03-10 19:00:00,1308.763333333333,0.0,81.83333333333333,95.93666666666668,1293.93,70.0,67.88,74.0,70.0,72.0,69.56,67.0,69.0,78.0,68.0,3726
2025-03-10 19:15:00,1314.41,0.0,83.83333333333333,96.09666666666668,1320.0633333333333,70.0,71.07666666666667,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0,3727
2025-03-10 19:30:00,1318.6533333333334,0.0,83.66666666666667,86.21666666666665,1317.9433333333334,70.0,70.83333333333333,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,3728
2025-03-10 19:45:00,1305.23,0.0,83.66666666666667,93.90333333333332,1294.6366666666663,70.0,68.38333333333334,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,68.0,3729
2025-03-10 20:00:00,1257.9066666666668,0.0,82.16666666666667,90.33666666666666,1255.79,70.0,64.26333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,3730
2025-03-10 20:15:00,1216.236666666667,0.0,78.0,96.05,1194.34,70.0,58.07666666666668,74.0,70.0,72.0,70.33,67.0,69.0,78.0,68.0,3731
2025-03-10 20:30:00,1123.006666666667,0.0,73.16666666666667,98.85,1120.1833333333334,70.0,50.21333333333333,74.0,70.0,72.0,70.55,67.0,69.0,78.0,68.0,3732
2025-03-10 20:45:00,1040.37,0.0,70.33333333333333,95.23,1050.9633333333334,70.0,43.35999999999999,74.0,70.0,72.0,70.67,67.0,69.0,78.0,68.0,3733
2025-03-10 21:00:00,1002.2266666666668,0.0,67.66666666666667,106.36,995.1666666666666,70.0,37.09333333333333,74.0,70.0,72.0,70.71,67.0,69.0,78.0,68.0,3734
2025-03-10 21:15:00,961.2666666666668,0.0,64.66666666666667,99.16,945.7266666666668,70.0,31.73,74.0,70.0,72.0,70.70333333333333,67.0,69.0,78.0,68.0,3735
2025-03-10 21:30:00,892.7533333333334,0.0,61.333333333333336,95.63333333333333,887.8100000000001,70.0,25.820000000000004,74.0,70.0,72.0,70.74,67.0,69.0,78.0,68.0,3736
2025-03-10 21:45:00,817.18,0.0,60.0,98.02333333333333,832.7199999999999,70.0,20.423333333333336,74.0,70.0,72.0,70.74000000000001,67.0,69.0,78.0,68.0,3737
2025-03-10 22:00:00,810.12,0.0,58.5,98.03666666666668,789.6366666666667,70.0,16.12,74.0,70.0,72.0,70.7,67.0,69.0,78.0,68.0,3738
2025-03-10 22:15:00,767.7433333333333,0.0,58.333333333333336,102.49666666666668,771.9766666666666,70.0,13.993333333333334,74.0,70.0,72.0,70.54666666666667,67.0,69.0,78.0,68.0,3739
2025-03-10 22:30:00,786.8066666666667,0.0,58.5,104.47333333333334,778.3333333333334,70.0,14.806666666666668,74.0,70.0,72.0,70.34666666666666,67.0,69.0,78.0,68.0,3740
2025-03-10 22:45:00,785.4,0.0,60.0,98.9,803.0566666666667,70.0,17.113333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0,3741
2025-03-10 23:00:00,864.5066666666667,0.0,63.16666666666666,93.48,877.2199999999999,70.0,24.53,74.0,70.0,72.0,69.75,67.0,69.0,78.0,68.0,3742
2025-03-10 23:15:00,959.8533333333334,0.0,68.33333333333333,100.75333333333332,971.1533333333332,70.0,34.44,74.0,70.0,72.0,69.40333333333332,67.0,69.0,78.0,68.0,3743
2025-03-10 23:30:00,1105.35,0.0,75.83333333333333,99.38,1106.0533333333333,70.0,48.59333333333333,74.0,70.0,72.0,69.00666666666666,67.0,69.0,78.0,68.0,3744
2025-03-10 23:45:00,1087.6933333333334,0.0,74.66666666666667,110.83333333333331,1065.7966666666666,70.0,44.50666666666667,74.0,70.0,72.0,69.52666666666666,67.0,69.0,78.0,68.0,3745
2025-03-11 00:00:00,1151.9666666666665,0.0,80.16666666666667,98.71333333333332,1154.7866666666666,70.0,53.16333333333333,74.0,70.0,72.0,69.24666666666667,67.0,69.0,78.0,68.0,3746
2025-03-11 00:15:00,1125.1266666666668,0.0,81.16666666666667,103.09666666666668,1135.72,70.0,52.38,74.0,70.0,72.0,69.60666666666667,67.0,69.0,78.0,68.0,3747
2025-03-11 00:30:00,1118.77,0.0,81.0,89.17666666666666,1125.1266666666668,70.0,50.553333333333335,74.0,70.0,72.0,69.77,67.0,69.0,78.0,68.0,3748
2025-03-11 00:45:00,1139.25,0.0,83.0,88.68333333333334,1163.2666666666669,70.0,54.60666666666666,74.0,70.0,72.0,69.67333333333333,67.0,69.0,78.0,68.0,3749
2025-03-11 01:00:00,1165.3833333333332,0.0,86.33333333333333,104.0,1192.93,70.0,57.57,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,68.0,3750
2025-03-11 01:15:00,1206.35,0.0,88.0,91.41666666666669,1221.8866666666663,70.0,60.43666666666667,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,68.0,3751
2025-03-11 01:30:00,1224.7133333333334,0.0,92.16666666666669,85.48333333333333,1251.55,70.0,63.74333333333333,74.0,70.0,72.0,69.61333333333333,67.0,69.0,78.0,68.0,3752
2025-03-11 01:45:00,1281.2166666666667,0.0,94.83333333333331,88.39333333333333,1284.746666666667,70.0,67.20666666666666,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0,3753
2025-03-11 02:00:00,1310.8766666666668,0.0,98.16666666666669,87.21,1323.5933333333332,70.0,71.29666666666667,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3754
2025-03-11 02:15:00,1382.22,0.0,97.0,92.07,1355.3766666666668,70.0,74.54333333333334,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3755
2025-03-11 02:30:00,1359.6166666666666,0.0,97.0,88.58666666666666,1386.4533333333331,70.0,77.76666666666667,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3756
2025-03-11 02:45:00,1353.9633333333334,0.0,99.83333333333331,88.86666666666667,1418.9433333333334,70.0,81.02333333333333,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,3757
2025-03-11 03:00:00,1368.0866666666668,0.0,100.0,91.58666666666666,1492.3966666666668,70.0,88.81666666666666,74.0,70.0,72.0,69.35666666666667,67.0,69.0,78.0,68.0,3758
2025-03-11 03:15:00,1373.0366666666669,0.0,100.0,94.02666666666669,1559.493333333333,70.0,95.79666666666668,74.0,70.0,72.0,69.25999999999999,67.0,69.0,78.0,68.0,3759
