time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 03:30:00,1331.3633333333337,0.0,100.0,94.02666666666666,1598.34,70.0,99.9,74.0,70.0,72.0,69.18666666666667,67.0,69.0,78.0,68.0,3760
2025-03-11 03:45:00,1334.1866666666667,0.0,100.0,95.13,1599.75,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,78.0,68.0,3761
2025-03-11 04:00:00,1389.9833333333331,0.0,100.0,94.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,78.0,68.0,3762
2025-03-11 04:15:00,1368.09,0.0,100.0,92.55,1599.75,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,78.0,68.0,3763
2025-03-11 04:30:00,1296.753333333333,0.0,100.0,95.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.69666666666666,67.0,69.0,78.0,68.0,3764
2025-03-11 04:45:00,1055.91,0.0,100.0,98.37,1599.75,70.0,100.0,74.0,70.0,72.0,68.51333333333334,67.0,69.0,78.0,68.0,3765
2025-03-11 05:00:00,1082.0433333333333,0.0,100.0,95.93,1599.75,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,78.0,68.0,3766
2025-03-11 05:15:00,1092.6366666666663,0.0,100.0,96.30666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,78.0,68.0,3767
2025-03-11 05:30:00,1068.62,0.0,100.0,102.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.99333333333333,67.0,69.0,78.0,68.0,3768
2025-03-11 05:45:00,1175.2700000000002,0.0,100.0,103.53000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,78.0,68.0,3769
2025-03-11 06:00:00,1223.3,0.0,100.0,102.11,1599.75,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,78.0,68.0,3770
2025-03-11 06:15:00,1207.76,0.0,100.0,103.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,3771
2025-03-11 06:30:00,1238.1333333333334,0.0,100.0,103.01333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0,3772
2025-03-11 06:45:00,1252.9666666666667,0.0,100.0,101.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,78.0,68.0,3773
2025-03-11 07:00:00,1231.7733333333333,0.0,100.0,101.34333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.63666666666667,67.0,69.0,78.0,68.0,3774
2025-03-11 07:15:00,1233.8933333333334,0.0,100.0,97.48666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3775
2025-03-11 07:30:00,1284.0433333333333,0.0,100.0,99.98666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,3776
2025-03-11 07:45:00,1199.2866666666666,0.0,100.0,103.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,78.0,68.0,3777
2025-03-11 08:00:00,1244.49,0.0,100.0,107.93666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,3778
2025-03-11 08:15:00,1212.7066666666667,0.0,100.0,116.24333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,3779
2025-03-11 08:30:00,1238.1333333333334,0.0,100.0,103.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,78.0,68.0,3780
2025-03-11 08:45:00,1195.05,0.0,100.0,110.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3781
2025-03-11 09:00:00,1229.6566666666663,0.0,100.0,100.82,1599.75,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,78.0,68.0,3782
2025-03-11 09:15:00,1244.486666666667,0.0,100.0,96.92,1599.75,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,78.0,68.0,3783
2025-03-11 09:30:00,1207.76,0.0,100.0,96.82333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3784
2025-03-11 09:45:00,1235.3066666666666,0.0,100.0,96.27,1599.75,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3785
2025-03-11 10:00:00,1108.88,0.0,100.0,94.92333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,78.0,68.0,3786
2025-03-11 10:15:00,1078.506666666667,0.0,100.0,95.93333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,78.0,68.0,3787
2025-03-11 10:30:00,1036.13,0.0,100.0,96.03333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,78.0,68.0,3788
2025-03-11 10:45:00,1070.0333333333335,0.0,100.0,96.95,1599.75,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,78.0,68.0,3789
2025-03-11 11:00:00,1111.7066666666667,0.0,100.0,97.41333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0,3790
2025-03-11 11:15:00,1098.2866666666666,0.0,100.0,98.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.79666666666667,67.0,69.0,78.0,68.0,3791
2025-03-11 11:30:00,1110.2933333333333,0.0,100.0,97.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3792
2025-03-11 11:45:00,1088.3966666666668,0.0,100.0,94.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.67999999999999,67.0,69.0,78.0,68.0,3793
2025-03-11 12:00:00,1049.55,0.0,100.0,95.81333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,3794
2025-03-11 12:15:00,1062.2666666666669,0.0,100.0,98.99333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,78.0,68.0,3795
2025-03-11 12:30:00,1058.7333333333331,0.0,100.0,97.67,1599.75,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,3796
2025-03-11 12:45:00,1050.256666666667,0.0,100.0,102.35,1599.75,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,78.0,68.0,3797
2025-03-11 13:00:00,1074.98,0.0,100.0,101.79333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0,3798
2025-03-11 13:15:00,1113.12,0.0,100.0,103.44,1598.34,70.0,99.76,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,3799
2025-03-11 13:30:00,1168.9166666666667,0.0,100.0,97.95,1575.0333333333335,70.0,97.54666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,78.0,68.0,3800
2025-03-11 13:45:00,1248.02,0.0,100.0,96.9,1555.2566666666664,70.0,95.15333333333336,74.0,70.0,72.0,70.17,67.0,69.0,78.0,68.0,3801
2025-03-11 14:00:00,1291.1033333333332,0.0,100.0,94.61,1509.35,70.0,91.02,74.0,70.0,72.0,70.3,67.0,69.0,78.0,68.0,3802
2025-03-11 14:15:00,1317.24,0.0,100.0,92.57666666666668,1430.24,70.0,82.50333333333333,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,68.0,3803
2025-03-11 14:30:00,1338.4266666666665,0.0,78.66666666666667,88.06333333333333,1354.67,70.0,74.52333333333333,74.0,70.0,72.0,70.72,67.0,69.0,78.0,68.0,3804
2025-03-11 14:45:00,1293.93,0.0,75.66666666666667,91.95,1307.35,70.0,69.81333333333333,74.0,70.0,72.0,70.68,67.0,69.0,78.0,68.0,3805
2025-03-11 15:00:00,1270.62,0.0,76.83333333333333,85.54666666666667,1255.0866666666668,70.0,64.48333333333333,74.0,70.0,72.0,70.69333333333334,67.0,69.0,78.0,68.0,3806
2025-03-11 15:15:00,1245.9,0.0,74.33333333333333,96.15333333333336,1200.6966666666667,70.0,58.59,74.0,70.0,72.0,70.71666666666668,67.0,69.0,78.0,68.0,3807
2025-03-11 15:30:00,1244.49,0.0,76.33333333333333,80.71,1250.8466666666666,70.0,63.13,74.0,70.0,72.0,70.28,67.0,69.0,78.0,68.0,3808
2025-03-11 15:45:00,1398.4633333333334,0.0,88.83333333333333,90.58,1373.0333333333335,70.0,76.28,74.0,70.0,72.0,69.65333333333332,67.0,69.0,78.0,68.0,3809
2025-03-11 16:00:00,1418.24,0.0,92.33333333333331,90.98333333333332,1379.3933333333334,70.0,77.23333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,3810
2025-03-11 16:15:00,1355.3766666666668,0.0,88.5,89.2,1351.8466666666666,70.0,74.33666666666666,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,3811
2025-03-11 16:30:00,1259.3233333333335,0.0,83.66666666666667,98.3,1287.5733333333335,70.0,67.62,74.0,70.0,72.0,70.24666666666667,67.0,69.0,78.0,68.0,3812
2025-03-11 16:45:00,1206.35,0.0,79.33333333333333,94.03,1214.8233333333335,70.0,60.196666666666665,74.0,70.0,72.0,70.48,67.0,69.0,78.0,68.0,3813
2025-03-11 17:00:00,1151.9633333333334,0.0,74.83333333333333,91.98666666666668,1153.38,70.0,53.35999999999999,74.0,70.0,72.0,70.59666666666668,67.0,69.0,78.0,68.0,3814
2025-03-11 17:15:00,1075.6833333333334,0.0,70.5,92.52,1091.9266666666665,70.0,47.18333333333334,74.0,70.0,72.0,70.67333333333333,67.0,69.0,78.0,68.0,3815
2025-03-11 17:30:00,1062.263333333333,0.0,71.33333333333333,88.33333333333333,1072.1533333333334,70.0,44.98666666666667,74.0,70.0,72.0,70.54333333333334,67.0,69.0,78.0,68.0,3816
2025-03-11 17:45:00,1057.3233333333335,0.0,68.66666666666667,98.68333333333334,1041.0766666666666,70.0,41.973333333333336,74.0,70.0,72.0,70.50666666666666,67.0,69.0,78.0,68.0,3817
2025-03-11 18:00:00,1095.4633333333334,0.0,72.0,97.35,1092.6366666666663,70.0,47.25666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,68.0,3818
2025-03-11 18:15:00,1251.55,0.0,81.83333333333333,90.09,1243.0766666666666,70.0,62.78333333333333,74.0,70.0,72.0,69.42333333333333,67.0,69.0,78.0,68.0,3819
2025-03-11 18:30:00,919.5966666666668,0.0,100.0,97.9,1328.54,70.0,72.41333333333334,74.0,70.0,72.0,69.24666666666667,67.0,69.0,78.0,68.0,3820
2025-03-11 18:45:00,909.0,0.0,100.0,99.74,1255.0833333333333,70.0,64.17,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3821
2025-03-11 19:00:00,873.6866666666666,0.0,100.0,110.19666666666669,1152.6666666666667,70.0,53.42333333333334,74.0,70.0,72.0,70.32,67.0,69.0,78.0,68.0,3822
2025-03-11 19:15:00,915.3566666666668,0.0,100.0,108.08666666666666,1079.2166666666667,70.0,46.09,74.0,70.0,72.0,70.52666666666667,67.0,69.0,78.0,68.0,3823
2025-03-11 19:30:00,919.5933333333332,0.0,100.0,110.23333333333332,1011.4133333333334,70.0,38.74333333333333,74.0,70.0,72.0,70.64999999999999,67.0,69.0,78.0,68.0,3824
2025-03-11 19:45:00,908.2933333333334,0.0,99.33333333333331,109.53666666666668,934.4266666666666,70.0,30.67333333333333,74.0,70.0,72.0,70.78333333333335,67.0,69.0,78.0,68.0,3825
2025-03-11 20:00:00,846.85,0.0,77.83333333333333,96.71333333333332,835.5466666666667,70.0,20.563333333333336,74.0,70.0,72.0,70.93333333333334,67.0,69.0,78.0,68.0,3826
2025-03-11 20:15:00,765.6199999999999,0.0,72.0,107.90666666666668,744.4366666666666,70.0,11.12,74.0,70.0,72.0,71.06,67.0,69.0,78.0,68.0,3827
2025-03-11 20:30:00,649.79,0.0,64.16666666666667,110.85,657.5566666666667,70.0,1.9433333333333331,74.0,70.0,72.0,71.17666666666666,67.0,69.0,78.0,68.0,3828
2025-03-11 20:45:00,649.0833333333334,0.0,63.833333333333336,107.29333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,78.0,68.0,3829
2025-03-11 21:00:00,646.9666666666667,0.0,63.16666666666666,93.58333333333331,639.9,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,78.0,68.0,3830
2025-03-11 21:15:00,639.1966666666666,0.0,62.66666666666666,88.40333333333335,639.9,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,78.0,68.0,3831
2025-03-11 21:30:00,651.91,0.0,63.333333333333336,88.91666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,78.0,68.0,3832
2025-03-11 21:45:00,639.9033333333333,0.0,64.33333333333333,88.59666666666665,639.9,70.0,0.0,74.0,70.0,72.0,72.38,67.0,69.0,78.0,68.0,3833
2025-03-11 22:00:00,655.44,0.0,63.5,81.28666666666668,639.9,70.0,0.0,74.0,70.0,72.0,72.60333333333334,67.0,69.0,78.0,68.0,3834
2025-03-11 22:15:00,642.73,0.0,65.0,77.73666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.74,67.0,69.0,78.0,68.0,3835
2025-03-11 22:30:00,635.6633333333334,0.0,64.33333333333333,74.57000000000001,639.9,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,78.0,68.0,3836
2025-03-11 22:45:00,639.9,0.0,64.83333333333333,86.05666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.77666666666666,67.0,69.0,78.0,68.0,3837
2025-03-11 23:00:00,639.9033333333333,0.0,65.33333333333333,80.39666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.61333333333333,67.0,69.0,78.0,68.0,3838
2025-03-11 23:15:00,654.03,0.0,66.0,80.35666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,78.0,68.0,3839
2025-03-11 23:30:00,625.07,0.0,66.5,85.64333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,78.0,68.0,3840
2025-03-11 23:45:00,621.54,0.0,65.0,87.46999999999998,639.9,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,78.0,68.0,3841
2025-03-12 00:00:00,653.3233333333334,0.0,66.33333333333333,89.82000000000001,639.9,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,78.0,68.0,3842
2025-03-12 00:15:00,675.2166666666667,0.0,60.66666666666666,91.59333333333332,675.2133333333333,70.0,4.1066666666666665,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,3843
2025-03-12 00:30:00,832.7199999999999,0.0,51.16666666666666,94.36666666666667,811.5333333333333,70.0,18.146666666666665,74.0,70.0,72.0,69.27,67.0,69.0,78.0,68.0,3844
2025-03-12 00:45:00,936.5466666666666,0.0,58.5,98.45333333333332,937.2533333333332,70.0,30.85,74.0,70.0,72.0,68.96,67.0,69.0,78.0,68.0,3845
2025-03-12 01:00:00,1022.7133333333336,0.0,65.0,93.78000000000002,1046.7233333333334,70.0,42.23666666666667,74.0,70.0,72.0,68.80666666666666,67.0,69.0,78.0,68.0,3846
2025-03-12 01:15:00,1152.67,0.0,71.0,96.41666666666669,1147.0166666666669,70.0,52.906666666666666,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3847
2025-03-12 01:30:00,1204.2333333333331,0.0,77.33333333333333,102.21666666666664,1225.42,70.0,61.12,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,3848
2025-03-12 01:45:00,1274.15,0.0,84.0,80.94666666666666,1296.05,70.0,68.24666666666667,74.0,70.0,72.0,68.86,67.0,69.0,78.0,68.0,3849
2025-03-12 02:00:00,1337.013333333333,0.0,97.66666666666669,84.12666666666667,1392.1033333333332,70.0,78.70666666666666,74.0,70.0,72.0,68.79666666666667,67.0,69.0,78.0,68.0,3850
2025-03-12 02:15:00,1332.07,0.0,99.83333333333331,89.78666666666668,1476.1533333333334,70.0,87.05666666666667,74.0,70.0,72.0,68.80666666666666,67.0,69.0,78.0,68.0,3851
2025-03-12 02:30:00,1356.0833333333333,0.0,100.0,99.53333333333336,1562.3233333333335,70.0,96.46,74.0,70.0,72.0,68.80666666666666,67.0,69.0,78.0,68.0,3852
2025-03-12 02:45:00,1353.9633333333334,0.0,100.0,97.41,1490.986666666667,70.0,88.88666666666666,74.0,70.0,72.0,69.50666666666666,67.0,69.0,78.0,68.0,3853
2025-03-12 03:00:00,1331.3666666666666,0.0,95.33333333333331,90.23,1383.6266666666668,70.0,77.77666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,3854
2025-03-12 03:15:00,1361.0266666666666,0.0,83.83333333333333,84.44,1338.4266666666667,70.0,72.96666666666667,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,3855
2025-03-12 03:30:00,1294.6366666666663,0.0,81.66666666666667,84.94666666666667,1322.8866666666663,70.0,71.17333333333333,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,3856
2025-03-12 03:45:00,1272.0333333333335,0.0,80.16666666666667,93.89666666666666,1303.11,70.0,69.24,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,3857
2025-03-12 04:00:00,1327.8333333333333,0.0,82.66666666666667,103.58666666666666,1319.3566666666666,70.0,70.85,74.0,70.0,72.0,70.10000000000001,67.0,69.0,78.0,68.0,3858
2025-03-12 04:15:00,1378.6833333333334,0.0,88.5,88.95,1372.3266666666666,70.0,75.79666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,3859
2025-03-12 04:30:00,1368.09,0.0,98.16666666666669,90.92,1428.1266666666668,70.0,82.07666666666667,74.0,70.0,72.0,69.63666666666667,67.0,69.0,78.0,68.0,3860
2025-03-12 04:45:00,1349.02,0.0,100.0,93.59,1522.0600000000002,70.0,92.03000000000002,74.0,70.0,72.0,69.34333333333333,67.0,69.0,78.0,68.0,3861
2025-03-12 05:00:00,1356.7933333333333,0.0,100.0,92.89,1584.92,70.0,98.52333333333333,74.0,70.0,72.0,69.22333333333334,67.0,69.0,78.0,68.0,3862
2025-03-12 05:15:00,1355.38,0.0,100.0,93.04,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,3863
2025-03-12 05:30:00,1351.8466666666666,0.0,100.0,95.71999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,78.0,68.0,3864
2025-03-12 05:45:00,1346.9033333333334,0.0,100.0,93.93,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,3865
2025-03-12 06:00:00,1356.79,0.0,100.0,94.13666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3866
2025-03-12 06:15:00,1387.8666666666668,0.0,100.0,96.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,78.0,68.0,3867
2025-03-12 06:30:00,1380.8066666666666,0.0,100.0,96.23333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,78.0,68.0,3868
2025-03-12 06:45:00,1386.4533333333336,0.0,100.0,93.52666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,78.0,68.0,3869
2025-03-12 07:00:00,1268.5,0.0,100.0,94.35333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,78.0,68.0,3870
2025-03-12 07:15:00,1269.9133333333332,0.0,100.0,95.78000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,78.0,68.0,3871
2025-03-12 07:30:00,1300.993333333333,0.0,100.0,95.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,78.0,68.0,3872
2025-03-12 07:45:00,1298.8733333333332,0.0,100.0,95.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,78.0,68.0,3873
2025-03-12 08:00:00,1240.9566666666667,0.0,100.0,94.77,1599.75,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,78.0,68.0,3874
2025-03-12 08:15:00,1276.9766666666667,0.0,100.0,95.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,3875
2025-03-12 08:30:00,1257.2033333333334,0.0,100.0,96.28000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,78.0,68.0,3876
2025-03-12 08:45:00,1249.4333333333334,0.0,100.0,97.80666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,3877
2025-03-12 09:00:00,1244.49,0.0,100.0,102.54666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.78666666666666,67.0,69.0,78.0,68.0,3878
2025-03-12 09:15:00,1248.7266666666667,0.0,100.0,103.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3879
2025-03-12 09:30:00,1248.02,0.0,100.0,106.4,1599.75,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,78.0,68.0,3880
2025-03-12 09:45:00,1236.01,0.0,100.0,103.27333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3881
2025-03-12 10:00:00,1233.8933333333332,0.0,100.0,101.29,1599.75,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,78.0,68.0,3882
2025-03-12 10:15:00,1216.24,0.0,100.0,99.17333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,78.0,68.0,3883
2025-03-12 10:30:00,1205.6433333333334,0.0,100.0,96.13,1599.75,70.0,100.0,74.0,70.0,72.0,68.92999999999999,67.0,69.0,78.0,68.0,3884
2025-03-12 10:45:00,1205.6433333333334,0.0,100.0,94.46999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,78.0,68.0,3885
2025-03-12 11:00:00,1236.72,0.0,100.0,98.71,1599.75,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,78.0,68.0,3886
2025-03-12 11:15:00,1177.39,0.0,100.0,100.21999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,3887
2025-03-12 11:30:00,1240.25,0.0,100.0,95.56,1599.75,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,78.0,68.0,3888
2025-03-12 11:45:00,1226.1266666666668,0.0,100.0,96.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,3889
2025-03-12 12:00:00,1324.3,0.0,100.0,101.91,1599.75,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,78.0,68.0,3890
2025-03-12 12:15:00,1308.76,0.0,100.0,106.92666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,3891
2025-03-12 12:30:00,1351.14,0.0,100.0,107.61,1586.3333333333333,70.0,98.94,74.0,70.0,72.0,70.02,67.0,69.0,78.0,68.0,3892
2025-03-12 12:45:00,1372.3266666666666,0.0,100.0,102.40333333333332,1550.3133333333333,70.0,95.08,74.0,70.0,72.0,70.19666666666667,67.0,69.0,78.0,68.0,3893
2025-03-12 13:00:00,1416.12,0.0,100.0,106.64,1520.6533333333334,70.0,91.71,74.0,70.0,72.0,70.25333333333333,67.0,69.0,78.0,68.0,3894
2025-03-12 13:15:00,1465.5600000000002,0.0,99.83333333333331,98.24,1471.2066666666667,70.0,86.75333333333333,74.0,70.0,72.0,70.40666666666668,67.0,69.0,78.0,68.0,3895
2025-03-12 13:30:00,1360.32,0.0,83.5,85.58,1364.5600000000002,70.0,75.89666666666666,74.0,70.0,72.0,70.73666666666666,67.0,69.0,78.0,68.0,3896
2025-03-12 13:45:00,1271.3266666666666,0.0,79.66666666666667,81.77666666666666,1290.3966666666668,70.0,67.95,74.0,70.0,72.0,70.81666666666666,67.0,69.0,78.0,68.0,3897
2025-03-12 14:00:00,1237.4266666666665,0.0,74.83333333333333,81.13333333333334,1212.0,70.0,59.65,74.0,70.0,72.0,70.90333333333334,67.0,69.0,78.0,68.0,3898
2025-03-12 14:15:00,1269.9166666666667,0.0,78.0,88.91666666666667,1254.38,70.0,63.676666666666655,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,3899
2025-03-12 14:30:00,1275.5633333333333,0.0,80.0,91.21999999999998,1257.9066666666668,70.0,65.10333333333334,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0,3900
2025-03-12 14:45:00,1316.5333333333333,0.0,85.33333333333333,88.92333333333333,1315.8233333333335,70.0,70.39,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,3901
2025-03-12 15:00:00,1359.6133333333337,0.0,99.66666666666669,90.57333333333334,1404.8166666666666,70.0,79.61,74.0,70.0,72.0,69.58,67.0,69.0,78.0,68.0,3902
2025-03-12 15:15:00,1284.04,0.0,99.83333333333331,92.85666666666668,1403.4066666666668,70.0,79.62333333333333,74.0,70.0,72.0,69.73,67.0,69.0,78.0,68.0,3903
2025-03-12 15:30:00,1337.013333333333,0.0,99.16666666666669,95.54666666666668,1370.9133333333332,70.0,76.29,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,68.0,3904
2025-03-12 15:45:00,1329.95,0.0,85.0,88.0,1327.1233333333332,70.0,71.58,74.0,70.0,72.0,70.16333333333334,67.0,69.0,78.0,68.0,3905
2025-03-12 16:00:00,1012.12,0.0,93.66666666666669,88.10000000000001,1289.6933333333334,70.0,67.83333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,3906
2025-03-12 16:15:00,906.88,0.0,100.0,97.31666666666666,1243.0733333333333,70.0,63.02,74.0,70.0,72.0,70.37666666666667,67.0,69.0,78.0,68.0,3907
2025-03-12 16:30:00,904.7633333333332,0.0,100.0,113.58666666666666,1206.35,70.0,59.18333333333334,74.0,70.0,72.0,70.41333333333334,67.0,69.0,78.0,68.0,3908
2025-03-12 16:45:00,912.53,0.0,100.0,107.96333333333332,1157.6166666666668,70.0,54.056666666666665,74.0,70.0,72.0,70.50666666666666,67.0,69.0,78.0,68.0,3909
2025-03-12 17:00:00,913.2366666666668,0.0,100.0,112.06333333333332,1089.1066666666666,70.0,47.03666666666667,74.0,70.0,72.0,70.64333333333333,67.0,69.0,78.0,68.0,3910
2025-03-12 17:15:00,889.2233333333334,0.0,100.0,110.47666666666667,1031.1866666666667,70.0,40.94,74.0,70.0,72.0,70.70333333333333,67.0,69.0,78.0,68.0,3911
2025-03-12 17:30:00,918.8866666666668,0.0,100.0,90.53000000000002,989.52,70.0,36.52333333333333,74.0,70.0,72.0,70.66,67.0,69.0,78.0,68.0,3912
2025-03-12 17:45:00,890.6366666666667,0.0,91.83333333333331,92.98,905.4666666666668,70.0,28.25,74.0,70.0,72.0,70.82,67.0,69.0,78.0,68.0,3913
2025-03-12 18:00:00,826.3666666666667,0.0,78.83333333333333,74.90666666666667,836.25,70.0,20.846666666666668,74.0,70.0,72.0,70.85000000000001,67.0,69.0,78.0,68.0,3914
2025-03-12 18:15:00,839.0766666666667,0.0,76.5,73.88,818.5966666666667,70.0,18.856666666666666,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,68.0,3915
2025-03-12 18:30:00,786.81,0.0,76.16666666666667,75.42666666666666,783.2800000000001,70.0,14.946666666666667,74.0,70.0,72.0,70.62666666666667,67.0,69.0,78.0,68.0,3916
2025-03-12 18:45:00,738.7800000000001,0.0,68.83333333333333,78.35666666666667,725.3666666666667,70.0,8.91,74.0,70.0,72.0,70.67333333333333,67.0,69.0,78.0,68.0,3917
2025-03-12 19:00:00,666.7433333333333,0.0,65.0,77.80333333333333,661.09,70.0,2.533333333333333,74.0,70.0,72.0,70.83666666666666,67.0,69.0,78.0,68.0,3918
2025-03-12 19:15:00,658.9733333333334,0.0,63.5,73.95,639.9,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,78.0,68.0,3919
2025-03-12 19:30:00,648.38,0.0,63.333333333333336,75.32000000000001,639.9,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,78.0,68.0,3920
2025-03-12 19:45:00,650.4966666666667,0.0,62.16666666666666,77.89,639.9,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,78.0,68.0,3921
2025-03-12 20:00:00,614.4766666666666,0.0,63.5,84.46333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,78.0,68.0,3922
2025-03-12 20:15:00,658.9733333333334,0.0,63.833333333333336,79.01666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,78.0,68.0,3923
2025-03-12 20:30:00,642.7266666666666,0.0,64.16666666666667,85.24333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,78.0,68.0,3924
2025-03-12 20:45:00,642.02,0.0,65.16666666666667,86.89999999999999,639.9,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,78.0,68.0,3925
2025-03-12 21:00:00,631.4233333333333,0.0,65.0,79.39666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.29333333333334,67.0,69.0,78.0,68.0,3926
2025-03-12 21:15:00,661.0933333333334,0.0,65.33333333333333,80.49333333333334,639.9,70.0,0.0,74.0,70.0,72.0,72.53333333333333,67.0,69.0,78.0,68.0,3927
2025-03-12 21:30:00,642.02,0.0,64.83333333333333,78.63666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.77999999999999,67.0,69.0,78.0,68.0,3928
2025-03-12 21:45:00,637.7833333333333,0.0,65.83333333333333,83.32000000000001,639.9,70.0,0.0,74.0,70.0,72.0,73.00666666666667,67.0,69.0,78.0,68.0,3929
2025-03-12 22:00:00,654.7333333333333,0.0,66.5,97.26,639.9,70.0,0.0,74.0,70.0,72.0,73.23,67.0,69.0,78.0,68.0,3930
2025-03-12 22:15:00,639.1933333333333,0.0,67.5,91.15,639.9,70.0,0.0,74.0,70.0,72.0,73.36333333333333,67.0,69.0,78.0,68.0,3931
2025-03-12 22:30:00,649.0833333333334,0.0,67.16666666666667,76.44,639.9,70.0,0.0,74.0,70.0,72.0,73.36,67.0,69.0,78.0,68.0,3932
2025-03-12 22:45:00,646.2566666666667,0.0,67.5,74.33,639.9,70.0,0.0,74.0,70.0,72.0,73.26333333333334,67.0,69.0,78.0,68.0,3933
2025-03-12 23:00:00,615.89,0.0,66.5,77.63333333333333,639.9,70.0,0.0,74.0,70.0,72.0,73.04666666666667,67.0,69.0,78.0,68.0,3934
2025-03-12 23:15:00,635.6666666666666,0.0,67.16666666666667,75.7,639.9,70.0,0.0,74.0,70.0,72.0,72.69333333333333,67.0,69.0,78.0,68.0,3935
2025-03-12 23:30:00,622.9499999999999,0.0,67.33333333333333,74.81333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,78.0,68.0,3936
2025-03-12 23:45:00,619.4200000000001,0.0,67.16666666666667,71.94333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,78.0,68.0,3937
2025-03-13 00:00:00,643.4333333333333,0.0,68.83333333333333,75.23666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.86666666666666,67.0,69.0,78.0,68.0,3938
2025-03-13 00:15:00,617.3033333333333,0.0,69.0,75.67999999999999,640.6066666666667,70.0,0.12,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0,3939
2025-03-13 00:30:00,716.8866666666667,0.0,65.83333333333333,79.5,728.8933333333333,70.0,8.676666666666668,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0,3940
2025-03-13 00:45:00,858.1433333333333,0.0,54.833333333333336,92.93666666666668,848.9633333333333,70.0,21.69666666666667,74.0,70.0,72.0,69.20666666666666,67.0,69.0,78.0,68.0,3941
2025-03-13 01:00:00,964.7966666666666,0.0,60.333333333333336,88.63666666666667,943.6066666666666,70.0,31.48,74.0,70.0,72.0,69.02666666666666,67.0,69.0,78.0,68.0,3942
2025-03-13 01:15:00,1050.26,0.0,67.16666666666667,77.24666666666667,1057.32,70.0,43.52,74.0,70.0,72.0,68.83666666666666,67.0,69.0,78.0,68.0,3943
2025-03-13 01:30:00,1197.17,0.0,76.66666666666667,78.85333333333334,1193.6366666666663,70.0,57.76666666666667,74.0,70.0,72.0,68.60333333333334,67.0,69.0,78.0,68.0,3944
2025-03-13 01:45:00,1289.6933333333334,0.0,85.5,83.83666666666666,1293.2266666666667,70.0,68.14,74.0,70.0,72.0,68.61666666666666,67.0,69.0,78.0,68.0,3945
2025-03-13 02:00:00,1371.62,0.0,95.33333333333331,86.08333333333333,1389.9833333333331,70.0,78.23,74.0,70.0,72.0,68.62666666666667,67.0,69.0,78.0,68.0,3946
2025-03-13 02:15:00,1341.246666666667,0.0,94.16666666666669,94.33666666666666,1396.3433333333332,70.0,78.86999999999999,74.0,70.0,72.0,69.04666666666667,67.0,69.0,78.0,68.0,3947
2025-03-13 02:30:00,1254.3766666666668,0.0,74.5,92.79,1244.49,70.0,63.07,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,3948
2025-03-13 02:45:00,1168.9166666666667,0.0,69.0,89.85333333333334,1165.3833333333334,70.0,54.92666666666667,74.0,70.0,72.0,70.33,67.0,69.0,78.0,68.0,3949
2025-03-13 03:00:00,1131.4833333333331,0.0,68.5,88.96999999999998,1139.253333333333,70.0,52.06333333333333,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0,3950
2025-03-13 03:15:00,1142.7833333333333,0.0,68.0,89.95666666666666,1142.0766666666666,70.0,52.22,74.0,70.0,72.0,70.22,67.0,69.0,78.0,68.0,3951
2025-03-13 03:30:00,1127.95,0.0,69.33333333333333,94.83,1149.1366666666663,70.0,53.16666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,3952
2025-03-13 03:45:00,1121.5933333333332,0.0,69.83333333333333,82.07333333333334,1151.9633333333334,70.0,53.51333333333334,74.0,70.0,72.0,70.06,67.0,69.0,78.0,68.0,3953
2025-03-13 04:00:00,1154.7933333333333,0.0,72.66666666666667,87.53000000000002,1187.2766666666666,70.0,56.96333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0,3954
2025-03-13 04:15:00,1243.0766666666666,0.0,78.66666666666667,82.61,1234.6,70.0,61.906666666666666,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0,3955
2025-03-13 04:30:00,1260.0266666666666,0.0,80.83333333333333,88.69333333333334,1263.5600000000002,70.0,65.01333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,3956
2025-03-13 04:45:00,1293.93,0.0,83.16666666666667,87.82666666666667,1293.93,70.0,68.21333333333332,74.0,70.0,72.0,69.64333333333333,67.0,69.0,78.0,68.0,3957
2025-03-13 05:00:00,1303.11,0.0,86.66666666666667,90.85333333333334,1322.8866666666663,70.0,71.22000000000001,74.0,70.0,72.0,69.60666666666667,67.0,69.0,78.0,68.0,3958
2025-03-13 05:15:00,1325.003333333333,0.0,92.5,100.37666666666668,1366.68,70.0,75.41,74.0,70.0,72.0,69.55666666666666,67.0,69.0,78.0,68.0,3959
2025-03-13 05:30:00,1334.1866666666667,0.0,100.0,108.66,1428.1266666666668,70.0,82.28666666666668,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,3960
2025-03-13 05:45:00,1344.0766666666666,0.0,100.0,94.93333333333334,1481.0966666666666,70.0,87.65333333333332,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,3961
2025-03-13 06:00:00,1351.1366666666663,0.0,100.0,99.81333333333332,1546.78,70.0,94.60666666666668,74.0,70.0,72.0,69.3,67.0,69.0,78.0,68.0,3962
2025-03-13 06:15:00,1375.1566666666663,0.0,100.0,105.56666666666668,1586.3333333333333,70.0,98.71999999999998,74.0,70.0,72.0,69.33333333333333,67.0,69.0,78.0,68.0,3963
2025-03-13 06:30:00,1339.1333333333334,0.0,100.0,110.12,1599.75,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0,3964
2025-03-13 06:45:00,1325.006666666667,0.0,100.0,109.25,1599.75,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,78.0,68.0,3965
2025-03-13 07:00:00,1353.256666666667,0.0,100.0,105.17,1599.75,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,78.0,68.0,3966
2025-03-13 07:15:00,1341.96,0.0,100.0,102.78,1599.75,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,3967
2025-03-13 07:30:00,1365.97,0.0,100.0,101.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,78.0,68.0,3968
2025-03-13 07:45:00,1368.0866666666668,0.0,100.0,100.32,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3969
2025-03-13 08:00:00,1365.97,0.0,100.0,102.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.69666666666666,67.0,69.0,78.0,68.0,3970
2025-03-13 08:15:00,1379.39,0.0,100.0,99.89666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,78.0,68.0,3971
2025-03-13 08:30:00,1274.1533333333334,0.0,100.0,102.18,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,3972
2025-03-13 08:45:00,1232.48,0.0,100.0,98.0,1599.75,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,78.0,68.0,3973
2025-03-13 09:00:00,1260.7333333333331,0.0,100.0,96.67333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.90666666666667,67.0,69.0,78.0,68.0,3974
2025-03-13 09:15:00,1224.006666666667,0.0,100.0,101.79666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,3975
2025-03-13 09:30:00,1205.6433333333332,0.0,100.0,103.88666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.08999999999999,67.0,69.0,78.0,68.0,3976
2025-03-13 09:45:00,1220.4733333333334,0.0,100.0,100.82,1599.75,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,78.0,68.0,3977
2025-03-13 10:00:00,1231.7766666666666,0.0,100.0,101.37333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.47000000000001,67.0,69.0,78.0,68.0,3978
2025-03-13 10:15:00,1226.83,0.0,100.0,104.13,1599.75,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,78.0,68.0,3979
2025-03-13 10:30:00,1187.28,0.0,100.0,104.01666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,78.0,68.0,3980
2025-03-13 10:45:00,1228.243333333333,0.0,100.0,104.69666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0,3981
2025-03-13 11:00:00,1225.4166666666667,0.0,100.0,108.11333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,3982
2025-03-13 11:15:00,1223.3033333333333,0.0,100.0,109.02333333333333,1579.2733333333333,70.0,98.05333333333331,74.0,70.0,72.0,70.08333333333333,67.0,69.0,78.0,68.0,3983
2025-03-13 11:30:00,1382.2166666666665,0.0,100.0,102.29,1514.996666666667,70.0,91.38333333333333,74.0,70.0,72.0,70.33,67.0,69.0,78.0,68.0,3984
2025-03-13 11:45:00,1271.3266666666666,0.0,100.0,102.90666666666668,1487.4533333333331,70.0,88.71666666666665,74.0,70.0,72.0,70.34333333333333,67.0,69.0,78.0,68.0,3985
2025-03-13 12:00:00,1328.54,0.0,100.0,98.73333333333332,1483.2166666666665,70.0,87.88666666666666,74.0,70.0,72.0,70.25666666666666,67.0,69.0,78.0,68.0,3986
2025-03-13 12:15:00,1300.993333333333,0.0,100.0,101.69,1477.5633333333333,70.0,87.41333333333334,74.0,70.0,72.0,70.19333333333334,67.0,69.0,78.0,68.0,3987
2025-03-13 12:30:00,1310.17,0.0,100.0,91.65666666666668,1481.8033333333333,70.0,87.64999999999999,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,3988
2025-03-13 12:45:00,1331.3633333333337,0.0,100.0,97.76,1478.9766666666667,70.0,87.58666666666666,74.0,70.0,72.0,70.08666666666666,67.0,69.0,78.0,68.0,3989
2025-03-13 13:00:00,1317.9433333333334,0.0,100.0,91.47333333333334,1480.39,70.0,87.51666666666667,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,68.0,3990
2025-03-13 13:15:00,1355.3766666666668,0.0,100.0,97.49666666666668,1463.4399999999998,70.0,85.94666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,3991
2025-03-13 13:30:00,1322.18,0.0,100.0,91.47,1434.4833333333331,70.0,82.97666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,68.0,3992
2025-03-13 13:45:00,1356.79,0.0,93.0,92.51666666666668,1366.6766666666665,70.0,76.42666666666666,74.0,70.0,72.0,70.45,67.0,69.0,78.0,68.0,3993
2025-03-13 14:00:00,1309.4666666666667,0.0,72.83333333333333,99.70666666666666,1276.27,70.0,66.40666666666667,74.0,70.0,72.0,70.69666666666667,67.0,69.0,78.0,68.0,3994
2025-03-13 14:15:00,1207.76,0.0,72.66666666666667,100.52666666666666,1211.2933333333333,70.0,59.836666666666666,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0,3995
2025-03-13 14:30:00,1165.3866666666663,0.0,67.66666666666667,114.76,1148.4333333333334,70.0,53.01333333333333,74.0,70.0,72.0,70.79666666666667,67.0,69.0,78.0,68.0,3996
2025-03-13 14:45:00,1137.1333333333334,0.0,66.0,103.21999999999998,1116.65,70.0,49.79333333333333,74.0,70.0,72.0,70.67,67.0,69.0,78.0,68.0,3997
2025-03-13 15:00:00,1098.993333333333,0.0,64.5,94.96333333333332,1106.0533333333333,70.0,48.81,74.0,70.0,72.0,70.49666666666667,67.0,69.0,78.0,68.0,3998
2025-03-13 15:15:00,1241.6633333333332,0.0,77.83333333333333,82.87333333333333,1277.6833333333334,70.0,66.58666666666666,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,3999
2025-03-13 15:30:00,1404.8166666666666,0.0,85.83333333333333,84.74333333333334,1357.496666666667,70.0,74.89666666666666,74.0,70.0,72.0,69.39333333333333,67.0,69.0,78.0,68.0,4000
2025-03-13 15:45:00,961.2666666666668,0.0,100.0,87.02333333333333,1317.9433333333334,70.0,70.97000000000001,74.0,70.0,72.0,69.74666666666666,67.0,69.0,78.0,68.0,4001
2025-03-13 16:00:00,940.0766666666668,0.0,100.0,81.75,1298.17,70.0,68.63333333333333,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,4002
2025-03-13 16:15:00,879.3366666666667,0.0,100.0,78.96666666666665,1252.9666666666665,70.0,64.35666666666667,74.0,70.0,72.0,70.12333333333333,67.0,69.0,78.0,68.0,4003
2025-03-13 16:30:00,903.35,0.0,100.0,78.72333333333334,1197.8733333333332,70.0,58.39333333333334,74.0,70.0,72.0,70.32333333333334,67.0,69.0,78.0,68.0,4004
2025-03-13 16:45:00,957.0266666666666,0.0,100.0,81.49333333333334,1159.7333333333331,70.0,54.38666666666666,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,4005
2025-03-13 17:00:00,916.0633333333334,0.0,100.0,78.32000000000001,1115.236666666667,70.0,49.86666666666667,74.0,70.0,72.0,70.45333333333333,67.0,69.0,78.0,68.0,4006
2025-03-13 17:15:00,923.83,0.0,100.0,97.00666666666666,1074.2733333333333,70.0,45.63999999999999,74.0,70.0,72.0,70.49,67.0,69.0,78.0,68.0,4007
2025-03-13 17:30:00,896.9933333333333,0.0,100.0,88.73,1034.7166666666667,70.0,41.39,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,4008
2025-03-13 17:45:00,905.4666666666668,0.0,100.0,96.26,992.3433333333332,70.0,36.88,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,4009
2025-03-13 18:00:00,894.8733333333333,0.0,100.0,103.79,940.7833333333332,70.0,31.593333333333334,74.0,70.0,72.0,70.58999999999999,67.0,69.0,78.0,68.0,4010
2025-03-13 18:15:00,916.77,0.0,92.66666666666669,107.4,904.0566666666668,70.0,27.606666666666666,74.0,70.0,72.0,70.57000000000001,67.0,69.0,78.0,68.0,4011
2025-03-13 18:30:00,872.98,0.0,77.0,93.08333333333331,853.9066666666668,70.0,22.44333333333333,74.0,70.0,72.0,70.62,67.0,69.0,78.0,68.0,4012
2025-03-13 18:45:00,809.41,0.0,73.0,86.12,801.6433333333334,70.0,16.823333333333334,74.0,70.0,72.0,70.63333333333333,67.0,69.0,78.0,68.0,4013
2025-03-13 19:00:00,735.9566666666666,0.0,69.5,79.86333333333333,732.4266666666666,70.0,9.89,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0,4014
2025-03-13 19:15:00,661.7966666666666,0.0,64.16666666666667,81.38,667.4499999999999,70.0,3.0866666666666664,74.0,70.0,72.0,70.79666666666667,67.0,69.0,78.0,68.0,4015
2025-03-13 19:30:00,660.3833333333333,0.0,61.0,83.06666666666666,639.9,70.0,0.0,74.0,70.0,72.0,70.68666666666667,67.0,69.0,78.0,68.0,4016
2025-03-13 19:45:00,636.3733333333333,0.0,61.833333333333336,87.01666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.60000000000001,67.0,69.0,78.0,68.0,4017
2025-03-13 20:00:00,644.8466666666667,0.0,61.833333333333336,87.91333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,78.0,68.0,4018
2025-03-13 20:15:00,643.4333333333334,0.0,61.16666666666666,88.43333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,4019
2025-03-13 20:30:00,639.1999999999999,0.0,61.333333333333336,85.64999999999999,639.9,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,68.0,4020
2025-03-13 20:45:00,647.67,0.0,62.333333333333336,82.59666666666668,639.9,70.0,0.0,74.0,70.0,72.0,70.30333333333333,67.0,69.0,78.0,68.0,4021
2025-03-13 21:00:00,642.73,0.0,62.5,76.04666666666667,652.6133333333333,70.0,1.2833333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4022
2025-03-13 21:15:00,762.09,0.0,74.33333333333333,78.42666666666666,767.0366666666667,70.0,13.226666666666668,74.0,70.0,72.0,69.43,67.0,69.0,78.0,68.0,4023
2025-03-13 21:30:00,884.9866666666667,0.0,86.16666666666667,77.56333333333333,889.93,70.0,26.236666666666668,74.0,70.0,72.0,69.07333333333334,67.0,69.0,78.0,68.0,4024
2025-03-13 21:45:00,921.7133333333333,0.0,92.5,81.72333333333334,934.4233333333332,70.0,30.69,74.0,70.0,72.0,69.18666666666667,67.0,69.0,78.0,68.0,4025
2025-03-13 22:00:00,918.8866666666668,0.0,100.0,83.83333333333333,990.22,70.0,36.82333333333333,74.0,70.0,72.0,69.19333333333333,67.0,69.0,78.0,68.0,4026
2025-03-13 22:15:00,889.93,0.0,100.0,89.59666666666668,1008.59,70.0,38.223333333333336,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0,4027
2025-03-13 22:30:00,897.6966666666667,0.0,100.0,90.32,966.9166666666666,70.0,34.526666666666664,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,68.0,4028
2025-03-13 22:45:00,907.5866666666668,0.0,93.83333333333331,85.75,899.1133333333333,70.0,27.01,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0,4029
2025-03-13 23:00:00,872.2733333333332,0.0,81.5,80.36333333333333,857.4399999999999,70.0,22.903333333333336,74.0,70.0,72.0,70.27,67.0,69.0,78.0,68.0,4030
2025-03-13 23:15:00,813.65,0.0,78.33333333333333,82.86333333333333,834.84,70.0,20.266666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,78.0,68.0,4031
2025-03-13 23:30:00,865.2133333333333,0.0,80.66666666666667,86.36333333333333,863.0933333333332,70.0,23.343333333333334,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,68.0,4032
2025-03-13 23:45:00,889.2233333333334,0.0,84.16666666666667,92.95333333333332,892.7533333333334,70.0,26.313333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,78.0,68.0,4033
2025-03-14 00:00:00,892.7533333333334,0.0,96.83333333333331,111.86666666666667,973.27,70.0,34.66,74.0,70.0,72.0,69.58999999999999,67.0,69.0,78.0,68.0,4034
2025-03-14 00:15:00,890.99,0.0,100.0,118.1275,1056.7925,70.0,43.5225,74.0,70.0,72.0,69.365,67.0,69.0,78.0,68.0,4035
2025-03-14 00:30:00,889.2233333333334,0.0,100.0,128.13333333333335,1126.5366666666666,70.0,50.95666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,4036
2025-03-14 00:45:00,882.87,0.0,100.0,99.32666666666668,1180.2166666666667,70.0,56.19333333333333,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,4037
2025-03-14 01:00:00,872.27,0.0,100.0,109.35,1222.5933333333332,70.0,60.653333333333336,74.0,70.0,72.0,69.31666666666666,67.0,69.0,78.0,68.0,4038
2025-03-14 01:15:00,894.8733333333333,0.0,100.0,106.81333333333332,1253.67,70.0,64.02666666666666,74.0,70.0,72.0,69.39,67.0,69.0,78.0,68.0,4039
2025-03-14 01:30:00,924.5366666666667,0.0,100.0,109.20666666666666,1291.81,70.0,68.00666666666667,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,4040
2025-03-14 01:45:00,891.3433333333334,0.0,100.0,117.61333333333332,1325.7133333333334,70.0,71.65666666666667,74.0,70.0,72.0,69.45,67.0,69.0,78.0,68.0,4041
2025-03-14 02:00:00,857.4399999999999,0.0,100.0,120.89,1350.4333333333334,70.0,74.06333333333333,74.0,70.0,72.0,69.52333333333333,67.0,69.0,78.0,68.0,4042
2025-03-14 02:15:00,896.2866666666665,0.0,100.0,109.80333333333331,1377.2733333333333,70.0,76.67666666666666,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4043
2025-03-14 02:30:00,886.3966666666666,0.0,100.0,100.29333333333334,1404.8166666666666,70.0,79.75999999999999,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4044
2025-03-14 02:45:00,888.5166666666668,0.0,100.0,111.01333333333334,1429.5366666666666,70.0,82.14666666666666,74.0,70.0,72.0,69.57666666666667,67.0,69.0,78.0,68.0,4045
2025-03-14 03:00:00,891.3433333333332,0.0,100.0,103.63333333333333,1350.43,70.0,74.09666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,78.0,68.0,4046
2025-03-14 03:15:00,894.8733333333333,0.0,100.0,110.72333333333334,1343.3666666666666,70.0,73.32666666666667,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0,4047
2025-03-14 03:30:00,853.91,0.0,100.0,100.49666666666668,1320.77,70.0,70.60333333333334,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0,4048
2025-03-14 03:45:00,1205.6433333333334,0.0,93.83333333333331,94.75333333333332,1361.0266666666666,70.0,75.37,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,4049
2025-03-14 04:00:00,1074.2733333333333,0.0,99.83333333333331,97.5,1394.9333333333334,70.0,78.92999999999999,74.0,70.0,72.0,69.80333333333333,67.0,69.0,78.0,68.0,4050
2025-03-14 04:15:00,1202.11,0.0,90.5,86.83333333333333,1358.2033333333331,70.0,74.82666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,4051
2025-03-14 04:30:00,1055.2033333333334,0.0,100.0,92.32,1438.013333333333,70.0,83.55333333333333,74.0,70.0,72.0,69.66333333333334,67.0,69.0,78.0,68.0,4052
2025-03-14 04:45:00,1361.7333333333331,0.0,95.66666666666669,94.62,1449.3133333333335,70.0,84.32333333333334,74.0,70.0,72.0,69.69666666666667,67.0,69.0,78.0,68.0,4053
2025-03-14 05:00:00,1340.5433333333333,0.0,100.0,96.49,1480.3933333333334,70.0,87.98333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,78.0,68.0,4054
2025-03-14 05:15:00,1151.256666666667,0.0,100.0,103.46,1444.37,70.0,83.91666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,78.0,68.0,4055
2025-03-14 05:30:00,1356.0833333333333,0.0,99.83333333333331,98.51,1433.7733333333333,70.0,82.49,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,4056
2025-03-14 05:45:00,1325.006666666667,0.0,100.0,102.77666666666669,1485.3333333333333,70.0,88.18333333333334,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,4057
2025-03-14 06:00:00,1307.35,0.0,100.0,88.80333333333333,1418.9433333333334,70.0,81.09333333333333,74.0,70.0,72.0,70.14333333333333,67.0,69.0,78.0,68.0,4058
2025-03-14 06:15:00,1361.7333333333331,0.0,88.16666666666667,92.18,1344.0766666666666,70.0,73.60000000000001,74.0,70.0,72.0,70.41,67.0,69.0,78.0,68.0,4059
2025-03-14 06:30:00,1327.8333333333333,0.0,80.83333333333333,93.38,1307.35,70.0,69.57333333333332,74.0,70.0,72.0,70.43666666666667,67.0,69.0,78.0,68.0,4060
2025-03-14 06:45:00,1331.36,0.0,79.83333333333333,93.62,1298.1666666666667,70.0,68.73333333333333,74.0,70.0,72.0,70.33666666666666,67.0,69.0,78.0,68.0,4061
2025-03-14 07:00:00,1320.0633333333333,0.0,84.16666666666667,92.49666666666668,1339.13,70.0,72.95666666666666,74.0,70.0,72.0,70.07,67.0,69.0,78.0,68.0,4062
2025-03-14 07:15:00,1310.88,0.0,100.0,105.85333333333334,1406.9366666666667,70.0,79.88666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,78.0,68.0,4063
2025-03-14 07:30:00,1366.676666666667,0.0,100.0,99.71,1460.6133333333337,70.0,85.46666666666665,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0,4064
2025-03-14 07:45:00,1348.3133333333333,0.0,100.0,102.08666666666666,1524.18,70.0,91.96666666666664,74.0,70.0,72.0,69.44666666666667,67.0,69.0,78.0,68.0,4065
2025-03-14 08:00:00,1331.3633333333337,0.0,100.0,106.86,1572.2066666666667,70.0,97.11666666666667,74.0,70.0,72.0,69.37333333333333,67.0,69.0,78.0,68.0,4066
2025-03-14 08:15:00,1330.6566666666668,0.0,100.0,108.63,1599.75,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,78.0,68.0,4067
2025-03-14 08:30:00,1338.4266666666667,0.0,100.0,105.84333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,78.0,68.0,4068
2025-03-14 08:45:00,1332.07,0.0,100.0,108.47,1599.75,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,78.0,68.0,4069
2025-03-14 09:00:00,1332.775,0.0,100.0,110.835,1599.75,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,78.0,68.0,4070
2025-03-14 09:15:00,1296.753333333333,0.0,100.0,112.18,1599.75,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,78.0,68.0,4071
2025-03-14 09:30:00,1264.97,0.0,100.0,110.36666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,78.0,68.0,4072
2025-03-14 09:45:00,1291.81,0.0,100.0,104.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,78.0,68.0,4073
2025-03-14 10:00:00,1235.3066666666666,0.0,100.0,104.74,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,4074
2025-03-14 10:15:00,1252.9666666666665,0.0,100.0,106.62666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,78.0,68.0,4075
2025-03-14 10:30:00,1206.3466666666666,0.0,100.0,109.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,78.0,68.0,4076
2025-03-14 10:45:00,1243.0766666666666,0.0,100.0,114.65,1599.75,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,78.0,68.0,4077
2025-03-14 11:00:00,1196.4633333333334,0.0,100.0,112.2,1599.75,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,78.0,68.0,4078
2025-03-14 11:15:00,1216.9466666666667,0.0,100.0,105.79,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,4079
2025-03-14 11:30:00,1192.93,0.0,100.0,106.06,1599.75,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,78.0,68.0,4080
2025-03-14 11:45:00,1233.8933333333334,0.0,100.0,103.56333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,78.0,68.0,4081
2025-03-14 12:00:00,1225.42,0.0,100.0,104.68,1599.75,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,78.0,68.0,4082
2025-03-14 12:15:00,1230.3666666666666,0.0,100.0,101.53000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,78.0,68.0,4083
2025-03-14 12:30:00,1210.5833333333333,0.0,100.0,102.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,78.0,68.0,4084
2025-03-14 12:45:00,1224.71,0.0,100.0,103.52666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,4085
2025-03-14 13:00:00,1231.0666666666666,0.0,100.0,102.96999999999998,1599.75,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,78.0,68.0,4086
2025-03-14 13:15:00,1207.0533333333333,0.0,100.0,103.12333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.7,67.0,69.0,78.0,68.0,4087
2025-03-14 13:30:00,1263.5600000000002,0.0,100.0,103.46666666666664,1582.8033333333333,70.0,98.42333333333332,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,68.0,4088
