time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 13:45:00,1337.72,0.0,100.0,98.21666666666664,1487.4533333333331,70.0,88.71666666666665,74.0,70.0,72.0,70.47333333333333,67.0,69.0,78.0,68.0,4089
2025-03-14 14:00:00,1358.2033333333334,0.0,83.33333333333333,92.64333333333332,1342.66,70.0,73.35666666666667,74.0,70.0,72.0,70.96,67.0,69.0,78.0,68.0,4090
2025-03-14 14:15:00,1223.3000000000002,0.0,75.0,83.51666666666667,1233.8966666666668,70.0,61.88666666666666,74.0,70.0,72.0,71.11999999999999,67.0,69.0,78.0,68.0,4091
2025-03-14 14:30:00,1034.013333333333,0.0,90.66666666666669,95.90666666666668,1215.53,70.0,59.85333333333333,74.0,70.0,72.0,70.81333333333333,67.0,69.0,78.0,68.0,4092
2025-03-14 14:45:00,887.1066666666667,0.0,100.0,99.14,1214.82,70.0,60.05,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,68.0,4093
2025-03-14 15:00:00,898.4033333333333,0.0,100.0,98.55666666666669,1266.3866666666663,70.0,65.35666666666667,74.0,70.0,72.0,70.16333333333334,67.0,69.0,78.0,68.0,4094
2025-03-14 15:15:00,921.01,0.0,100.0,94.55666666666669,1269.21,70.0,65.67666666666666,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,4095
2025-03-14 15:30:00,917.4733333333334,0.0,100.0,103.77,1252.256666666667,70.0,63.94333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,78.0,68.0,4096
2025-03-14 15:45:00,898.4066666666668,0.0,100.0,101.34,1218.3566666666666,70.0,60.446666666666665,74.0,70.0,72.0,70.24333333333334,67.0,69.0,78.0,68.0,4097
2025-03-14 16:00:00,926.6566666666666,0.0,100.0,87.90333333333335,1178.8033333333333,70.0,56.25333333333333,74.0,70.0,72.0,70.35000000000001,67.0,69.0,78.0,68.0,4098
2025-03-14 16:15:00,894.1666666666666,0.0,100.0,98.99,1142.7833333333333,70.0,52.586666666666666,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,4099
2025-03-14 16:30:00,883.5733333333333,0.0,100.0,90.59,1112.4133333333332,70.0,49.4,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,4100
2025-03-14 16:45:00,882.16,0.0,100.0,93.5,1076.39,70.0,45.870000000000005,74.0,70.0,72.0,70.43,67.0,69.0,78.0,68.0,4101
2025-03-14 17:00:00,894.1666666666666,0.0,100.0,88.80666666666667,1025.5366666666666,70.0,40.330000000000005,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,4102
2025-03-14 17:15:00,875.8066666666667,0.0,100.0,90.11,983.8666666666668,70.0,35.93,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,4103
2025-03-14 17:30:00,901.9333333333334,0.0,100.0,94.56333333333332,942.9,70.0,31.816666666666663,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,4104
2025-03-14 17:45:00,892.7566666666667,0.0,87.5,96.88666666666668,888.52,70.0,26.126666666666665,74.0,70.0,72.0,70.61666666666666,67.0,69.0,78.0,68.0,4105
2025-03-14 18:00:00,882.16,0.0,79.66666666666667,91.37333333333332,860.2666666666668,70.0,23.243333333333336,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,4106
2025-03-14 18:15:00,827.07,0.0,76.5,95.15666666666668,821.4200000000001,70.0,19.25333333333333,74.0,70.0,72.0,70.54,67.0,69.0,78.0,68.0,4107
2025-03-14 18:30:00,721.8333333333334,0.0,71.0,96.07333333333334,728.1866666666666,70.0,9.173333333333334,74.0,70.0,72.0,70.79,67.0,69.0,78.0,68.0,4108
2025-03-14 18:45:00,651.2033333333334,0.0,63.0,111.48666666666666,644.8433333333334,70.0,0.5533333333333333,74.0,70.0,72.0,70.98666666666666,67.0,69.0,78.0,68.0,4109
2025-03-14 19:00:00,639.1966666666667,0.0,62.5,104.14333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,78.0,68.0,4110
2025-03-14 19:15:00,666.0333333333333,0.0,62.0,115.77333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.96666666666668,67.0,69.0,78.0,68.0,4111
2025-03-14 19:30:00,648.38,0.0,62.16666666666666,107.86,639.9,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,78.0,68.0,4112
2025-03-14 19:45:00,641.3166666666667,0.0,62.16666666666666,103.86666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,78.0,68.0,4113
2025-03-14 20:00:00,664.6233333333333,0.0,62.16666666666666,97.40333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.21,67.0,69.0,78.0,68.0,4114
2025-03-14 20:15:00,648.38,0.0,62.5,102.84666666666668,639.9,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,78.0,68.0,4115
2025-03-14 20:30:00,654.7333333333333,0.0,63.5,104.29333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,78.0,68.0,4116
2025-03-14 20:45:00,652.6166666666667,0.0,63.833333333333336,109.77333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,78.0,68.0,4117
2025-03-14 21:00:00,634.9566666666667,0.0,63.5,103.94666666666669,639.9,70.0,0.0,74.0,70.0,72.0,71.71333333333332,67.0,69.0,78.0,68.0,4118
2025-03-14 21:15:00,639.1933333333333,0.0,64.16666666666667,98.56666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.82666666666667,67.0,69.0,78.0,68.0,4119
2025-03-14 21:30:00,648.3766666666667,0.0,64.5,97.89666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,78.0,68.0,4120
2025-03-14 21:45:00,637.7866666666667,0.0,64.83333333333333,99.58333333333331,639.9,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,78.0,68.0,4121
2025-03-14 22:00:00,614.4733333333334,0.0,65.83333333333333,94.07333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,78.0,68.0,4122
2025-03-14 22:15:00,635.6633333333333,0.0,65.16666666666667,96.91666666666669,639.9,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,78.0,68.0,4123
2025-03-14 22:30:00,646.9633333333334,0.0,66.0,90.20666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,78.0,68.0,4124
2025-03-14 22:45:00,636.37,0.0,65.5,87.96666666666665,639.9,70.0,0.0,74.0,70.0,72.0,70.71666666666667,67.0,69.0,78.0,68.0,4125
2025-03-14 23:00:00,661.09,0.0,65.5,89.14333333333333,639.9,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,78.0,68.0,4126
2025-03-14 23:15:00,610.2366666666667,0.0,66.33333333333333,93.6,639.9,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,78.0,68.0,4127
2025-03-14 23:30:00,641.3166666666667,0.0,65.83333333333333,85.74,640.6066666666667,70.0,0.1266666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,78.0,68.0,4128
2025-03-14 23:45:00,717.5933333333332,0.0,70.16666666666667,83.74,695.6966666666667,70.0,5.903333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,4129
2025-03-15 00:00:00,786.1066666666667,0.0,81.16666666666667,82.09333333333333,779.0433333333334,70.0,14.376666666666663,74.0,70.0,72.0,69.45333333333333,67.0,69.0,78.0,68.0,4130
2025-03-15 00:15:00,828.48,0.0,86.5,79.62333333333333,851.0833333333334,70.0,21.85,74.0,70.0,72.0,69.32333333333334,67.0,69.0,78.0,68.0,4131
2025-03-15 00:30:00,908.2933333333334,0.0,91.66666666666669,78.99333333333333,909.0,70.0,28.040000000000003,74.0,70.0,72.0,69.28666666666668,67.0,69.0,78.0,68.0,4132
2025-03-15 00:45:00,935.13,0.0,99.83333333333331,81.72333333333334,961.2633333333332,70.0,33.63333333333333,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,4133
2025-03-15 01:00:00,876.5099999999999,0.0,100.0,89.64,1011.41,70.0,38.61333333333334,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,4134
2025-03-15 01:15:00,860.2666666666668,0.0,100.0,88.79,1061.5600000000002,70.0,43.89000000000001,74.0,70.0,72.0,69.28,67.0,69.0,78.0,68.0,4135
2025-03-15 01:30:00,875.0966666666667,0.0,100.0,86.19333333333333,1116.65,70.0,49.74333333333334,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,4136
2025-03-15 01:45:00,874.39,0.0,100.0,84.43666666666667,1151.256666666667,70.0,53.17333333333334,74.0,70.0,72.0,69.35666666666667,67.0,69.0,78.0,68.0,4137
2025-03-15 02:00:00,911.1166666666668,0.0,100.0,85.46333333333332,1183.04,70.0,56.67,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,4138
2025-03-15 02:15:00,873.6833333333334,0.0,100.0,85.37,1195.753333333333,70.0,57.906666666666666,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,4139
2025-03-15 02:30:00,882.16,0.0,100.0,89.65333333333335,1209.88,70.0,59.49666666666667,74.0,70.0,72.0,69.62,67.0,69.0,78.0,68.0,4140
2025-03-15 02:45:00,872.98,0.0,100.0,90.75666666666666,1219.0633333333333,70.0,60.36000000000001,74.0,70.0,72.0,69.70333333333333,67.0,69.0,78.0,68.0,4141
2025-03-15 03:00:00,869.4466666666667,0.0,100.0,86.33666666666666,1236.72,70.0,62.19333333333333,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0,4142
2025-03-15 03:15:00,868.7433333333333,0.0,100.0,87.95666666666666,1235.3100000000002,70.0,62.09,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,4143
2025-03-15 03:30:00,893.4633333333333,0.0,100.0,87.37333333333333,1245.1933333333334,70.0,63.01333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,4144
2025-03-15 03:45:00,855.32,0.0,100.0,94.30666666666669,1255.79,70.0,64.14666666666666,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4145
2025-03-15 04:00:00,930.8966666666666,0.0,100.0,91.19666666666669,1263.5566666666666,70.0,64.92666666666666,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,4146
2025-03-15 04:15:00,861.6766666666666,0.0,100.0,92.84666666666664,1264.263333333333,70.0,65.03333333333333,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,4147
2025-03-15 04:30:00,878.63,0.0,100.0,90.52333333333333,1258.6133333333337,70.0,64.60666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,4148
2025-03-15 04:45:00,882.1633333333333,0.0,100.0,88.41000000000001,1258.61,70.0,64.56666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,4149
2025-03-15 05:00:00,868.7400000000001,0.0,100.0,92.09666666666664,1260.0233333333333,70.0,64.84333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,4150
2025-03-15 05:15:00,894.8733333333333,0.0,100.0,87.88333333333333,1260.7299999999998,70.0,64.94666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,4151
2025-03-15 05:30:00,892.7533333333334,0.0,100.0,91.70666666666666,1263.5566666666666,70.0,65.00333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4152
2025-03-15 05:45:00,887.81,0.0,100.0,88.15333333333335,1262.85,70.0,65.18333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4153
2025-03-15 06:00:00,855.3233333333334,0.0,100.0,85.53000000000002,1264.97,70.0,65.21333333333332,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4154
2025-03-15 06:15:00,888.5166666666668,0.0,100.0,96.31333333333332,1266.3833333333332,70.0,65.34666666666668,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4155
2025-03-15 06:30:00,848.2599999999999,0.0,100.0,90.57333333333334,1267.09,70.0,65.48333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4156
2025-03-15 06:45:00,859.5566666666667,0.0,100.0,101.14333333333332,1270.6233333333332,70.0,65.64,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4157
2025-03-15 07:00:00,873.6833333333334,0.0,100.0,97.67333333333332,1270.6233333333332,70.0,65.79,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4158
2025-03-15 07:15:00,879.3366666666667,0.0,100.0,99.33333333333331,1273.45,70.0,65.95666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4159
2025-03-15 07:30:00,867.3266666666667,0.0,100.0,99.77,1273.45,70.0,66.11,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4160
2025-03-15 07:45:00,887.81,0.0,100.0,101.81,1274.8633333333337,70.0,66.26333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4161
2025-03-15 08:00:00,877.9233333333333,0.0,100.0,92.72666666666667,1276.2733333333333,70.0,66.51333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4162
2025-03-15 08:15:00,886.4,0.0,100.0,95.49333333333334,1277.68,70.0,66.54666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4163
2025-03-15 08:30:00,836.9566666666666,0.0,100.0,94.95666666666666,1279.0933333333332,70.0,66.67999999999999,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4164
2025-03-15 08:45:00,869.4499999999999,0.0,100.0,98.24,1279.8,70.0,66.81666666666666,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4165
2025-03-15 09:00:00,864.5033333333334,0.0,100.0,101.18,1281.92,70.0,66.95333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4166
2025-03-15 09:15:00,848.9666666666667,0.0,100.0,101.49333333333334,1282.6266666666668,70.0,67.10000000000001,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4167
2025-03-15 09:30:00,880.04,0.0,100.0,94.96999999999998,1284.04,70.0,67.22666666666667,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4168
2025-03-15 09:45:00,870.8566666666667,0.0,100.0,100.48333333333332,1281.2133333333334,70.0,66.95666666666666,74.0,70.0,72.0,70.0,67.0,69.0,78.0,68.0,4169
2025-03-15 10:00:00,874.39,0.0,100.0,92.82,1283.3333333333333,70.0,67.22,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0,4170
2025-03-15 10:15:00,882.8666666666667,0.0,100.0,101.9,1283.3333333333333,70.0,67.07,74.0,70.0,72.0,69.99333333333334,67.0,69.0,78.0,68.0,4171
2025-03-15 10:30:00,874.39,0.0,100.0,101.16666666666669,1286.16,70.0,67.49,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4172
2025-03-15 10:45:00,882.87,0.0,100.0,101.64333333333332,1285.4533333333331,70.0,67.21333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,4173
2025-03-15 11:00:00,891.3433333333332,0.0,100.0,99.75,1280.51,70.0,66.99,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,4174
2025-03-15 11:15:00,829.8966666666666,0.0,100.0,94.45333333333332,1288.28,70.0,67.64,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4175
2025-03-15 11:30:00,989.5166666666668,0.0,92.33333333333331,86.67,1274.86,70.0,66.29333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,78.0,68.0,4176
2025-03-15 11:45:00,1320.7666666666669,0.0,95.16666666666669,102.29,1357.496666666667,70.0,74.81666666666666,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,68.0,4177
2025-03-15 12:00:00,1308.0533333333333,0.0,94.5,92.49333333333334,1316.53,70.0,70.54333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,68.0,4178
2025-03-15 12:15:00,1256.496666666667,0.0,78.83333333333333,91.70333333333332,1257.2033333333331,70.0,64.48,74.0,70.0,72.0,70.21333333333332,67.0,69.0,78.0,68.0,4179
2025-03-15 12:30:00,1190.8133333333333,0.0,73.83333333333333,105.26,1205.6433333333332,70.0,59.370000000000005,74.0,70.0,72.0,70.37333333333333,67.0,69.0,78.0,68.0,4180
2025-03-15 12:45:00,891.34,0.0,100.0,98.47,1197.17,70.0,58.223333333333336,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0,4181
2025-03-15 13:00:00,900.5233333333334,0.0,100.0,109.03000000000002,1245.1933333333334,70.0,63.193333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,4182
2025-03-15 13:15:00,877.9233333333333,0.0,100.0,100.58,1282.6266666666668,70.0,67.10333333333334,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,4183
2025-03-15 13:30:00,853.2033333333334,0.0,100.0,100.12666666666668,1296.753333333333,70.0,68.61,74.0,70.0,72.0,69.82666666666667,67.0,69.0,78.0,68.0,4184
2025-03-15 13:45:00,906.88,0.0,100.0,93.66,1306.6433333333332,70.0,69.37333333333333,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4185
2025-03-15 14:00:00,863.09,0.0,100.0,89.55,1303.11,70.0,69.34666666666668,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,4186
2025-03-15 14:15:00,882.8633333333333,0.0,100.0,93.67,1293.2266666666667,70.0,68.21333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4187
2025-03-15 14:30:00,882.16,0.0,100.0,93.87666666666668,1279.1,70.0,66.77666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,78.0,68.0,4188
2025-03-15 14:45:00,880.04,0.0,100.0,97.69333333333331,1265.6766666666665,70.0,65.21666666666667,74.0,70.0,72.0,70.09666666666668,67.0,69.0,78.0,68.0,4189
2025-03-15 15:00:00,887.81,0.0,100.0,100.41666666666669,1254.38,70.0,64.18666666666667,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,4190
2025-03-15 15:15:00,897.6999999999999,0.0,100.0,98.35,1240.25,70.0,62.656666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0,4191
2025-03-15 15:30:00,881.4566666666666,0.0,100.0,100.19,1228.243333333333,70.0,61.36333333333334,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0,4192
2025-03-15 15:45:00,867.3266666666667,0.0,100.0,98.19333333333331,1224.71,70.0,60.88,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,4193
2025-03-15 16:00:00,897.6999999999999,0.0,100.0,92.39,1237.4233333333334,70.0,62.32333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,4194
2025-03-15 16:15:00,879.3333333333334,0.0,100.0,92.83666666666666,1254.3766666666668,70.0,64.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,4195
2025-03-15 16:30:00,915.3533333333334,0.0,100.0,97.39,1283.3333333333333,70.0,67.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,4196
2025-03-15 16:45:00,884.9866666666667,0.0,100.0,94.87666666666668,1315.8233333333335,70.0,70.42666666666666,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,4197
2025-03-15 17:00:00,864.5066666666667,0.0,100.0,92.62,1341.9566666666667,70.0,73.17999999999999,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,4198
2025-03-15 17:15:00,854.6133333333333,0.0,100.0,97.99333333333334,1250.14,70.0,63.85333333333333,74.0,70.0,72.0,70.21,67.0,69.0,78.0,68.0,4199
2025-03-15 17:30:00,833.4266666666666,0.0,100.0,94.75333333333332,1279.8033333333333,70.0,66.57666666666667,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,4200
2025-03-15 17:45:00,869.4466666666667,0.0,100.0,94.47666666666667,1321.4766666666667,70.0,71.06333333333333,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,4201
2025-03-15 18:00:00,867.3266666666667,0.0,100.0,99.47,1358.2033333333331,70.0,74.93666666666667,74.0,70.0,72.0,69.72333333333333,67.0,69.0,78.0,68.0,4202
2025-03-15 18:15:00,853.2033333333334,0.0,100.0,102.76,1385.746666666667,70.0,77.77999999999999,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,4203
2025-03-15 18:30:00,880.04,0.0,100.0,101.31333333333332,1399.8766666666668,70.0,79.42666666666666,74.0,70.0,72.0,69.72,67.0,69.0,78.0,68.0,4204
2025-03-15 18:45:00,915.3533333333334,0.0,100.0,109.84333333333332,1269.21,70.0,65.66000000000001,74.0,70.0,72.0,70.39999999999999,67.0,69.0,78.0,68.0,4205
2025-03-15 19:00:00,1163.2666666666669,0.0,70.66666666666667,95.42,1157.6133333333337,70.0,54.18333333333334,74.0,70.0,72.0,70.74666666666667,67.0,69.0,78.0,68.0,4206
2025-03-15 19:15:00,1174.5666666666666,0.0,68.33333333333333,100.93333333333334,1169.62,70.0,55.63666666666666,74.0,70.0,72.0,70.43333333333334,67.0,69.0,78.0,68.0,4207
2025-03-15 19:30:00,1166.7966666666669,0.0,69.16666666666667,92.76333333333334,1182.3366666666666,70.0,56.6,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,4208
2025-03-15 19:45:00,1196.46,0.0,69.83333333333333,100.09,1195.756666666667,70.0,58.16666666666666,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,4209
2025-03-15 20:00:00,1208.47,0.0,71.0,109.57,1197.1666666666667,70.0,58.193333333333335,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0,4210
2025-03-15 20:15:00,1233.1866666666667,0.0,72.33333333333333,102.20333333333332,1212.7066666666667,70.0,59.56666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,4211
2025-03-15 20:30:00,1226.1233333333332,0.0,72.5,98.27,1220.4733333333334,70.0,60.586666666666666,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,4212
2025-03-15 20:45:00,1239.5433333333333,0.0,74.66666666666667,101.47333333333334,1233.8933333333334,70.0,62.07666666666666,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,4213
2025-03-15 21:00:00,1284.75,0.0,75.33333333333333,99.35,1232.4833333333331,70.0,61.91333333333333,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,4214
2025-03-15 21:15:00,1284.0433333333333,0.0,78.33333333333333,93.15666666666668,1254.3733333333332,70.0,63.88999999999999,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,4215
2025-03-15 21:30:00,1271.3266666666666,0.0,79.83333333333333,99.23333333333332,1263.5566666666666,70.0,65.04333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,4216
2025-03-15 21:45:00,1269.9166666666667,0.0,81.16666666666667,105.62,1278.39,70.0,66.62,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,4217
2025-03-15 22:00:00,1314.41,0.0,83.83333333333333,97.50333333333332,1298.8733333333332,70.0,68.75666666666666,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,4218
2025-03-15 22:15:00,1362.44,0.0,86.83333333333333,98.60666666666668,1324.3,70.0,71.23666666666666,74.0,70.0,72.0,69.75666666666667,67.0,69.0,78.0,68.0,4219
2025-03-15 22:30:00,1349.7266666666667,0.0,89.5,94.43333333333334,1338.4233333333334,70.0,72.77,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,4220
2025-03-15 22:45:00,1349.7266666666667,0.0,90.33333333333331,94.85,1345.49,70.0,73.56,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0,4221
2025-03-15 23:00:00,1352.55,0.0,93.83333333333331,95.6,1361.7333333333331,70.0,75.37666666666667,74.0,70.0,72.0,69.79333333333334,67.0,69.0,78.0,68.0,4222
2025-03-15 23:15:00,1420.3566666666666,0.0,94.83333333333331,96.97333333333334,1372.3266666666666,70.0,76.36,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,4223
2025-03-15 23:30:00,1423.18,0.0,96.66666666666669,100.91333333333334,1375.8566666666666,70.0,76.75666666666666,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,4224
2025-03-15 23:45:00,1347.6066666666666,0.0,95.5,98.89666666666666,1364.5600000000002,70.0,75.56666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,4225
2025-03-16 00:00:00,1351.14,0.0,97.33333333333331,97.15333333333336,1377.9800000000002,70.0,76.81333333333333,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,68.0,4226
2025-03-16 00:15:00,1369.503333333333,0.0,97.5,98.72333333333331,1386.4533333333336,70.0,77.88333333333334,74.0,70.0,72.0,69.89999999999999,67.0,69.0,78.0,68.0,4227
2025-03-16 00:30:00,1365.2666666666669,0.0,97.0,99.28333333333336,1382.9233333333334,70.0,77.46666666666665,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,4228
2025-03-16 00:45:00,1369.506666666667,0.0,97.33333333333331,94.26,1387.87,70.0,77.87,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,4229
2025-03-16 01:00:00,1381.5100000000002,0.0,96.66666666666669,98.02,1391.4,70.0,78.40333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,4230
2025-03-16 01:15:00,1389.985,0.0,98.25,93.3,1393.16,70.0,78.655,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,4231
2025-03-16 01:30:00,1435.1866666666665,0.0,97.33333333333331,97.20666666666666,1399.1666666666667,70.0,79.05333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,4232
2025-03-16 01:45:00,1413.29,0.0,97.0,96.15333333333332,1418.9466666666667,70.0,81.08999999999999,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,4233
2025-03-16 02:00:00,1450.0200000000002,0.0,97.66666666666669,93.32666666666668,1430.246666666667,70.0,82.55666666666666,74.0,70.0,72.0,69.86333333333333,67.0,69.0,78.0,68.0,4234
2025-03-16 02:15:00,1429.54,0.0,99.5,96.28666666666668,1440.1333333333332,70.0,83.34666666666668,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,4235
2025-03-16 02:30:00,1384.3366666666668,0.0,100.0,89.82333333333334,1429.54,70.0,82.33333333333333,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,68.0,4236
2025-03-16 02:45:00,1415.4133333333332,0.0,99.5,96.02333333333333,1430.24,70.0,82.54666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,4237
2025-03-16 03:00:00,1403.4033333333334,0.0,99.5,95.41333333333334,1426.0100000000002,70.0,82.01333333333334,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,4238
2025-03-16 03:15:00,1368.8,0.0,99.83333333333331,92.37666666666668,1421.7733333333333,70.0,81.53666666666668,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,4239
2025-03-16 03:30:00,1375.1533333333334,0.0,99.16666666666669,91.90333333333332,1428.13,70.0,82.03333333333335,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,4240
2025-03-16 03:45:00,1391.3966666666668,0.0,99.83333333333331,91.07,1428.13,70.0,82.28333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4241
2025-03-16 04:00:00,1391.3966666666668,0.0,99.83333333333331,93.74666666666668,1436.6,70.0,83.11333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,4242
2025-03-16 04:15:00,1319.3566666666666,0.0,99.83333333333331,90.98,1446.49,70.0,84.08666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,78.0,68.0,4243
2025-03-16 04:30:00,1362.4399999999998,0.0,100.0,95.34666666666668,1443.6666666666667,70.0,84.01,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,4244
2025-03-16 04:45:00,1360.3233333333333,0.0,100.0,97.56333333333332,1450.0166666666669,70.0,84.37666666666667,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,4245
2025-03-16 05:00:00,1419.65,0.0,99.83333333333331,95.78333333333336,1454.9633333333331,70.0,84.89333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,4246
2025-03-16 05:15:00,1397.756666666667,0.0,100.0,93.32,1454.256666666667,70.0,85.04333333333334,74.0,70.0,72.0,69.95666666666666,67.0,69.0,78.0,68.0,4247
2025-03-16 05:30:00,1302.4066666666668,0.0,99.83333333333331,93.35,1452.1366666666663,70.0,84.73333333333333,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4248
2025-03-16 05:45:00,1357.493333333333,0.0,99.83333333333331,95.52,1438.01,70.0,83.49000000000001,74.0,70.0,72.0,70.04,67.0,69.0,78.0,68.0,4249
2025-03-16 06:00:00,1347.6066666666668,0.0,99.5,89.64666666666666,1420.3566666666666,70.0,81.53,74.0,70.0,72.0,70.11333333333333,67.0,69.0,78.0,68.0,4250
2025-03-16 06:15:00,1410.4666666666665,0.0,87.16666666666667,94.96,1409.0566666666666,70.0,80.30666666666667,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,4251
2025-03-16 06:30:00,1377.9800000000002,0.0,85.66666666666667,93.87,1400.58,70.0,79.34666666666668,74.0,70.0,72.0,70.12,67.0,69.0,78.0,68.0,4252
2025-03-16 06:45:00,1380.0966666666666,0.0,83.33333333333333,95.18,1365.263333333333,70.0,75.66333333333334,74.0,70.0,72.0,70.23666666666666,67.0,69.0,78.0,68.0,4253
2025-03-16 07:00:00,1350.4333333333334,0.0,82.33333333333333,94.09333333333332,1344.0766666666666,70.0,73.56,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,4254
2025-03-16 07:15:00,1327.83,0.0,82.5,94.91333333333334,1325.006666666667,70.0,71.60000000000001,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,4255
2025-03-16 07:30:00,1338.4233333333334,0.0,86.0,90.96666666666664,1308.0566666666666,70.0,69.77333333333333,74.0,70.0,72.0,70.25,67.0,69.0,78.0,68.0,4256
2025-03-16 07:45:00,1289.6899999999998,0.0,89.33333333333333,86.43,1303.11,70.0,69.14999999999999,74.0,70.0,72.0,70.19,67.0,69.0,78.0,68.0,4257
2025-03-16 08:00:00,1293.2233333333334,0.0,89.16666666666667,96.25333333333332,1295.34,70.0,68.51666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,78.0,68.0,4258
2025-03-16 08:15:00,1292.5166666666669,0.0,90.5,107.76,1294.6366666666663,70.0,68.17333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,78.0,68.0,4259
2025-03-16 08:30:00,1298.8733333333332,0.0,89.33333333333333,104.96333333333332,1291.1066666666668,70.0,68.10666666666667,74.0,70.0,72.0,70.08999999999999,67.0,69.0,78.0,68.0,4260
2025-03-16 08:45:00,1316.53,0.0,91.5,100.57333333333334,1305.9366666666667,70.0,69.56666666666666,74.0,70.0,72.0,69.99666666666667,67.0,69.0,78.0,68.0,4261
2025-03-16 09:00:00,1351.8433333333332,0.0,95.0,96.91333333333334,1332.7733333333333,70.0,72.34333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0,4262
2025-03-16 09:15:00,1215.53,0.0,99.83333333333331,86.34333333333332,1352.5533333333333,70.0,74.36666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,4263
2025-03-16 09:30:00,1264.9666666666665,0.0,99.83333333333331,87.78333333333335,1382.9233333333334,70.0,77.64,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,68.0,4264
2025-03-16 09:45:00,1303.11,0.0,100.0,87.66000000000001,1402.7,70.0,79.36333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,4265
2025-03-16 10:00:00,1278.3933333333334,0.0,100.0,93.77666666666666,1440.84,70.0,83.22000000000001,74.0,70.0,72.0,69.64666666666666,67.0,69.0,78.0,68.0,4266
2025-03-16 10:15:00,1284.746666666667,0.0,100.0,93.32,1486.746666666667,70.0,88.29,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4267
2025-03-16 10:30:00,1300.2833333333335,0.0,100.0,96.71,1553.14,70.0,95.26333333333332,74.0,70.0,72.0,69.40666666666668,67.0,69.0,78.0,68.0,4268
2025-03-16 10:45:00,1267.7966666666669,0.0,100.0,101.38666666666666,1594.1,70.0,99.32,74.0,70.0,72.0,69.36666666666667,67.0,69.0,78.0,68.0,4269
2025-03-16 11:00:00,1300.2833333333333,0.0,100.0,100.21,1599.75,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,78.0,68.0,4270
2025-03-16 11:15:00,1365.97,0.0,100.0,103.48333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.38666666666667,67.0,69.0,78.0,68.0,4271
2025-03-16 11:30:00,1409.763333333333,0.0,100.0,98.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,78.0,68.0,4272
2025-03-16 11:45:00,1337.7233333333334,0.0,100.0,102.05333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,78.0,68.0,4273
2025-03-16 12:00:00,1221.1833333333334,0.0,100.0,99.05666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.05666666666666,67.0,69.0,78.0,68.0,4274
2025-03-16 12:15:00,1172.4466666666667,0.0,100.0,102.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,78.0,68.0,4275
2025-03-16 12:30:00,1169.62,0.0,100.0,101.66,1599.75,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,78.0,68.0,4276
2025-03-16 12:45:00,1212.7066666666667,0.0,100.0,105.02666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.00666666666666,67.0,69.0,78.0,68.0,4277
2025-03-16 13:00:00,1158.32,0.0,100.0,102.88333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,78.0,68.0,4278
2025-03-16 13:15:00,1163.2666666666669,0.0,100.0,98.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,78.0,68.0,4279
2025-03-16 13:30:00,1172.4466666666667,0.0,100.0,103.58,1599.75,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,78.0,68.0,4280
2025-03-16 13:45:00,1185.8666666666666,0.0,100.0,100.39333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,78.0,68.0,4281
2025-03-16 14:00:00,1164.6766666666665,0.0,100.0,103.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,78.0,68.0,4282
2025-03-16 14:15:00,1188.6933333333334,0.0,100.0,101.48333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.43666666666667,67.0,69.0,78.0,68.0,4283
2025-03-16 14:30:00,1187.9833333333331,0.0,100.0,99.09,1599.75,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,78.0,68.0,4284
2025-03-16 14:45:00,1144.1933333333334,0.0,100.0,104.02333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.58666666666666,67.0,69.0,78.0,68.0,4285
2025-03-16 15:00:00,1184.4533333333334,0.0,100.0,105.78000000000002,1599.75,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,68.0,4286
2025-03-16 15:15:00,1173.1533333333334,0.0,100.0,104.10666666666668,1596.22,70.0,99.64,74.0,70.0,72.0,69.94333333333333,67.0,69.0,78.0,68.0,4287
2025-03-16 15:30:00,1187.2766666666666,0.0,100.0,99.31333333333332,1565.85,70.0,96.37333333333332,74.0,70.0,72.0,70.13333333333334,67.0,69.0,78.0,68.0,4288
2025-03-16 15:45:00,1188.6933333333334,0.0,100.0,99.46333333333332,1553.8433333333332,70.0,95.14666666666666,74.0,70.0,72.0,70.14999999999999,67.0,69.0,78.0,68.0,4289
2025-03-16 16:00:00,1144.1933333333334,0.0,100.0,101.9,1551.0199999999998,70.0,95.11333333333334,74.0,70.0,72.0,70.11,67.0,69.0,78.0,68.0,4290
2025-03-16 16:15:00,1117.3566666666666,0.0,100.0,103.31333333333332,1577.8566666666666,70.0,97.82333333333334,74.0,70.0,72.0,69.94,67.0,69.0,78.0,68.0,4291
2025-03-16 16:30:00,1103.2299999999998,0.0,100.0,96.82666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,78.0,68.0,4292
2025-03-16 16:45:00,1035.4266666666665,0.0,100.0,101.49666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,4293
2025-03-16 17:00:00,1009.9966666666668,0.0,100.0,100.49,1599.75,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,78.0,68.0,4294
2025-03-16 17:15:00,940.0766666666668,0.0,100.0,96.97333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,78.0,68.0,4295
2025-03-16 17:30:00,936.5466666666666,0.0,100.0,99.95666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,4296
2025-03-16 17:45:00,959.1466666666666,0.0,100.0,98.83333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,78.0,68.0,4297
2025-03-16 18:00:00,906.88,0.0,100.0,99.17,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4298
2025-03-16 18:15:00,953.4933333333332,0.0,100.0,103.07666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0,4299
2025-03-16 18:30:00,929.48,0.0,100.0,99.36333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4300
2025-03-16 18:45:00,915.3566666666666,0.0,100.0,102.51,1594.8066666666666,70.0,99.5,74.0,70.0,72.0,70.01666666666667,67.0,69.0,78.0,68.0,4301
2025-03-16 19:00:00,928.7733333333334,0.0,100.0,103.0,1599.0466666666669,70.0,99.93666666666668,74.0,70.0,72.0,69.98666666666666,67.0,69.0,78.0,68.0,4302
2025-03-16 19:15:00,947.1366666666668,0.0,100.0,99.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4303
2025-03-16 19:30:00,918.89,0.0,100.0,103.63333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,78.0,68.0,4304
2025-03-16 19:45:00,911.8233333333332,0.0,100.0,98.40333333333336,1584.2133333333334,70.0,98.52,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,68.0,4305
2025-03-16 20:00:00,921.0066666666668,0.0,100.0,103.83,1540.426666666667,70.0,93.89666666666666,74.0,70.0,72.0,70.24,67.0,69.0,78.0,68.0,4306
2025-03-16 20:15:00,966.21,0.0,100.0,95.08333333333331,1486.0366666666669,70.0,88.42666666666666,74.0,70.0,72.0,70.39666666666666,67.0,69.0,78.0,68.0,4307
2025-03-16 20:30:00,899.8166666666666,0.0,100.0,106.59333333333332,1443.6633333333332,70.0,83.77333333333333,74.0,70.0,72.0,70.45333333333333,67.0,69.0,78.0,68.0,4308
2025-03-16 20:45:00,944.3166666666666,0.0,100.0,94.79,1426.7133333333334,70.0,82.11,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,4309
2025-03-16 21:00:00,921.0066666666668,0.0,100.0,95.70666666666666,1425.3033333333333,70.0,81.80333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,78.0,68.0,4310
2025-03-16 21:15:00,935.8366666666668,0.0,100.0,98.34666666666668,1435.8966666666668,70.0,82.80666666666666,74.0,70.0,72.0,70.14,67.0,69.0,78.0,68.0,4311
2025-03-16 21:30:00,928.0733333333334,0.0,100.0,100.11666666666667,1455.6733333333334,70.0,84.98333333333333,74.0,70.0,72.0,70.01,67.0,69.0,78.0,68.0,4312
2025-03-16 21:45:00,933.72,0.0,100.0,102.63,1481.8,70.0,87.97666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,78.0,68.0,4313
2025-03-16 22:00:00,882.87,0.0,100.0,101.23333333333332,1502.2866666666666,70.0,89.98,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4314
2025-03-16 22:15:00,914.65,0.0,100.0,101.42,1511.4666666666665,70.0,90.74333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,4315
2025-03-16 22:30:00,894.8766666666667,0.0,100.0,103.22666666666667,1517.8266666666666,70.0,91.52333333333333,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,4316
2025-03-16 22:45:00,904.0566666666668,0.0,100.0,101.52,1529.1233333333332,70.0,92.79666666666668,74.0,70.0,72.0,69.85,67.0,69.0,78.0,68.0,4317
2025-03-16 23:00:00,950.6733333333332,0.0,100.0,103.37666666666668,1543.9566666666667,70.0,94.32333333333334,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4318
2025-03-16 23:15:00,911.8266666666668,0.0,100.0,105.81333333333332,1556.6733333333334,70.0,95.55,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4319
2025-03-16 23:30:00,918.18,0.0,100.0,107.09666666666664,1568.6766666666665,70.0,96.88333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,78.0,68.0,4320
2025-03-16 23:45:00,918.89,0.0,100.0,106.66666666666669,1587.04,70.0,98.73666666666668,74.0,70.0,72.0,69.80666666666666,67.0,69.0,78.0,68.0,4321
2025-03-17 00:00:00,886.4,0.0,100.0,101.98333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,4322
2025-03-17 00:15:00,922.42,0.0,100.0,107.87666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,78.0,68.0,4323
2025-03-17 00:30:00,909.0,0.0,100.0,105.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,4324
2025-03-17 00:45:00,916.0633333333334,0.0,100.0,106.09333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,78.0,68.0,4325
2025-03-17 01:00:00,909.0,0.0,100.0,106.17666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,78.0,68.0,4326
2025-03-17 01:15:00,943.61,0.0,100.0,99.48,1599.75,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,78.0,68.0,4327
2025-03-17 01:30:00,898.4066666666666,0.0,100.0,106.09666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,78.0,68.0,4328
2025-03-17 01:45:00,911.1166666666668,0.0,100.0,102.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.56666666666666,67.0,69.0,78.0,68.0,4329
2025-03-17 02:00:00,932.3066666666668,0.0,100.0,106.88333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4330
2025-03-17 02:15:00,906.1733333333332,0.0,100.0,103.81,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4331
2025-03-17 02:30:00,892.0466666666667,0.0,100.0,105.01333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4332
2025-03-17 02:45:00,918.8866666666668,0.0,100.0,101.96333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,78.0,68.0,4333
2025-03-17 03:00:00,901.2333333333332,0.0,100.0,101.75333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.49,67.0,69.0,78.0,68.0,4334
2025-03-17 03:15:00,889.9266666666667,0.0,100.0,104.68666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,78.0,68.0,4335
2025-03-17 03:30:00,916.0633333333334,0.0,100.0,106.43666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,4336
2025-03-17 03:45:00,937.25,0.0,100.0,107.34666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,78.0,68.0,4337
2025-03-17 04:00:00,919.5933333333334,0.0,100.0,107.18,1599.75,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,78.0,68.0,4338
2025-03-17 04:15:00,934.4233333333332,0.0,100.0,104.16333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,4339
2025-03-17 04:30:00,907.5866666666668,0.0,100.0,109.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,4340
2025-03-17 04:45:00,923.83,0.0,100.0,104.19666666666669,1599.75,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,78.0,68.0,4341
2025-03-17 05:00:00,894.1700000000001,0.0,100.0,108.01,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,4342
2025-03-17 05:15:00,923.1266666666668,0.0,100.0,110.32666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,4343
2025-03-17 05:30:00,898.4033333333333,0.0,100.0,105.20666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,4344
2025-03-17 05:45:00,917.4733333333334,0.0,100.0,104.97666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,4345
2025-03-17 06:00:00,914.6533333333332,0.0,100.0,107.39,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,4346
2025-03-17 06:15:00,927.3633333333332,0.0,100.0,106.22666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,78.0,68.0,4347
2025-03-17 06:30:00,945.7266666666668,0.0,100.0,104.19,1599.75,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,78.0,68.0,4348
2025-03-17 06:45:00,896.2866666666667,0.0,100.0,103.05,1599.75,70.0,100.0,74.0,70.0,72.0,69.08666666666666,67.0,69.0,78.0,68.0,4349
2025-03-17 07:00:00,913.9466666666668,0.0,100.0,105.37,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,4350
2025-03-17 07:15:00,883.5733333333334,0.0,100.0,104.53333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,4351
2025-03-17 07:30:00,899.1133333333333,0.0,100.0,104.03666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,78.0,68.0,4352
2025-03-17 07:45:00,892.0500000000001,0.0,100.0,102.74333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,78.0,68.0,4353
2025-03-17 08:00:00,928.7766666666666,0.0,100.0,99.82333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,78.0,68.0,4354
2025-03-17 08:15:00,927.3633333333332,0.0,100.0,101.55333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,78.0,68.0,4355
2025-03-17 08:30:00,905.47,0.0,100.0,100.46666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,78.0,68.0,4356
2025-03-17 08:45:00,889.2266666666666,0.0,100.0,99.69333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,78.0,68.0,4357
2025-03-17 09:00:00,942.1966666666668,0.0,100.0,97.28333333333336,1599.75,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,78.0,68.0,4358
2025-03-17 09:15:00,940.78,0.0,100.0,97.85666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,78.0,68.0,4359
2025-03-17 09:30:00,926.6566666666666,0.0,100.0,99.70666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,78.0,68.0,4360
2025-03-17 09:45:00,928.07,0.0,100.0,99.73666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,78.0,68.0,4361
2025-03-17 10:00:00,930.8933333333332,0.0,100.0,98.45333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,78.0,68.0,4362
2025-03-17 10:15:00,914.65,0.0,100.0,97.35666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,68.48333333333333,67.0,69.0,78.0,68.0,4363
2025-03-17 10:30:00,915.3566666666666,0.0,100.0,100.15333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,78.0,68.0,4364
2025-03-17 10:45:00,909.7066666666666,0.0,100.0,97.86333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.35,67.0,69.0,78.0,68.0,4365
2025-03-17 11:00:00,917.4733333333334,0.0,100.0,101.3,1599.75,70.0,100.0,74.0,70.0,72.0,68.3,67.0,69.0,78.0,68.0,4366
2025-03-17 11:15:00,926.6533333333332,0.0,100.0,98.58333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,78.0,68.0,4367
2025-03-17 11:30:00,888.5166666666668,0.0,100.0,98.1,1599.75,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,78.0,68.0,4368
2025-03-17 11:45:00,910.4133333333332,0.0,100.0,99.25666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.08999999999999,67.0,69.0,78.0,68.0,4369
2025-03-17 12:00:00,933.7233333333334,0.0,100.0,99.99,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,4370
2025-03-17 12:15:00,936.5433333333334,0.0,100.0,99.77333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,4371
2025-03-17 12:30:00,963.3833333333332,0.0,100.0,99.43,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,4372
2025-03-17 12:45:00,927.3633333333332,0.0,100.0,102.53,1599.75,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,78.0,68.0,4373
2025-03-17 13:00:00,886.3966666666666,0.0,100.0,105.09,1599.75,70.0,100.0,74.0,70.0,72.0,68.14999999999999,67.0,69.0,78.0,68.0,4374
2025-03-17 13:15:00,922.42,0.0,100.0,105.13333333333333,1599.75,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,78.0,68.0,4375
2025-03-17 13:30:00,936.5466666666669,0.0,100.0,102.27666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,78.0,68.0,4376
2025-03-17 13:45:00,950.67,0.0,100.0,107.84666666666664,1599.75,70.0,100.0,74.0,70.0,72.0,68.39333333333333,67.0,69.0,78.0,68.0,4377
2025-03-17 14:00:00,889.93,0.0,100.0,108.50666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,78.0,68.0,4378
2025-03-17 14:15:00,903.35,0.0,100.0,106.68333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,78.0,68.0,4379
2025-03-17 14:30:00,921.7133333333336,0.0,100.0,105.64666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,78.0,68.0,4380
2025-03-17 14:45:00,959.8533333333334,0.0,100.0,104.59333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,78.0,68.0,4381
2025-03-17 15:00:00,949.2566666666668,0.0,100.0,105.47666666666667,1599.75,70.0,100.0,74.0,70.0,72.0,69.23,67.0,69.0,78.0,68.0,4382
2025-03-17 15:15:00,927.3633333333332,0.0,100.0,107.14333333333332,1599.75,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,78.0,68.0,4383
2025-03-17 15:30:00,921.7133333333333,0.0,100.0,106.58666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,78.0,68.0,4384
2025-03-17 15:45:00,881.4533333333334,0.0,100.0,109.16666666666669,1598.34,70.0,99.52,74.0,70.0,72.0,69.96666666666665,67.0,69.0,78.0,68.0,4385
2025-03-17 16:00:00,913.2366666666668,0.0,100.0,101.16,1552.4333333333334,70.0,95.16,74.0,70.0,72.0,70.20666666666666,67.0,69.0,78.0,68.0,4386
2025-03-17 16:15:00,916.7666666666668,0.0,100.0,97.46999999999998,1490.2766666666666,70.0,88.70333333333333,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,68.0,4387
2025-03-17 16:30:00,905.47,0.0,100.0,95.46,1424.5966666666666,70.0,82.03,74.0,70.0,72.0,70.55666666666667,67.0,69.0,78.0,68.0,4388
2025-03-17 16:45:00,901.23,0.0,100.0,95.19333333333331,1362.4399999999998,70.0,75.23,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,68.0,4389
2025-03-17 17:00:00,893.46,0.0,100.0,94.43,1307.35,70.0,69.36333333333333,74.0,70.0,72.0,70.68,67.0,69.0,78.0,68.0,4390
2025-03-17 17:15:00,924.54,0.0,100.0,93.18,1242.37,70.0,62.81333333333333,74.0,70.0,72.0,70.75666666666666,67.0,69.0,78.0,68.0,4391
2025-03-17 17:30:00,899.11,0.0,100.0,91.14,1192.9266666666665,70.0,57.973333333333336,74.0,70.0,72.0,70.71666666666667,67.0,69.0,78.0,68.0,4392
2025-03-17 17:45:00,913.9433333333332,0.0,100.0,95.30666666666666,1135.72,70.0,51.68,74.0,70.0,72.0,70.75,67.0,69.0,78.0,68.0,4393
2025-03-17 18:00:00,902.6433333333334,0.0,100.0,88.53666666666668,1072.15,70.0,45.06666666666666,74.0,70.0,72.0,70.79666666666667,67.0,69.0,78.0,68.0,4394
2025-03-17 18:15:00,909.0,0.0,100.0,87.46333333333332,1011.41,70.0,38.85,74.0,70.0,72.0,70.81,67.0,69.0,78.0,68.0,4395
2025-03-17 18:30:00,933.72,0.0,99.66666666666669,94.50333333333332,956.3233333333334,70.0,33.21333333333334,74.0,70.0,72.0,70.81,67.0,69.0,78.0,68.0,4396
2025-03-17 18:45:00,929.4833333333332,0.0,86.16666666666667,87.27666666666666,902.64,70.0,27.75333333333333,74.0,70.0,72.0,70.77666666666666,67.0,69.0,78.0,68.0,4397
2025-03-17 19:00:00,829.8933333333334,0.0,79.0,77.80333333333333,839.0766666666667,70.0,20.90333333333333,74.0,70.0,72.0,70.81,67.0,69.0,78.0,68.0,4398
2025-03-17 19:15:00,767.0333333333333,0.0,68.5,75.62,750.0833333333334,70.0,11.603333333333332,74.0,70.0,72.0,70.93,67.0,69.0,78.0,68.0,4399
2025-03-17 19:30:00,742.3133333333334,0.0,58.5,75.73666666666666,734.5433333333334,70.0,9.79,74.0,70.0,72.0,70.70666666666666,67.0,69.0,78.0,68.0,4400
2025-03-17 19:45:00,718.3000000000001,0.0,58.333333333333336,72.52,728.1866666666666,70.0,9.356666666666667,74.0,70.0,72.0,70.52666666666667,67.0,69.0,78.0,68.0,4401
2025-03-17 20:00:00,646.2600000000001,0.0,51.66666666666666,76.68666666666667,661.09,70.0,2.66,74.0,70.0,72.0,70.64333333333333,67.0,69.0,78.0,68.0,4402
2025-03-17 20:15:00,651.91,0.0,50.0,72.40333333333334,639.9,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,78.0,68.0,4403
2025-03-17 20:30:00,661.7966666666667,0.0,48.66666666666666,69.56,639.9,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,78.0,68.0,4404
2025-03-17 20:45:00,637.0766666666667,0.0,49.333333333333336,68.30333333333333,639.9,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,78.0,68.0,4405
2025-03-17 21:00:00,677.3366666666667,0.0,49.16666666666666,68.29333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,78.0,68.0,4406
2025-03-17 21:15:00,634.9566666666666,0.0,49.833333333333336,68.92666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.92999999999999,67.0,69.0,78.0,68.0,4407
2025-03-17 21:30:00,620.1233333333333,0.0,49.5,68.52666666666666,639.9,70.0,0.0,74.0,70.0,72.0,72.29333333333334,67.0,69.0,78.0,68.0,4408
2025-03-17 21:45:00,639.1966666666666,0.0,49.0,68.46666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.55,67.0,69.0,78.0,68.0,4409
2025-03-17 22:00:00,628.6,0.0,49.66666666666666,68.43333333333334,639.9,70.0,0.0,74.0,70.0,72.0,72.68666666666667,67.0,69.0,78.0,68.0,4410
2025-03-17 22:15:00,666.7399999999999,0.0,50.5,68.46,639.9,70.0,0.0,74.0,70.0,72.0,72.77666666666666,67.0,69.0,78.0,68.0,4411
2025-03-17 22:30:00,645.55,0.0,50.833333333333336,68.44666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.87666666666667,67.0,69.0,78.0,68.0,4412
2025-03-17 22:45:00,624.3633333333333,0.0,51.0,68.30666666666667,639.9,70.0,0.0,74.0,70.0,72.0,72.90666666666668,67.0,69.0,78.0,68.0,4413
2025-03-17 23:00:00,637.08,0.0,51.66666666666666,68.0,639.9,70.0,0.0,74.0,70.0,72.0,72.69333333333333,67.0,69.0,78.0,68.0,4414
2025-03-17 23:15:00,636.37,0.0,51.333333333333336,67.69333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.32,67.0,69.0,78.0,68.0,4415
2025-03-17 23:30:00,632.84,0.0,51.66666666666666,67.22666666666667,639.9,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,78.0,68.0,4416
2025-03-17 23:45:00,655.4399999999999,0.0,53.333333333333336,66.90666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,78.0,68.0,4417
2025-03-18 00:00:00,646.9666666666667,0.0,56.16666666666666,66.73666666666666,658.2666666666667,70.0,1.38,74.0,70.0,72.0,70.00999999999999,67.0,69.0,78.0,68.0,4418
2025-03-18 00:15:00,803.7599999999999,0.0,68.16666666666667,67.77666666666666,802.3466666666667,70.0,16.91,74.0,70.0,72.0,69.30333333333334,67.0,69.0,78.0,68.0,4419
2025-03-18 00:30:00,947.8466666666668,0.0,79.33333333333333,69.23666666666666,936.5466666666666,70.0,30.96666666666667,74.0,70.0,72.0,68.90666666666665,67.0,69.0,78.0,68.0,4420
