time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 00:45:00,1045.3133333333333,0.0,90.83333333333331,70.41666666666667,1041.0766666666666,70.0,41.71666666666666,74.0,70.0,72.0,68.83,67.0,69.0,78.0,68.0,4421
2025-03-18 01:00:00,1074.2733333333333,0.0,99.0,72.67333333333333,1122.3,70.0,50.32666666666666,74.0,70.0,72.0,68.85333333333334,67.0,69.0,78.0,68.0,4422
2025-03-18 01:15:00,1064.3833333333334,0.0,100.0,74.39999999999999,1212.0,70.0,59.95000000000001,74.0,70.0,72.0,68.81,67.0,69.0,78.0,68.0,4423
2025-03-18 01:30:00,992.3433333333334,0.0,100.0,78.23666666666666,1265.6766666666665,70.0,65.24,74.0,70.0,72.0,68.95333333333333,67.0,69.0,78.0,68.0,4424
2025-03-18 01:45:00,1007.1733333333332,0.0,100.0,78.54666666666667,1281.2133333333334,70.0,67.04,74.0,70.0,72.0,69.21666666666665,67.0,69.0,78.0,68.0,4425
2025-03-18 02:00:00,976.8066666666668,0.0,100.0,79.41333333333334,1307.35,70.0,69.58,74.0,70.0,72.0,69.36,67.0,69.0,78.0,68.0,4426
2025-03-18 02:15:00,978.2133333333333,0.0,100.0,81.22000000000001,1335.6,70.0,72.70666666666666,74.0,70.0,72.0,69.42666666666666,67.0,69.0,78.0,68.0,4427
2025-03-18 02:30:00,990.2233333333334,0.0,100.0,82.03666666666666,1363.1466666666668,70.0,75.72,74.0,70.0,72.0,69.49333333333334,67.0,69.0,78.0,68.0,4428
2025-03-18 02:45:00,981.75,0.0,100.0,84.12333333333333,1386.4533333333331,70.0,77.78,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4429
2025-03-18 03:00:00,997.2866666666667,0.0,100.0,83.89,1411.88,70.0,80.56666666666666,74.0,70.0,72.0,69.56,67.0,69.0,78.0,68.0,4430
2025-03-18 03:15:00,1003.64,0.0,100.0,86.75666666666666,1444.37,70.0,83.75999999999999,74.0,70.0,72.0,69.57,67.0,69.0,78.0,68.0,4431
2025-03-18 03:30:00,998.6966666666668,0.0,100.0,86.52333333333333,1452.8466666666666,70.0,84.5,74.0,70.0,72.0,69.66333333333334,67.0,69.0,78.0,68.0,4432
2025-03-18 03:45:00,1002.2266666666668,0.0,100.0,86.67,1469.0866666666668,70.0,86.45333333333333,74.0,70.0,72.0,69.69666666666666,67.0,69.0,78.0,68.0,4433
2025-03-18 04:00:00,946.4333333333334,0.0,100.0,86.96333333333332,1471.9133333333332,70.0,86.71333333333332,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,4434
2025-03-18 04:15:00,925.95,0.0,100.0,87.12,1479.6866666666665,70.0,87.57333333333334,74.0,70.0,72.0,69.82,67.0,69.0,78.0,68.0,4435
2025-03-18 04:30:00,910.41,0.0,100.0,89.20333333333333,1488.8633333333337,70.0,88.42,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4436
2025-03-18 04:45:00,924.5366666666664,0.0,100.0,90.23,1498.05,70.0,89.22666666666667,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4437
2025-03-18 05:00:00,966.21,0.0,100.0,90.32666666666668,1497.3433333333332,70.0,89.39666666666666,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,4438
2025-03-18 05:15:00,922.42,0.0,100.0,90.3,1490.2766666666666,70.0,88.92333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,4439
2025-03-18 05:30:00,942.1933333333332,0.0,100.0,90.33333333333331,1492.3966666666668,70.0,88.87333333333333,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,4440
2025-03-18 05:45:00,892.0466666666667,0.0,100.0,90.94,1496.6366666666663,70.0,89.17666666666666,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,4441
2025-03-18 06:00:00,953.4933333333332,0.0,100.0,93.38666666666668,1497.3433333333332,70.0,89.47333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,4442
2025-03-18 06:15:00,916.77,0.0,100.0,94.25666666666666,1501.5766666666668,70.0,89.97666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,4443
2025-03-18 06:30:00,906.8833333333332,0.0,100.0,94.42,1505.1066666666666,70.0,90.06,74.0,70.0,72.0,69.95333333333333,67.0,69.0,78.0,68.0,4444
2025-03-18 06:45:00,952.0833333333334,0.0,100.0,94.65,1512.88,70.0,91.02333333333333,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,4445
2025-03-18 07:00:00,932.3066666666668,0.0,100.0,97.2,1521.3566666666666,70.0,91.57,74.0,70.0,72.0,69.90333333333332,67.0,69.0,78.0,68.0,4446
2025-03-18 07:15:00,901.9366666666666,0.0,100.0,97.80666666666669,1535.4800000000002,70.0,93.25333333333332,74.0,70.0,72.0,69.88,67.0,69.0,78.0,68.0,4447
2025-03-18 07:30:00,944.3133333333334,0.0,100.0,99.18,1545.3666666666668,70.0,94.48333333333332,74.0,70.0,72.0,69.86999999999999,67.0,69.0,78.0,68.0,4448
2025-03-18 07:45:00,908.2966666666666,0.0,100.0,105.71999999999998,1560.9066666666668,70.0,96.06,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,4449
2025-03-18 08:00:00,916.77,0.0,100.0,107.88666666666668,1561.6166666666668,70.0,96.20333333333332,74.0,70.0,72.0,69.89,67.0,69.0,78.0,68.0,4450
2025-03-18 08:15:00,908.2933333333334,0.0,100.0,114.03666666666668,1561.6166666666668,70.0,95.75333333333332,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,4451
2025-03-18 08:30:00,917.4733333333334,0.0,100.0,113.7,1563.7299999999998,70.0,96.23333333333332,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,4452
2025-03-18 08:45:00,930.1866666666666,0.0,100.0,110.91,1570.09,70.0,96.93333333333334,74.0,70.0,72.0,69.92,67.0,69.0,78.0,68.0,4453
2025-03-18 09:00:00,939.37,0.0,100.0,107.61333333333334,1572.9166666666667,70.0,97.32333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,4454
2025-03-18 09:15:00,915.3566666666668,0.0,100.0,109.59333333333332,1574.33,70.0,97.72666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,4455
2025-03-18 09:30:00,945.7266666666666,0.0,100.0,110.83,1579.9766666666667,70.0,98.02666666666669,74.0,70.0,72.0,69.93666666666667,67.0,69.0,78.0,68.0,4456
2025-03-18 09:45:00,953.4966666666668,0.0,100.0,108.12,1577.8633333333337,70.0,97.67333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4457
2025-03-18 10:00:00,924.5366666666667,0.0,100.0,107.26333333333334,1580.68,70.0,98.11333333333334,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,4458
2025-03-18 10:15:00,931.5966666666668,0.0,100.0,112.43333333333334,1587.04,70.0,98.75666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,78.0,68.0,4459
2025-03-18 10:30:00,947.8466666666668,0.0,100.0,110.58333333333331,1593.4,70.0,99.27333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,78.0,68.0,4460
2025-03-18 10:45:00,946.4333333333334,0.0,100.0,106.58,1599.75,70.0,100.0,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,4461
2025-03-18 11:00:00,925.95,0.0,100.0,108.51666666666668,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,4462
2025-03-18 11:15:00,907.5866666666668,0.0,100.0,108.92,1599.75,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,78.0,68.0,4463
2025-03-18 11:30:00,920.3,0.0,100.0,115.01333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4464
2025-03-18 11:45:00,916.0633333333334,0.0,100.0,108.35,1599.75,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,78.0,68.0,4465
2025-03-18 12:00:00,921.7133333333333,0.0,100.0,111.33333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,78.0,68.0,4466
2025-03-18 12:15:00,916.77,0.0,100.0,113.72333333333334,1599.75,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,78.0,68.0,4467
2025-03-18 12:30:00,906.1733333333332,0.0,100.0,109.05666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4468
2025-03-18 12:45:00,924.5366666666667,0.0,100.0,113.61666666666667,1582.8033333333333,70.0,98.41333333333334,74.0,70.0,72.0,70.07000000000001,67.0,69.0,78.0,68.0,4469
2025-03-18 13:00:00,921.71,0.0,100.0,101.58333333333331,1525.5933333333337,70.0,92.34666666666664,74.0,70.0,72.0,70.29333333333334,67.0,69.0,78.0,68.0,4470
2025-03-18 13:15:00,951.3766666666668,0.0,100.0,100.94,1454.9666666666665,70.0,85.21666666666665,74.0,70.0,72.0,70.51,67.0,69.0,78.0,68.0,4471
2025-03-18 13:30:00,1059.4366666666667,0.0,100.0,92.78333333333336,1414.7066666666667,70.0,80.93666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,4472
2025-03-18 13:45:00,1091.93,0.0,100.0,89.29333333333334,1402.7,70.0,79.70666666666666,74.0,70.0,72.0,70.39,67.0,69.0,78.0,68.0,4473
2025-03-18 14:00:00,1150.5533333333333,0.0,100.0,89.63666666666666,1377.9766666666667,70.0,76.94333333333333,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,4474
2025-03-18 14:15:00,1209.88,0.0,100.0,91.32666666666668,1344.7833333333335,70.0,73.51,74.0,70.0,72.0,70.40333333333332,67.0,69.0,78.0,68.0,4475
2025-03-18 14:30:00,1316.53,0.0,87.83333333333333,85.29666666666667,1291.8100000000002,70.0,67.92666666666666,74.0,70.0,72.0,70.51,67.0,69.0,78.0,68.0,4476
2025-03-18 14:45:00,1277.6833333333334,0.0,71.66666666666667,81.05333333333333,1244.49,70.0,63.04999999999999,74.0,70.0,72.0,70.56333333333333,67.0,69.0,78.0,68.0,4477
2025-03-18 15:00:00,1190.1033333333337,0.0,69.16666666666667,84.63333333333333,1199.993333333333,70.0,58.60999999999999,74.0,70.0,72.0,70.58333333333333,67.0,69.0,78.0,68.0,4478
2025-03-18 15:15:00,1170.33,0.0,67.5,82.79666666666667,1151.9666666666667,70.0,53.78333333333333,74.0,70.0,72.0,70.60000000000001,67.0,69.0,78.0,68.0,4479
2025-03-18 15:30:00,1149.14,0.0,69.0,84.80666666666667,1162.5566666666666,70.0,54.53666666666667,74.0,70.0,72.0,70.35000000000001,67.0,69.0,78.0,68.0,4480
2025-03-18 15:45:00,1327.8333333333333,0.0,84.83333333333333,92.12333333333332,1355.3766666666668,70.0,74.46,74.0,70.0,72.0,69.41,67.0,69.0,78.0,68.0,4481
2025-03-18 16:00:00,1350.43,0.0,97.0,95.35333333333334,1426.006666666667,70.0,82.02333333333333,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,4482
2025-03-18 16:15:00,1290.3933333333334,0.0,100.0,96.88,1449.3133333333335,70.0,84.72,74.0,70.0,72.0,69.39666666666666,67.0,69.0,78.0,68.0,4483
2025-03-18 16:30:00,1354.6666666666667,0.0,100.0,97.09,1423.1833333333334,70.0,81.65666666666667,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,4484
2025-03-18 16:45:00,1322.1833333333334,0.0,100.0,97.92333333333332,1447.9,70.0,84.63666666666667,74.0,70.0,72.0,69.69666666666667,67.0,69.0,78.0,68.0,4485
2025-03-18 17:00:00,1355.38,0.0,98.5,104.53333333333336,1389.28,70.0,78.45,74.0,70.0,72.0,70.04333333333334,67.0,69.0,78.0,68.0,4486
2025-03-18 17:15:00,1278.39,0.0,78.83333333333333,86.30666666666667,1298.8733333333332,70.0,69.14999999999999,74.0,70.0,72.0,70.43333333333334,67.0,69.0,78.0,68.0,4487
2025-03-18 17:30:00,1033.3066666666666,0.0,91.0,110.49,1217.6466666666668,70.0,60.41,74.0,70.0,72.0,70.63333333333334,67.0,69.0,78.0,68.0,4488
2025-03-18 17:45:00,880.7466666666666,0.0,100.0,120.11,1201.4033333333334,70.0,58.69333333333333,74.0,70.0,72.0,70.50666666666666,67.0,69.0,78.0,68.0,4489
2025-03-18 18:00:00,897.6999999999999,0.0,100.0,132.15,1168.21,70.0,55.15,74.0,70.0,72.0,70.49333333333334,67.0,69.0,78.0,68.0,4490
2025-03-18 18:15:00,901.9333333333334,0.0,100.0,119.34666666666668,1133.6,70.0,51.656666666666666,74.0,70.0,72.0,70.49666666666667,67.0,69.0,78.0,68.0,4491
2025-03-18 18:30:00,883.5766666666667,0.0,100.0,123.67333333333332,1088.4,70.0,47.053333333333335,74.0,70.0,72.0,70.52666666666667,67.0,69.0,78.0,68.0,4492
2025-03-18 18:45:00,886.3966666666666,0.0,100.0,137.12,1028.3633333333337,70.0,40.50333333333333,74.0,70.0,72.0,70.61999999999999,67.0,69.0,78.0,68.0,4493
2025-03-18 19:00:00,876.5099999999999,0.0,100.0,127.46999999999998,981.7433333333332,70.0,35.78666666666667,74.0,70.0,72.0,70.61666666666666,67.0,69.0,78.0,68.0,4494
2025-03-18 19:15:00,863.09,0.0,99.83333333333331,138.01666666666668,932.31,70.0,30.756666666666664,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,68.0,4495
2025-03-18 19:30:00,864.5,0.0,82.83333333333333,133.36,852.4966666666666,70.0,22.26333333333333,74.0,70.0,72.0,70.80333333333333,67.0,69.0,78.0,68.0,4496
2025-03-18 19:45:00,739.4899999999999,0.0,73.16666666666667,109.98333333333332,764.21,70.0,13.096666666666666,74.0,70.0,72.0,70.94,67.0,69.0,78.0,68.0,4497
2025-03-18 20:00:00,656.8533333333334,0.0,66.0,108.97666666666667,672.39,70.0,3.826666666666666,74.0,70.0,72.0,71.04333333333334,67.0,69.0,78.0,68.0,4498
2025-03-18 20:15:00,654.0266666666666,0.0,64.16666666666667,115.71333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.23,67.0,69.0,78.0,68.0,4499
2025-03-18 20:30:00,644.1433333333333,0.0,64.5,112.24333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,78.0,68.0,4500
2025-03-18 20:45:00,651.1999999999999,0.0,63.5,114.95,639.9,70.0,0.0,74.0,70.0,72.0,71.79,67.0,69.0,78.0,68.0,4501
2025-03-18 21:00:00,605.29,0.0,64.83333333333333,114.47333333333334,639.9,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,78.0,68.0,4502
2025-03-18 21:15:00,642.7266666666666,0.0,65.0,108.39666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,78.0,68.0,4503
2025-03-18 21:30:00,648.3766666666667,0.0,64.33333333333333,115.05333333333331,639.9,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,78.0,68.0,4504
2025-03-18 21:45:00,637.0766666666667,0.0,65.66666666666667,100.63666666666666,639.9,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,78.0,68.0,4505
2025-03-18 22:00:00,656.1466666666666,0.0,66.5,102.77333333333333,639.9,70.0,0.0,74.0,70.0,72.0,72.15666666666667,67.0,69.0,78.0,68.0,4506
2025-03-18 22:15:00,610.9433333333333,0.0,67.33333333333333,105.29666666666668,639.9,70.0,0.0,74.0,70.0,72.0,72.30333333333333,67.0,69.0,78.0,68.0,4507
2025-03-18 22:30:00,629.31,0.0,64.66666666666667,99.43333333333334,639.9,70.0,0.0,74.0,70.0,72.0,72.00666666666666,67.0,69.0,78.0,68.0,4508
2025-03-18 22:45:00,654.0266666666666,0.0,65.33333333333333,96.16666666666669,639.9,70.0,0.0,74.0,70.0,72.0,71.6,67.0,69.0,78.0,68.0,4509
2025-03-18 23:00:00,635.6666666666666,0.0,66.5,104.34333333333332,639.9,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,78.0,68.0,4510
2025-03-18 23:15:00,643.4333333333334,0.0,67.16666666666667,103.48,639.9,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,78.0,68.0,4511
2025-03-18 23:30:00,670.2766666666666,0.0,67.83333333333333,105.64,639.9,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,78.0,68.0,4512
2025-03-18 23:45:00,659.68,0.0,67.5,103.11666666666667,639.9,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,78.0,68.0,4513
2025-03-19 00:00:00,666.74,0.0,54.66666666666666,109.19,639.9,70.0,0.0,74.0,70.0,72.0,70.30333333333334,67.0,69.0,78.0,68.0,4514
2025-03-19 00:15:00,705.59,0.0,47.333333333333336,118.96666666666664,702.7599999999999,70.0,6.276666666666666,74.0,70.0,72.0,69.71,67.0,69.0,78.0,68.0,4515
2025-03-19 00:30:00,806.5866666666666,0.0,52.66666666666666,121.21333333333332,822.1266666666667,70.0,18.136666666666667,74.0,70.0,72.0,69.28333333333335,67.0,69.0,78.0,68.0,4516
2025-03-19 00:45:00,966.2066666666666,0.0,60.66666666666666,106.80666666666666,950.67,70.0,32.5,74.0,70.0,72.0,68.95,67.0,69.0,78.0,68.0,4517
2025-03-19 01:00:00,1023.42,0.0,65.16666666666667,102.47666666666667,1045.3133333333333,70.0,42.41666666666666,74.0,70.0,72.0,68.85333333333334,67.0,69.0,78.0,68.0,4518
2025-03-19 01:15:00,1119.4733333333334,0.0,71.33333333333333,98.45666666666666,1126.5366666666666,70.0,50.873333333333335,74.0,70.0,72.0,68.85333333333334,67.0,69.0,78.0,68.0,4519
2025-03-19 01:30:00,1178.8033333333333,0.0,75.5,99.49333333333334,1193.6366666666663,70.0,57.65,74.0,70.0,72.0,68.92999999999999,67.0,69.0,78.0,68.0,4520
2025-03-19 01:45:00,1231.7733333333333,0.0,81.0,107.01,1239.5433333333333,70.0,62.67666666666667,74.0,70.0,72.0,69.06333333333333,67.0,69.0,78.0,68.0,4521
2025-03-19 02:00:00,1279.8033333333333,0.0,86.0,103.24333333333334,1281.9233333333334,70.0,66.94666666666667,74.0,70.0,72.0,69.18,67.0,69.0,78.0,68.0,4522
2025-03-19 02:15:00,1312.996666666667,0.0,90.66666666666669,115.84333333333332,1320.7666666666669,70.0,71.09666666666668,74.0,70.0,72.0,69.24,67.0,69.0,78.0,68.0,4523
2025-03-19 02:30:00,1321.4733333333334,0.0,93.83333333333331,100.6,1353.26,70.0,74.46333333333332,74.0,70.0,72.0,69.35666666666667,67.0,69.0,78.0,68.0,4524
2025-03-19 02:45:00,1354.6699999999998,0.0,97.5,113.35666666666668,1382.2166666666665,70.0,77.33999999999999,74.0,70.0,72.0,69.44,67.0,69.0,78.0,68.0,4525
2025-03-19 03:00:00,1327.83,0.0,100.0,108.95666666666666,1397.753333333333,70.0,79.11,74.0,70.0,72.0,69.54333333333334,67.0,69.0,78.0,68.0,4526
2025-03-19 03:15:00,1320.7700000000002,0.0,99.83333333333331,124.21666666666664,1428.1266666666668,70.0,82.01,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4527
2025-03-19 03:30:00,1322.8866666666663,0.0,100.0,119.88666666666668,1456.38,70.0,85.18333333333334,74.0,70.0,72.0,69.56,67.0,69.0,78.0,68.0,4528
2025-03-19 03:45:00,1363.1466666666668,0.0,99.83333333333331,112.36333333333332,1488.8666666666668,70.0,88.45333333333333,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4529
2025-03-19 04:00:00,1334.8933333333334,0.0,100.0,121.27666666666666,1519.236666666667,70.0,91.73,74.0,70.0,72.0,69.55,67.0,69.0,78.0,68.0,4530
2025-03-19 04:15:00,1360.3233333333335,0.0,100.0,118.24,1569.3833333333332,70.0,96.49,74.0,70.0,72.0,69.48333333333333,67.0,69.0,78.0,68.0,4531
2025-03-19 04:30:00,1334.8966666666663,0.0,100.0,125.19666666666666,1599.75,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,78.0,68.0,4532
2025-03-19 04:45:00,1344.7833333333333,0.0,100.0,121.44,1599.75,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,78.0,68.0,4533
2025-03-19 05:00:00,1368.09,0.0,100.0,133.97,1599.75,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,78.0,68.0,4534
2025-03-19 05:15:00,1334.1899999999998,0.0,100.0,123.44333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,78.0,68.0,4535
2025-03-19 05:30:00,1343.37,0.0,100.0,128.82,1599.75,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,78.0,68.0,4536
2025-03-19 05:45:00,1320.7666666666669,0.0,100.0,126.08333333333331,1599.75,70.0,100.0,74.0,70.0,72.0,68.94333333333333,67.0,69.0,78.0,68.0,4537
2025-03-19 06:00:00,1312.2966666666666,0.0,100.0,139.64,1599.75,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,78.0,68.0,4538
2025-03-19 06:15:00,1317.2333333333331,0.0,100.0,142.38,1599.75,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,78.0,68.0,4539
2025-03-19 06:30:00,1380.0966666666666,0.0,100.0,132.22,1599.75,70.0,100.0,74.0,70.0,72.0,69.59666666666666,67.0,69.0,78.0,68.0,4540
2025-03-19 06:45:00,1310.88,0.0,100.0,139.4,1599.75,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,78.0,68.0,4541
2025-03-19 07:00:00,1299.5833333333333,0.0,100.0,135.33,1573.62,70.0,97.38333333333333,74.0,70.0,72.0,70.06666666666666,67.0,69.0,78.0,68.0,4542
2025-03-19 07:15:00,1301.7,0.0,100.0,118.09,1479.6833333333334,70.0,87.80666666666667,74.0,70.0,72.0,70.48666666666666,67.0,69.0,78.0,68.0,4543
2025-03-19 07:30:00,1305.2333333333331,0.0,100.0,116.26333333333334,1399.8733333333332,70.0,79.06333333333333,74.0,70.0,72.0,70.68333333333334,67.0,69.0,78.0,68.0,4544
2025-03-19 07:45:00,1297.46,0.0,87.83333333333333,104.24333333333334,1323.5933333333332,70.0,71.42333333333333,74.0,70.0,72.0,70.80333333333334,67.0,69.0,78.0,68.0,4545
2025-03-19 08:00:00,1264.97,0.0,78.5,110.08,1281.92,70.0,67.38,74.0,70.0,72.0,70.81,67.0,69.0,78.0,68.0,4546
2025-03-19 08:15:00,1219.7666666666669,0.0,77.66666666666667,110.60333333333334,1239.5466666666666,70.0,62.57333333333333,74.0,70.0,72.0,70.65666666666667,67.0,69.0,78.0,68.0,4547
2025-03-19 08:30:00,1274.1533333333334,0.0,75.5,109.24,1226.83,70.0,61.35666666666666,74.0,70.0,72.0,70.51333333333334,67.0,69.0,78.0,68.0,4548
2025-03-19 08:45:00,1261.4366666666665,0.0,77.0,107.51,1217.65,70.0,60.35,74.0,70.0,72.0,70.38,67.0,69.0,78.0,68.0,4549
2025-03-19 09:00:00,1197.1666666666667,0.0,76.33333333333333,121.37666666666668,1207.76,70.0,59.473333333333336,74.0,70.0,72.0,70.31333333333333,67.0,69.0,78.0,68.0,4550
2025-03-19 09:15:00,1171.0366666666666,0.0,76.0,110.54,1197.1666666666667,70.0,58.17333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,78.0,68.0,4551
2025-03-19 09:30:00,1181.6266666666668,0.0,74.66666666666667,103.65333333333336,1185.1566666666668,70.0,56.946666666666665,74.0,70.0,72.0,70.23,67.0,69.0,78.0,68.0,4552
2025-03-19 09:45:00,1192.9250000000002,0.0,75.0,113.24,1178.1,70.0,56.25,74.0,70.0,72.0,70.18,67.0,69.0,78.0,68.0,4553
2025-03-19 10:00:00,1159.0266666666666,0.0,75.5,112.41333333333334,1178.1,70.0,56.080000000000005,74.0,70.0,72.0,70.13,67.0,69.0,78.0,68.0,4554
2025-03-19 10:15:00,1161.1466666666668,0.0,77.5,117.97333333333334,1180.2166666666665,70.0,56.44,74.0,70.0,72.0,70.07666666666667,67.0,69.0,78.0,68.0,4555
2025-03-19 10:30:00,1213.41,0.0,77.66666666666667,113.85666666666668,1201.4033333333334,70.0,58.47666666666667,74.0,70.0,72.0,69.96,67.0,69.0,78.0,68.0,4556
2025-03-19 10:45:00,1214.1166666666668,0.0,80.33333333333333,112.13333333333333,1227.54,70.0,61.32666666666666,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,4557
2025-03-19 11:00:00,1255.79,0.0,82.83333333333333,113.19,1243.0766666666666,70.0,63.1,74.0,70.0,72.0,69.83666666666666,67.0,69.0,78.0,68.0,4558
2025-03-19 11:15:00,1279.8,0.0,85.66666666666667,114.20666666666666,1271.3266666666666,70.0,65.96,74.0,70.0,72.0,69.77666666666666,67.0,69.0,78.0,68.0,4559
2025-03-19 11:30:00,1296.0466666666669,0.0,90.33333333333331,112.11666666666667,1293.9266666666665,70.0,68.13,74.0,70.0,72.0,69.73333333333333,67.0,69.0,78.0,68.0,4560
2025-03-19 11:45:00,1288.9833333333331,0.0,89.16666666666667,119.80333333333331,1312.2933333333333,70.0,70.13333333333333,74.0,70.0,72.0,69.74,67.0,69.0,78.0,68.0,4561
2025-03-19 12:00:00,1309.47,0.0,92.66666666666669,116.91666666666669,1337.013333333333,70.0,72.74333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,78.0,68.0,4562
2025-03-19 12:15:00,1352.55,0.0,93.33333333333331,110.80333333333331,1341.9566666666667,70.0,73.32333333333334,74.0,70.0,72.0,69.78333333333332,67.0,69.0,78.0,68.0,4563
2025-03-19 12:30:00,1325.7133333333334,0.0,94.16666666666669,127.52666666666669,1337.72,70.0,72.79666666666667,74.0,70.0,72.0,69.86,67.0,69.0,78.0,68.0,4564
2025-03-19 12:45:00,1380.8033333333333,0.0,92.33333333333331,115.64,1323.5933333333332,70.0,71.31333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,78.0,68.0,4565
2025-03-19 13:00:00,1300.993333333333,0.0,91.33333333333331,106.15333333333336,1274.86,70.0,66.56666666666666,74.0,70.0,72.0,70.18666666666667,67.0,69.0,78.0,68.0,4566
2025-03-19 13:15:00,1217.6466666666668,0.0,88.0,105.2,1221.18,70.0,60.620000000000005,74.0,70.0,72.0,70.36333333333333,67.0,69.0,78.0,68.0,4567
2025-03-19 13:30:00,1178.1,0.0,82.83333333333333,107.27,1176.6866666666667,70.0,56.11666666666667,74.0,70.0,72.0,70.46,67.0,69.0,78.0,68.0,4568
