time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,117.6,0.0,84.25,61.45,122.9,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,68.0,68.0,1
2025-01-27 14:45:00,129.96,0.0,86.16666666666667,61.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,2
2025-01-27 15:00:00,121.48333333333332,0.0,86.16666666666667,62.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,3
2025-01-27 15:15:00,112.30333333333334,0.0,87.16666666666667,62.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,4
2025-01-27 15:30:00,134.90333333333334,0.0,87.0,62.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,5
2025-01-27 15:45:00,108.77,0.0,88.33333333333333,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,6
2025-01-27 16:00:00,119.36333333333334,0.0,88.0,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,7
2025-01-27 16:15:00,115.12666666666668,0.0,89.16666666666667,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,8
2025-01-27 16:30:00,118.65666666666668,0.0,89.16666666666667,64.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,9
2025-01-27 16:45:00,127.84000000000002,0.0,89.66666666666667,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,10
2025-01-27 17:00:00,122.19,0.0,90.33333333333331,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,68.0,68.0,11
2025-01-27 17:15:00,127.84,0.0,91.33333333333331,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,12
2025-01-27 17:30:00,113.00666666666666,0.0,92.0,64.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,13
2025-01-27 17:45:00,107.005,0.0,93.0,65.225,122.9,70.0,0.0,74.0,70.0,72.0,70.82,67.0,69.0,68.0,68.0,14
2025-01-27 18:30:00,146.2,0.0,94.0,65.71,122.9,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,15
2025-01-27 18:45:00,115.48,0.0,95.5,66.05000000000001,122.9,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,16
2025-01-27 19:15:00,112.3,0.0,97.5,66.25,122.9,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,17
2025-01-27 19:45:00,127.13,0.0,99.0,66.27,122.9,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,18
2025-01-27 20:15:00,129.25,0.0,98.0,66.38,122.9,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,19
2025-01-28 14:30:00,144.085,0.0,97.5,64.755,122.9,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,20
2025-01-28 14:45:00,125.71666666666664,0.0,97.5,64.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,21
2025-01-28 15:00:00,132.78333333333333,0.0,97.66666666666669,65.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,22
2025-01-28 15:15:00,120.77666666666666,0.0,98.33333333333331,65.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,23
2025-01-28 15:30:00,113.00666666666666,0.0,95.0,65.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,24
2025-01-28 15:45:00,117.95333333333332,0.0,91.0,65.84666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,25
2025-01-28 16:00:00,110.89,0.0,91.16666666666669,66.08,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,68.0,68.0,26
2025-01-28 16:15:00,129.95666666666668,0.0,92.5,66.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,27
2025-01-28 16:30:00,119.36666666666667,0.0,93.16666666666669,66.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,28
2025-01-28 16:45:00,127.84000000000002,0.0,92.83333333333331,66.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,29
2025-01-28 17:00:00,119.36333333333334,0.0,94.33333333333331,67.15,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,30
2025-01-28 17:15:00,132.07666666666668,0.0,95.33333333333331,67.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,31
2025-01-28 17:30:00,124.30666666666669,0.0,96.0,67.64999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,32
2025-01-28 17:45:00,116.53666666666668,0.0,97.33333333333331,67.95666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,33
2025-01-28 18:00:00,125.71999999999998,0.0,87.66666666666667,67.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0,34
2025-01-28 18:15:00,120.07,0.0,65.66666666666667,65.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,35
2025-01-28 18:30:00,118.65666666666668,0.0,63.66666666666666,65.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,36
2025-01-28 18:45:00,123.60333333333334,0.0,64.33333333333333,65.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,37
2025-01-28 19:00:00,103.82666666666668,0.0,63.333333333333336,65.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,38
2025-01-28 19:15:00,117.24666666666668,0.0,61.66666666666666,65.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,39
2025-01-28 19:30:00,121.48,0.0,61.333333333333336,65.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,40
2025-01-28 19:45:00,127.84333333333332,0.0,61.0,65.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,41
2025-01-28 20:00:00,123.60333333333334,0.0,61.16666666666666,65.36666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,42
2025-01-28 20:15:00,122.89333333333332,0.0,60.0,65.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,43
2025-01-28 20:30:00,121.48333333333332,0.0,58.333333333333336,64.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,44
2025-01-28 20:45:00,138.43333333333334,0.0,58.66666666666666,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,45
2025-01-28 21:00:00,115.83,0.0,58.66666666666666,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0,46
2025-01-28 21:15:00,123.6,0.0,58.5,64.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,47
2025-01-28 21:30:00,121.48,0.0,58.0,64.90333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,48
2025-01-28 21:45:00,119.36333333333334,0.0,58.5,64.86333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,49
2025-01-28 22:00:00,110.89,0.0,58.5,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,50
2025-01-28 22:15:00,122.89666666666666,0.0,58.16666666666666,64.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,51
2025-01-28 22:30:00,117.24666666666668,0.0,58.333333333333336,64.64,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,52
2025-01-28 22:45:00,125.01666666666668,0.0,58.66666666666666,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,53
2025-01-28 23:00:00,113.71333333333332,0.0,58.833333333333336,64.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,54
2025-01-28 23:15:00,124.31,0.0,59.333333333333336,63.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,55
2025-01-28 23:30:00,127.84000000000002,0.0,59.333333333333336,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,56
2025-01-28 23:45:00,126.42666666666668,0.0,59.66666666666666,63.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,57
2025-01-29 00:00:00,115.12666666666668,0.0,60.0,63.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,58
2025-01-29 00:15:00,115.12666666666668,0.0,60.333333333333336,62.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,59
2025-01-29 00:30:00,130.66333333333333,0.0,60.333333333333336,62.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,60
2025-01-29 00:45:00,125.72333333333331,0.0,60.16666666666666,62.71666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,61
2025-01-29 01:00:00,117.95333333333332,0.0,60.5,62.60999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,62
2025-01-29 01:15:00,122.89666666666668,0.0,60.5,62.473333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,63
2025-01-29 01:30:00,119.36333333333332,0.0,60.66666666666666,62.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,64
2025-01-29 01:45:00,122.89666666666666,0.0,60.833333333333336,62.39000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,65
2025-01-29 02:00:00,123.6,0.0,61.66666666666666,62.32666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,66
2025-01-29 02:15:00,110.18333333333334,0.0,62.0,62.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,67
2025-01-29 02:30:00,121.48333333333332,0.0,62.5,62.54666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,68
2025-01-29 02:45:00,120.77666666666669,0.0,62.5,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,69
2025-01-29 03:00:00,118.65666666666668,0.0,62.5,62.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,70
2025-01-29 03:15:00,122.89333333333332,0.0,62.66666666666666,62.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,71
2025-01-29 03:30:00,125.01666666666664,0.0,63.16666666666666,62.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,72
2025-01-29 03:45:00,110.18,0.0,63.5,62.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55666666666667,67.0,69.0,68.0,68.0,73
2025-01-29 04:00:00,122.89666666666666,0.0,63.833333333333336,62.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,74
2025-01-29 04:15:00,125.72333333333334,0.0,63.833333333333336,62.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,75
2025-01-29 04:30:00,122.19,0.0,64.33333333333333,62.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,76
2025-01-29 04:45:00,125.71999999999998,0.0,64.5,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,77
2025-01-29 05:00:00,108.77,0.0,65.0,62.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,78
2025-01-29 05:15:00,122.18666666666668,0.0,66.5,62.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,79
2025-01-29 05:30:00,116.54,0.0,67.16666666666667,62.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,80
2025-01-29 05:45:00,125.01333333333334,0.0,68.0,62.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,81
2025-01-29 06:00:00,122.19,0.0,68.33333333333333,62.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,82
2025-01-29 06:15:00,125.71999999999998,0.0,72.33333333333333,62.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,83
2025-01-29 06:30:00,109.47333333333334,0.0,72.33333333333333,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,84
2025-01-29 06:45:00,125.72,0.0,72.83333333333333,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,85
2025-01-29 07:00:00,126.42666666666666,0.0,71.83333333333333,63.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,86
2025-01-29 07:15:00,105.24,0.0,73.0,63.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,87
2025-01-29 07:30:00,125.72333333333334,0.0,73.66666666666667,63.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,88
2025-01-29 07:45:00,124.31,0.0,72.83333333333333,63.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,89
2025-01-29 08:00:00,126.42666666666668,0.0,73.83333333333333,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,90
2025-01-29 08:15:00,134.90333333333334,0.0,73.83333333333333,63.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,91
2025-01-29 08:30:00,129.95666666666668,0.0,74.83333333333333,63.223333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,92
2025-01-29 08:45:00,137.72666666666666,0.0,74.16666666666667,63.18333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73666666666666,67.0,69.0,68.0,68.0,93
2025-01-29 09:00:00,121.48333333333332,0.0,73.83333333333333,63.11333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0,94
2025-01-29 09:15:00,120.07,0.0,74.33333333333333,63.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0,95
2025-01-29 09:30:00,122.89666666666666,0.0,76.16666666666667,63.23666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,96
2025-01-29 09:45:00,109.47666666666667,0.0,75.16666666666667,63.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,97
2025-01-29 10:00:00,120.06666666666666,0.0,76.16666666666667,63.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,98
2025-01-29 10:15:00,127.84,0.0,76.66666666666667,63.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,99
2025-01-29 10:30:00,108.77,0.0,77.83333333333333,63.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,100
2025-01-29 10:45:00,118.66,0.0,78.66666666666667,63.16666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,101
2025-01-29 11:00:00,133.48666666666668,0.0,79.66666666666667,63.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,102
2025-01-29 11:15:00,132.07666666666668,0.0,81.16666666666667,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,103
2025-01-29 11:30:00,114.42,0.0,81.16666666666667,63.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,104
2025-01-29 11:45:00,129.25333333333333,0.0,81.0,63.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,105
2025-01-29 12:00:00,116.54,0.0,81.33333333333333,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,106
2025-01-29 12:15:00,124.31,0.0,81.33333333333333,63.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,107
2025-01-29 12:30:00,117.24666666666668,0.0,82.5,63.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,108
2025-01-29 12:45:00,121.48,0.0,82.5,63.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,109
2025-01-29 13:00:00,128.54333333333332,0.0,83.16666666666667,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,110
2025-01-29 13:15:00,133.49,0.0,82.83333333333333,63.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,111
2025-01-29 13:30:00,124.31,0.0,82.83333333333333,63.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,112
2025-01-29 13:45:00,117.95,0.0,83.16666666666667,64.04666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,113
2025-01-29 14:00:00,120.07,0.0,83.5,64.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,114
2025-01-29 14:15:00,121.48333333333336,0.0,83.5,64.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,115
2025-01-29 14:30:00,110.18333333333334,0.0,84.33333333333333,64.70666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,116
2025-01-29 14:45:00,117.24333333333334,0.0,84.33333333333333,64.92666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,117
2025-01-29 15:00:00,122.19,0.0,84.66666666666667,65.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,118
2025-01-29 15:15:00,123.6,0.0,84.66666666666667,65.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,119
2025-01-29 15:30:00,115.83,0.0,85.16666666666667,65.59666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,120
2025-01-29 15:45:00,121.48333333333332,0.0,84.83333333333333,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,121
2025-01-29 16:00:00,115.83333333333331,0.0,85.33333333333333,65.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,122
2025-01-29 16:15:00,122.18666666666668,0.0,85.66666666666667,65.96333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,123
2025-01-29 16:30:00,118.66,0.0,84.0,66.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,124
2025-01-29 16:45:00,112.30333333333334,0.0,80.33333333333333,65.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,125
2025-01-29 17:00:00,131.36666666666667,0.0,74.0,65.15333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,126
2025-01-29 17:15:00,112.30333333333334,0.0,74.0,65.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0,127
2025-01-29 17:30:00,113.71333333333332,0.0,74.0,65.28666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,128
2025-01-29 17:45:00,123.60333333333334,0.0,74.33333333333333,65.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,129
2025-01-29 18:00:00,121.48333333333336,0.0,73.0,65.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,130
2025-01-29 18:15:00,127.13333333333333,0.0,71.33333333333333,65.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,131
2025-01-29 18:30:00,129.25,0.0,70.66666666666667,65.12333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,132
2025-01-29 18:45:00,113.71333333333332,0.0,70.0,65.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,133
2025-01-29 19:00:00,122.19,0.0,69.0,65.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,134
2025-01-29 19:15:00,121.48333333333332,0.0,68.66666666666667,65.04666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,135
2025-01-29 19:30:00,119.36333333333334,0.0,68.66666666666667,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,136
2025-01-29 19:45:00,117.95,0.0,68.83333333333333,65.07000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,137
2025-01-29 20:00:00,130.66333333333333,0.0,68.33333333333333,65.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,138
2025-01-29 20:15:00,117.95333333333332,0.0,68.66666666666667,65.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,139
2025-01-29 20:30:00,129.96,0.0,68.0,65.05666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,140
2025-01-29 20:45:00,125.01666666666668,0.0,68.0,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,141
2025-01-29 21:00:00,120.07,0.0,67.66666666666667,64.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,142
2025-01-29 21:15:00,127.13333333333334,0.0,68.0,64.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,143
2025-01-29 21:30:00,129.96,0.0,67.83333333333333,64.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,144
2025-01-29 21:45:00,122.89333333333332,0.0,68.0,64.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,145
2025-01-29 22:00:00,127.84,0.0,68.16666666666667,63.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,146
2025-01-29 22:15:00,117.95333333333332,0.0,68.16666666666667,63.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,147
2025-01-29 22:30:00,126.42333333333332,0.0,68.0,63.06999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,148
2025-01-29 22:45:00,129.25333333333333,0.0,68.33333333333333,62.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,149
2025-01-29 23:00:00,120.07,0.0,68.83333333333333,62.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,150
2025-01-29 23:15:00,127.84,0.0,70.66666666666667,62.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,151
2025-01-29 23:30:00,127.84,0.0,72.5,62.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,152
2025-01-29 23:45:00,120.07,0.0,73.5,62.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,153
2025-01-30 00:00:00,122.19,0.0,74.83333333333333,62.57666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0,154
2025-01-30 00:15:00,127.13333333333333,0.0,76.16666666666667,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,155
2025-01-30 00:30:00,117.95,0.0,76.83333333333333,62.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,156
2025-01-30 00:45:00,130.66333333333333,0.0,79.0,62.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,157
2025-01-30 01:00:00,125.01666666666668,0.0,81.16666666666667,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,158
2025-01-30 01:15:00,104.53000000000002,0.0,82.33333333333333,63.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,159
2025-01-30 01:30:00,122.89666666666666,0.0,84.16666666666667,63.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,160
2025-01-30 01:45:00,122.89333333333332,0.0,84.16666666666667,63.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,161
2025-01-30 02:00:00,123.60333333333334,0.0,87.5,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,162
2025-01-30 02:15:00,139.14,0.0,91.0,63.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,163
2025-01-30 02:30:00,108.06666666666666,0.0,90.83333333333331,63.96333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,164
2025-01-30 02:45:00,132.78333333333333,0.0,91.0,63.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,165
2025-01-30 03:00:00,127.13333333333333,0.0,91.16666666666669,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,166
2025-01-30 03:15:00,110.18333333333334,0.0,91.16666666666669,63.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,167
2025-01-30 03:30:00,117.95,0.0,91.16666666666669,63.67333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,168
2025-01-30 03:45:00,116.54,0.0,95.33333333333331,63.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,169
2025-01-30 04:00:00,125.71999999999998,0.0,97.33333333333331,64.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,170
2025-01-30 04:15:00,129.95666666666668,0.0,97.5,63.96333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,68.0,68.0,171
2025-01-30 04:30:00,126.42666666666666,0.0,96.5,63.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,172
2025-01-30 04:45:00,117.24333333333334,0.0,96.83333333333331,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,173
2025-01-30 05:00:00,117.95333333333332,0.0,98.16666666666669,63.48666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,174
2025-01-30 05:15:00,123.60333333333334,0.0,97.16666666666669,63.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,175
2025-01-30 05:30:00,120.07,0.0,97.5,63.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,176
2025-01-30 05:45:00,115.83333333333331,0.0,97.33333333333331,63.336666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,177
2025-01-30 06:00:00,113.71666666666664,0.0,98.0,63.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,178
2025-01-30 06:15:00,125.72333333333334,0.0,98.16666666666669,62.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,179
2025-01-30 06:30:00,122.19,0.0,97.5,62.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,180
2025-01-30 06:45:00,118.65666666666668,0.0,97.83333333333331,62.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,181
2025-01-30 07:00:00,133.49,0.0,97.83333333333331,62.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,182
2025-01-30 07:15:00,119.36666666666667,0.0,97.33333333333331,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,183
2025-01-30 07:30:00,131.37,0.0,97.33333333333331,62.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,184
2025-01-30 07:45:00,114.41666666666669,0.0,97.5,62.38999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,185
2025-01-30 08:00:00,120.77666666666666,0.0,98.0,62.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,186
2025-01-30 08:15:00,122.89666666666666,0.0,97.0,62.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,187
2025-01-30 08:30:00,115.83333333333331,0.0,98.16666666666669,62.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,188
2025-01-30 08:45:00,125.01333333333334,0.0,98.16666666666669,62.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,189
2025-01-30 09:00:00,116.54,0.0,86.0,62.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,190
2025-01-30 09:15:00,129.96,0.0,59.66666666666666,62.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,191
2025-01-30 09:30:00,125.71999999999998,0.0,60.5,61.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,192
2025-01-30 09:45:00,124.30666666666669,0.0,60.66666666666666,61.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,68.0,68.0,193
2025-01-30 10:00:00,125.01333333333334,0.0,60.16666666666666,61.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,194
2025-01-30 10:15:00,126.42666666666666,0.0,61.16666666666666,61.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,195
2025-01-30 10:30:00,120.77666666666669,0.0,61.333333333333336,61.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,196
2025-01-30 10:45:00,114.42,0.0,62.0,61.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,197
2025-01-30 11:00:00,126.42666666666668,0.0,61.333333333333336,61.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,198
2025-01-30 11:15:00,131.37,0.0,61.66666666666666,61.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,199
2025-01-30 11:30:00,110.18,0.0,62.16666666666666,61.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0,200
2025-01-30 11:45:00,129.25333333333333,0.0,62.333333333333336,61.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.00666666666666,67.0,69.0,68.0,68.0,201
2025-01-30 12:00:00,120.07,0.0,62.5,61.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,202
2025-01-30 12:15:00,122.89666666666666,0.0,62.16666666666666,61.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,203
2025-01-30 12:30:00,125.01333333333334,0.0,62.66666666666666,62.07666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,204
2025-01-30 12:45:00,108.77,0.0,62.833333333333336,62.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,205
2025-01-30 13:00:00,120.07333333333334,0.0,63.16666666666666,62.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,206
2025-01-30 13:15:00,115.83333333333331,0.0,62.833333333333336,62.48666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,207
2025-01-30 13:30:00,131.37,0.0,63.5,62.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,208
2025-01-30 13:45:00,120.07,0.0,63.5,63.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,209
2025-01-30 14:00:00,115.12666666666668,0.0,64.0,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,210
2025-01-30 14:15:00,129.25,0.0,64.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.99666666666667,67.0,69.0,68.0,68.0,211
2025-01-30 14:30:00,118.65666666666668,0.0,64.66666666666667,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02666666666666,67.0,69.0,68.0,68.0,212
2025-01-30 14:45:00,120.07,0.0,65.0,64.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,213
2025-01-30 15:00:00,117.24666666666668,0.0,66.33333333333333,64.70666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,214
2025-01-30 15:15:00,122.89333333333332,0.0,66.83333333333333,65.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,215
2025-01-30 15:30:00,118.65666666666668,0.0,67.5,65.60000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,216
2025-01-30 15:45:00,108.06333333333332,0.0,68.33333333333333,66.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,217
2025-01-30 16:00:00,129.95666666666668,0.0,67.66666666666667,66.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,218
2025-01-30 16:15:00,122.89333333333332,0.0,63.5,65.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,219
2025-01-30 16:30:00,132.07666666666668,0.0,63.833333333333336,65.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,220
2025-01-30 16:45:00,132.78333333333333,0.0,59.833333333333336,65.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,221
2025-01-30 17:00:00,117.95,0.0,59.66666666666666,65.60666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,222
2025-01-30 17:15:00,125.72,0.0,59.833333333333336,65.60666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,223
2025-01-30 17:30:00,111.59666666666664,0.0,59.66666666666666,65.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,224
2025-01-30 17:45:00,132.07666666666668,0.0,57.333333333333336,65.78666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,225
2025-01-30 18:00:00,120.77666666666666,0.0,55.0,65.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,226
2025-01-30 18:15:00,118.66,0.0,55.5,65.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,227
2025-01-30 18:30:00,120.78000000000002,0.0,53.5,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,228
2025-01-30 18:45:00,115.12666666666668,0.0,47.5,64.90666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,68.0,68.0,229
2025-01-30 19:00:00,125.01666666666668,0.0,47.16666666666666,64.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,230
2025-01-30 19:15:00,132.07666666666668,0.0,47.333333333333336,64.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,231
2025-01-30 19:30:00,135.60666666666663,0.0,47.16666666666666,63.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,232
2025-01-30 19:45:00,120.77666666666666,0.0,47.16666666666666,63.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,233
2025-01-30 20:00:00,113.71666666666664,0.0,50.333333333333336,62.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,234
2025-01-30 20:15:00,125.72,0.0,53.833333333333336,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,235
2025-01-30 20:30:00,113.71333333333332,0.0,54.833333333333336,63.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,236
2025-01-30 20:45:00,118.66,0.0,54.833333333333336,63.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,237
2025-01-30 21:00:00,127.84,0.0,55.833333333333336,63.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,238
2025-01-30 21:15:00,133.49,0.0,56.5,63.32666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,239
2025-01-30 21:30:00,138.43333333333334,0.0,56.66666666666666,63.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,240
2025-01-30 21:45:00,122.19,0.0,57.0,63.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,241
2025-01-30 22:00:00,133.49,0.0,57.333333333333336,63.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,242
2025-01-30 22:15:00,117.95,0.0,57.0,63.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,243
2025-01-30 22:30:00,128.54666666666665,0.0,56.0,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,244
2025-01-30 22:45:00,117.24666666666668,0.0,57.66666666666666,63.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,245
2025-01-30 23:00:00,131.37,0.0,57.5,63.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,246
2025-01-30 23:15:00,108.76666666666668,0.0,57.66666666666666,63.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,247
2025-01-30 23:30:00,125.71999999999998,0.0,57.66666666666666,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,248
2025-01-30 23:45:00,133.49,0.0,57.833333333333336,63.56999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,249
2025-01-31 00:00:00,124.30666666666669,0.0,57.833333333333336,63.57666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,250
2025-01-31 00:15:00,122.89666666666666,0.0,58.16666666666666,63.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,251
2025-01-31 00:30:00,126.42666666666668,0.0,58.0,63.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,252
2025-01-31 00:45:00,126.42666666666668,0.0,57.833333333333336,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0,253
2025-01-31 01:00:00,127.13333333333333,0.0,58.5,63.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0,254
2025-01-31 01:15:00,119.36333333333334,0.0,57.66666666666666,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,255
2025-01-31 01:30:00,123.6,0.0,59.0,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0,256
2025-01-31 01:45:00,118.66,0.0,59.0,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0,257
2025-01-31 02:00:00,128.54666666666665,0.0,59.0,63.61000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,258
2025-01-31 02:15:00,133.49,0.0,59.16666666666666,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,259
2025-01-31 02:30:00,111.59666666666664,0.0,59.333333333333336,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,260
2025-01-31 02:45:00,110.89,0.0,59.66666666666666,63.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,261
2025-01-31 03:00:00,129.25,0.0,59.833333333333336,63.94333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,262
2025-01-31 03:15:00,108.77,0.0,59.333333333333336,64.32000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,263
2025-01-31 03:30:00,129.25333333333333,0.0,59.66666666666666,64.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,264
2025-01-31 03:45:00,121.48333333333332,0.0,59.833333333333336,64.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,265
2025-01-31 04:00:00,113.71333333333332,0.0,60.0,64.60000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,266
2025-01-31 04:15:00,119.36333333333334,0.0,60.5,64.62333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,267
2025-01-31 04:30:00,116.54,0.0,60.5,64.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,268
2025-01-31 04:45:00,137.02,0.0,60.833333333333336,64.49000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,269
2025-01-31 05:00:00,123.6,0.0,60.833333333333336,64.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,270
2025-01-31 05:15:00,127.84,0.0,60.833333333333336,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,271
2025-01-31 05:30:00,123.60333333333334,0.0,61.5,64.35666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,272
2025-01-31 05:45:00,108.77,0.0,61.5,64.33666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,273
2025-01-31 06:00:00,121.48,0.0,61.66666666666666,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,274
2025-01-31 06:15:00,114.42,0.0,61.66666666666666,64.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,275
2025-01-31 06:30:00,127.13333333333334,0.0,62.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,276
2025-01-31 06:45:00,116.54,0.0,62.0,65.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,277
2025-01-31 07:00:00,122.89666666666666,0.0,62.833333333333336,65.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,278
2025-01-31 07:15:00,117.95333333333332,0.0,62.66666666666666,65.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,279
2025-01-31 07:30:00,114.42,0.0,58.0,65.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,280
2025-01-31 07:45:00,108.06666666666666,0.0,54.833333333333336,65.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,281
2025-01-31 08:00:00,122.89333333333332,0.0,54.833333333333336,64.86333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,282
2025-01-31 08:15:00,107.35666666666668,0.0,55.5,64.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,283
2025-01-31 08:30:00,123.6,0.0,55.833333333333336,64.62666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,284
2025-01-31 08:45:00,120.07,0.0,55.16666666666666,64.64,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,285
2025-01-31 09:00:00,124.31,0.0,54.833333333333336,64.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,286
2025-01-31 09:15:00,135.60666666666663,0.0,55.16666666666666,64.27999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,287
2025-01-31 09:30:00,113.71333333333332,0.0,53.833333333333336,64.35000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,288
2025-01-31 09:45:00,137.02333333333334,0.0,54.333333333333336,64.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16,67.0,69.0,68.0,68.0,289
2025-01-31 10:00:00,111.59666666666668,0.0,55.16666666666666,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,290
2025-01-31 10:15:00,125.01666666666664,0.0,55.0,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,291
2025-01-31 10:30:00,127.84000000000002,0.0,54.16666666666666,64.03333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,292
2025-01-31 10:45:00,131.37,0.0,54.66666666666666,64.04666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,293
2025-01-31 11:00:00,120.77666666666666,0.0,54.16666666666666,64.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,294
2025-01-31 11:15:00,116.54,0.0,54.16666666666666,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,295
2025-01-31 11:30:00,118.65666666666668,0.0,55.5,63.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0,296
2025-01-31 11:45:00,117.95,0.0,54.5,64.09666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,297
2025-01-31 12:00:00,117.95333333333332,0.0,55.0,64.32333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,298
2025-01-31 12:15:00,129.95666666666668,0.0,56.16666666666666,64.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,299
2025-01-31 12:30:00,121.48333333333332,0.0,55.333333333333336,65.09666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,300
2025-01-31 12:45:00,133.49,0.0,53.0,65.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,301
2025-01-31 13:00:00,127.13333333333333,0.0,49.5,65.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,302
2025-01-31 13:15:00,122.89666666666666,0.0,47.0,65.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,303
2025-01-31 13:30:00,122.18666666666668,0.0,47.16666666666666,64.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,304
2025-01-31 13:45:00,122.89666666666666,0.0,46.66666666666666,64.91666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,305
2025-01-31 14:00:00,109.47666666666667,0.0,45.66666666666666,65.09333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,306
2025-01-31 14:15:00,127.84000000000002,0.0,44.66666666666666,65.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,307
2025-01-31 14:30:00,137.72666666666666,0.0,43.5,65.16333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,308
2025-01-31 14:45:00,117.24333333333334,0.0,42.66666666666666,65.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.40666666666668,67.0,69.0,68.0,68.0,309
2025-01-31 15:00:00,117.95,0.0,42.16666666666666,65.29333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,310
2025-01-31 15:15:00,108.77,0.0,41.833333333333336,65.40333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,126.42666666666666,0.0,41.833333333333336,65.34333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.53666666666668,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,109.47666666666667,0.0,42.833333333333336,65.07000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.59666666666666,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,106.65333333333332,0.0,43.66666666666666,64.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,125.71999999999998,0.0,44.0,64.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,122.18666666666668,0.0,44.16666666666666,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,139.84666666666666,0.0,44.5,64.05333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,118.65333333333336,0.0,44.66666666666666,63.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,125.72333333333334,0.0,44.5,63.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,115.12666666666668,0.0,43.66666666666666,64.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.54333333333334,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,127.83666666666666,0.0,44.66666666666666,64.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,125.01333333333334,0.0,44.333333333333336,64.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,123.6,0.0,44.0,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,120.07333333333334,0.0,44.833333333333336,65.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,135.61,0.0,44.833333333333336,65.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.46,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,134.1966666666667,0.0,45.16666666666666,65.74333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.41000000000001,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,113.71333333333332,0.0,45.66666666666666,66.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,122.89333333333332,0.0,46.0,65.85000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,135.60666666666668,0.0,46.0,65.74000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,329
