time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 20:00:00,122.89333333333332,0.0,46.16666666666666,65.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,125.72333333333334,0.0,46.16666666666666,65.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,129.25333333333333,0.0,46.0,65.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,127.13333333333333,0.0,45.833333333333336,65.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.30333333333333,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,120.07,0.0,46.16666666666666,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,115.83333333333331,0.0,46.333333333333336,64.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,134.1966666666667,0.0,46.333333333333336,64.62333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,127.84,0.0,46.333333333333336,64.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,121.48333333333332,0.0,46.5,63.9,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,137.02,0.0,46.0,62.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,124.30666666666669,0.0,46.0,62.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,124.31,0.0,46.333333333333336,62.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,118.66,0.0,46.5,61.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,137.02,0.0,46.833333333333336,61.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,115.83,0.0,46.833333333333336,61.23666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,124.31,0.0,46.16666666666666,61.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,117.95,0.0,45.833333333333336,61.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,122.18666666666668,0.0,46.0,61.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,125.01333333333334,0.0,46.16666666666666,61.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,125.01333333333334,0.0,47.0,61.57666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,121.48333333333332,0.0,47.833333333333336,61.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,125.71999999999998,0.0,49.16666666666666,61.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,122.19,0.0,49.833333333333336,62.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,120.07,0.0,51.5,62.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,111.59666666666668,0.0,51.833333333333336,62.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,117.24333333333334,0.0,52.5,62.10999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,125.01333333333334,0.0,53.0,62.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,123.60333333333334,0.0,54.5,62.31999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,126.42666666666668,0.0,55.16666666666666,62.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,122.89666666666666,0.0,55.833333333333336,62.25666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,125.72333333333334,0.0,56.833333333333336,62.39000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,127.84,0.0,57.333333333333336,62.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,118.65666666666668,0.0,58.0,62.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,123.60333333333334,0.0,59.0,62.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,129.25,0.0,59.333333333333336,62.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,124.31,0.0,59.833333333333336,62.883333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,127.13333333333334,0.0,59.5,62.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,131.36666666666667,0.0,59.833333333333336,63.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,119.36666666666667,0.0,60.0,63.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,114.42,0.0,59.66666666666666,63.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,125.01,0.0,60.16666666666666,63.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,116.53666666666668,0.0,59.833333333333336,63.05,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,108.77,0.0,65.66666666666667,62.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,107.35666666666668,0.0,71.83333333333333,63.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,115.83333333333331,0.0,72.16666666666667,63.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,108.065,0.0,97.25,61.41,122.9,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,125.01333333333332,0.0,97.0,61.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,123.60333333333334,0.0,98.0,60.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,122.19,0.0,97.83333333333331,60.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,112.30333333333331,0.0,94.83333333333331,60.40333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,140.54999999999998,0.0,96.33333333333331,60.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,123.60333333333334,0.0,94.66666666666669,60.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,102.41666666666669,0.0,95.33333333333331,60.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,122.89666666666666,0.0,95.66666666666669,59.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,133.49,0.0,95.66666666666669,59.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,132.78333333333333,0.0,97.16666666666669,59.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,120.07,0.0,95.16666666666669,59.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,117.95333333333332,0.0,94.66666666666669,59.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,132.07333333333335,0.0,95.5,59.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,129.25333333333333,0.0,95.16666666666669,59.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,137.73000000000002,0.0,97.0,59.25666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,129.25,0.0,97.83333333333331,59.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,119.36333333333334,0.0,97.33333333333331,59.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,123.6,0.0,97.0,59.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,122.18666666666668,0.0,97.83333333333331,59.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,120.07333333333334,0.0,97.83333333333331,59.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,119.36333333333334,0.0,97.83333333333331,59.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,121.48333333333336,0.0,98.33333333333331,59.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,114.42,0.0,98.16666666666669,59.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,110.88666666666668,0.0,98.33333333333331,59.15333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,126.42666666666666,0.0,98.0,59.16666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,120.07333333333334,0.0,98.0,59.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,122.19,0.0,97.5,64.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,118.65666666666668,0.0,95.5,59.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,118.66,0.0,94.83333333333331,63.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,122.19,0.0,95.83333333333331,59.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,126.42666666666666,0.0,77.83333333333333,58.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,120.07333333333334,0.0,68.66666666666667,64.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77999999999999,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,123.6,0.0,68.5,64.65333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,122.89666666666666,0.0,69.0,64.30333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,122.89666666666666,0.0,68.83333333333333,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,115.12666666666668,0.0,69.33333333333333,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,114.41666666666669,0.0,69.33333333333333,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,114.42,0.0,69.5,62.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,131.37,0.0,69.5,62.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,117.24333333333334,0.0,69.83333333333333,62.15,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,130.66333333333333,0.0,69.83333333333333,62.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,120.07,0.0,69.66666666666667,62.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,122.19,0.0,69.66666666666667,62.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,128.54666666666665,0.0,70.16666666666667,62.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.28666666666668,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,131.37,0.0,70.16666666666667,62.10999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,126.43,0.0,70.33333333333333,62.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25666666666666,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,136.31666666666666,0.0,70.5,61.9,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,131.37,0.0,70.66666666666667,61.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,117.95333333333332,0.0,70.83333333333333,61.63999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,120.77333333333333,0.0,70.83333333333333,61.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,122.89666666666666,0.0,70.66666666666667,59.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,120.77666666666669,0.0,71.33333333333333,59.173333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,124.30666666666669,0.0,78.0,61.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,137.02333333333334,0.0,79.16666666666667,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,105.94666666666666,0.0,80.16666666666667,62.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,118.65666666666668,0.0,81.66666666666667,62.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,131.3733333333333,0.0,83.66666666666667,62.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,129.96,0.0,85.83333333333333,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,113.71333333333332,0.0,85.83333333333333,63.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,122.18666666666668,0.0,89.16666666666667,63.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,112.30333333333334,0.0,89.83333333333333,63.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,115.12666666666668,0.0,91.16666666666669,63.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,134.90333333333334,0.0,91.0,63.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,119.36333333333332,0.0,91.0,63.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,119.36333333333334,0.0,92.33333333333331,63.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,127.13333333333333,0.0,94.83333333333331,63.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,132.78333333333333,0.0,95.16666666666669,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,129.96,0.0,94.83333333333331,63.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,131.37,0.0,95.16666666666669,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,133.48666666666665,0.0,95.83333333333331,63.51333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,130.66333333333333,0.0,97.66666666666669,63.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,117.24666666666668,0.0,97.66666666666669,63.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,117.24333333333334,0.0,98.0,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,131.37,0.0,98.16666666666669,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,135.61,0.0,98.16666666666669,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,114.42,0.0,98.66666666666669,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,115.13,0.0,98.83333333333331,64.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,110.89,0.0,99.0,64.27999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,128.54666666666665,0.0,96.5,64.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,117.24333333333334,0.0,95.5,64.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54333333333334,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,129.25333333333333,0.0,95.33333333333331,64.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,105.94333333333331,0.0,95.83333333333331,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,120.07333333333334,0.0,96.16666666666669,65.16333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,113.00666666666666,0.0,96.33333333333331,65.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,120.07,0.0,96.33333333333331,65.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,127.13333333333333,0.0,96.83333333333331,65.32333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,135.61,0.0,97.16666666666669,65.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,120.07,0.0,97.0,65.64999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,122.19,0.0,97.16666666666669,65.48666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,122.89333333333336,0.0,97.66666666666669,65.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,125.71999999999998,0.0,97.83333333333331,66.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,134.90333333333334,0.0,98.0,66.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,120.07,0.0,96.5,66.08999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,125.01333333333334,0.0,95.0,65.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,121.48,0.0,94.66666666666669,65.70666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,122.18666666666668,0.0,94.33333333333331,65.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,102.41333333333334,0.0,94.16666666666669,65.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,115.83,0.0,94.66666666666669,65.66000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65333333333334,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,116.54,0.0,94.83333333333331,65.65333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,126.42666666666668,0.0,95.16666666666669,65.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,113.00666666666666,0.0,94.83333333333331,65.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,126.42666666666666,0.0,94.83333333333331,65.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,116.54,0.0,95.0,65.05333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,113.71333333333332,0.0,96.33333333333331,64.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,112.30333333333334,0.0,96.83333333333331,64.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,120.77666666666666,0.0,97.16666666666669,64.61666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,122.19,0.0,97.16666666666669,64.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,125.71999999999998,0.0,97.0,64.29333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,119.36333333333334,0.0,97.33333333333331,64.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73333333333333,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,124.30666666666669,0.0,97.0,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,121.48333333333332,0.0,97.0,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,127.84,0.0,97.16666666666669,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,111.59333333333332,0.0,96.83333333333331,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,122.89666666666666,0.0,97.16666666666669,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,115.83333333333331,0.0,97.5,63.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55666666666667,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,129.25,0.0,97.33333333333331,63.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,115.12666666666668,0.0,97.0,63.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,129.95666666666668,0.0,97.16666666666669,63.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,124.30666666666669,0.0,97.5,63.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,117.95,0.0,97.83333333333331,63.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,113.00666666666666,0.0,98.0,63.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,127.13333333333333,0.0,98.33333333333331,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,116.54,0.0,98.33333333333331,63.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,128.54666666666665,0.0,98.5,63.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,122.89666666666668,0.0,98.16666666666669,63.42333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,113.00666666666666,0.0,97.5,63.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,109.47333333333334,0.0,97.83333333333331,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,120.07333333333334,0.0,98.33333333333331,63.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,110.89,0.0,99.0,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,127.13333333333333,0.0,98.0,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,105.24,0.0,97.16666666666669,63.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,112.3,0.0,97.5,63.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,131.37,0.0,98.0,63.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,124.30666666666669,0.0,97.66666666666669,63.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,123.6,0.0,97.66666666666669,63.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,115.83,0.0,97.83333333333331,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,118.66,0.0,98.0,63.723333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,122.89333333333332,0.0,98.16666666666669,63.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,127.13333333333334,0.0,98.33333333333331,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,133.49,0.0,98.66666666666669,63.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,119.36333333333334,0.0,97.66666666666669,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,122.18666666666668,0.0,97.83333333333331,63.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,127.84,0.0,98.0,63.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,132.78333333333333,0.0,97.66666666666669,63.77666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,115.83,0.0,98.5,63.78333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,122.19,0.0,98.66666666666669,63.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,124.30666666666669,0.0,98.66666666666669,63.78333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,111.59333333333336,0.0,98.83333333333331,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,122.89333333333332,0.0,98.83333333333331,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,124.30666666666669,0.0,98.83333333333331,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,108.06,0.0,98.83333333333331,63.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,113.00666666666666,0.0,98.66666666666669,63.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,127.83666666666666,0.0,98.66666666666669,63.65333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,115.12666666666668,0.0,98.33333333333331,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,123.6,0.0,98.33333333333331,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,134.90333333333334,0.0,99.0,63.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,125.71999999999998,0.0,94.66666666666669,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,122.89333333333332,0.0,94.5,63.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,117.24666666666668,0.0,94.66666666666669,63.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,123.6,0.0,95.16666666666669,63.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,120.77666666666669,0.0,96.0,63.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,131.3733333333333,0.0,97.16666666666669,63.97,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,122.89666666666666,0.0,97.33333333333331,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,129.25333333333333,0.0,97.83333333333331,64.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,115.83333333333331,0.0,97.83333333333331,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,112.30333333333334,0.0,98.16666666666669,64.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,119.36666666666667,0.0,98.83333333333331,64.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,125.72,0.0,98.5,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,115.83333333333331,0.0,97.66666666666669,64.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,127.13,0.0,98.0,64.84666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71999999999998,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,128.54333333333332,0.0,98.5,64.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,113.00666666666666,0.0,98.66666666666669,65.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,122.18666666666668,0.0,98.83333333333331,65.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,124.31,0.0,98.0,65.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,106.65,0.0,97.16666666666669,65.25999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,125.71999999999998,0.0,98.16666666666669,65.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,112.30333333333331,0.0,98.33333333333331,65.35000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,115.83,0.0,98.83333333333331,65.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,115.83,0.0,97.83333333333331,65.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,119.36333333333334,0.0,96.33333333333331,65.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,116.54,0.0,96.66666666666669,65.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,126.42666666666666,0.0,96.66666666666669,65.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,113.71333333333332,0.0,96.66666666666669,65.85333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,122.18666666666668,0.0,96.66666666666669,65.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,130.66333333333333,0.0,97.83333333333331,65.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,127.13333333333333,0.0,97.66666666666669,65.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,118.66,0.0,97.66666666666669,65.67333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,131.375,0.0,98.0,65.50999999999999,122.9,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,124.31,0.0,97.66666666666669,65.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,131.37,0.0,96.83333333333331,65.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,128.54666666666665,0.0,96.5,65.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,122.19,0.0,97.66666666666669,65.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,122.19,0.0,96.83333333333331,65.05666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,119.36,0.0,96.0,65.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,123.60333333333334,0.0,96.5,64.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,137.02,0.0,96.83333333333331,64.80333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,120.78,0.0,97.0,64.78666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,132.78333333333333,0.0,96.83333333333331,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,120.07333333333332,0.0,96.66666666666669,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,127.84,0.0,97.33333333333331,64.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,126.43,0.0,97.16666666666669,64.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,122.89333333333332,0.0,97.5,64.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,125.01333333333334,0.0,97.33333333333331,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,119.36666666666667,0.0,97.5,64.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,117.95,0.0,97.83333333333331,64.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,127.84,0.0,98.16666666666669,64.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,125.71666666666664,0.0,98.33333333333331,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,119.36666666666667,0.0,97.83333333333331,64.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,122.19,0.0,98.33333333333331,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,113.71333333333332,0.0,98.33333333333331,64.91666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,123.6,0.0,95.66666666666669,64.89,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,109.47666666666667,0.0,96.0,64.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,115.83333333333331,0.0,96.33333333333331,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,122.19,0.0,96.66666666666669,64.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,133.48666666666668,0.0,97.0,64.91000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,115.12666666666668,0.0,96.83333333333331,64.91000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,125.01666666666668,0.0,97.0,64.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,124.31,0.0,97.66666666666669,64.96333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,108.76666666666668,0.0,96.83333333333331,64.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,122.18666666666668,0.0,97.5,65.03666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,123.60333333333334,0.0,98.33333333333331,65.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,132.08,0.0,98.16666666666669,65.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,125.01666666666668,0.0,98.16666666666669,65.17999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,139.14,0.0,96.0,65.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,122.89666666666666,0.0,96.16666666666669,65.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,137.01666666666668,0.0,95.5,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,127.83666666666666,0.0,96.5,65.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,120.77666666666666,0.0,97.16666666666669,65.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,125.72,0.0,98.0,65.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,119.36666666666667,0.0,98.0,65.57666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,122.19,0.0,97.66666666666669,65.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,125.72,0.0,97.16666666666669,65.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,125.01333333333334,0.0,97.33333333333331,65.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,117.95,0.0,97.5,66.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,134.1966666666667,0.0,96.66666666666669,66.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,124.31,0.0,92.83333333333331,66.05,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,131.3733333333333,0.0,84.83333333333333,66.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,123.6,0.0,63.833333333333336,65.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,126.42666666666668,0.0,61.66666666666666,66.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,115.12333333333332,0.0,63.5,66.03333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,115.12666666666668,0.0,63.333333333333336,65.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,129.25,0.0,63.333333333333336,65.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,120.77666666666666,0.0,63.333333333333336,65.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96666666666665,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,106.65,0.0,63.16666666666666,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08666666666666,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,116.53666666666668,0.0,63.333333333333336,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,126.43,0.0,63.5,64.61666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.31666666666666,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,123.6,0.0,63.66666666666666,65.07666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.42,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,113.71333333333332,0.0,64.16666666666667,65.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52999999999999,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,123.60333333333334,0.0,64.0,64.86666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.60333333333334,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,120.07,0.0,63.66666666666666,64.35666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,135.60666666666663,0.0,64.16666666666667,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,119.36333333333334,0.0,63.833333333333336,62.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,122.19,0.0,63.5,61.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.67999999999999,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,122.89333333333332,0.0,62.5,61.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,129.95666666666668,0.0,63.66666666666666,61.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.74666666666667,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,122.89333333333332,0.0,66.66666666666667,61.82666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.90666666666667,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,115.12333333333332,0.0,67.83333333333333,62.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.82000000000001,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,109.47333333333334,0.0,68.33333333333333,62.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.71666666666667,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,105.94,0.0,68.5,62.08,122.9,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,121.3075,0.0,70.0,62.3725,122.9,70.0,0.0,74.0,70.0,72.0,72.56,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,129.25333333333333,0.0,70.16666666666667,62.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,116.5375,0.0,70.5,62.3925,122.9,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,122.19,0.0,71.0,62.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,124.30666666666669,0.0,71.33333333333333,62.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,131.37,0.0,71.16666666666667,62.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,132.78333333333333,0.0,71.5,62.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,118.66,0.0,71.25,62.56,122.9,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,121.84,0.0,71.5,62.68,122.9,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,117.95,0.0,72.0,62.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,123.60333333333334,0.0,71.83333333333333,63.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,122.89666666666666,0.0,72.16666666666667,63.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,124.30666666666669,0.0,72.0,63.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,116.54,0.0,72.5,63.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,111.59333333333332,0.0,72.16666666666667,63.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333333,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,125.71999999999998,0.0,72.83333333333333,63.89000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,126.42666666666666,0.0,72.66666666666667,63.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,116.54,0.0,73.0,64.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,128.54666666666665,0.0,72.83333333333333,64.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,111.59666666666664,0.0,73.0,64.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,118.65666666666668,0.0,73.0,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,130.66333333333333,0.0,73.16666666666667,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,656
