time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-06 19:45:00,128.54666666666665,0.0,73.0,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,135.61,0.0,73.5,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,125.01666666666668,0.0,73.66666666666667,63.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,126.43,0.0,73.66666666666667,63.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,122.89333333333332,0.0,73.83333333333333,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,129.25333333333333,0.0,74.33333333333333,64.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,132.08,0.0,74.5,64.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,126.42666666666668,0.0,75.16666666666667,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,107.36,0.0,75.0,64.33666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,117.24666666666668,0.0,75.33333333333333,64.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,127.84,0.0,75.5,63.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,122.89666666666668,0.0,75.16666666666667,63.153333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,121.48333333333332,0.0,75.5,62.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,117.24333333333334,0.0,76.0,62.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,120.06666666666666,0.0,77.0,62.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,115.48,0.0,77.25,62.53,122.9,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,119.36666666666667,0.0,78.83333333333333,62.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,113.00666666666666,0.0,81.66666666666667,62.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,104.53333333333336,0.0,85.16666666666667,63.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71999999999998,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,110.18,0.0,87.83333333333333,63.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,123.6,0.0,89.66666666666667,63.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,108.06333333333332,0.0,90.0,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,109.47666666666667,0.0,90.33333333333331,63.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,117.95333333333332,0.0,90.5,63.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,120.07,0.0,92.16666666666669,63.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,120.07,0.0,92.5,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,129.96,0.0,92.33333333333331,63.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,129.96,0.0,92.33333333333331,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,116.54,0.0,92.5,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,130.66333333333333,0.0,92.66666666666669,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,123.60333333333334,0.0,92.5,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,131.37,0.0,93.66666666666669,63.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,120.07,0.0,93.83333333333331,63.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,126.42666666666666,0.0,94.5,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42666666666666,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,124.31,0.0,94.83333333333331,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,132.78666666666666,0.0,96.33333333333331,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,115.12666666666668,0.0,96.83333333333331,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,117.24333333333334,0.0,96.5,63.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,127.13333333333333,0.0,97.16666666666669,63.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,110.88666666666668,0.0,97.0,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,126.42666666666666,0.0,98.16666666666669,63.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,115.12666666666668,0.0,97.66666666666669,63.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,127.13333333333333,0.0,97.33333333333331,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,129.96,0.0,97.5,63.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,115.12333333333332,0.0,97.5,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,122.89333333333332,0.0,97.33333333333331,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,125.72333333333334,0.0,97.83333333333331,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,127.13,0.0,97.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,126.42666666666666,0.0,98.0,63.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,117.24666666666668,0.0,98.0,63.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,113.36,0.0,98.25,63.3,122.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,134.55,0.0,98.25,63.2325,122.9,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,108.06333333333332,0.0,98.66666666666669,63.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,119.36333333333334,0.0,98.16666666666669,63.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,131.3733333333333,0.0,98.83333333333331,62.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,131.37,0.0,98.83333333333331,62.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,115.12333333333332,0.0,98.83333333333331,62.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,123.6,0.0,96.83333333333331,62.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,122.19,0.0,94.16666666666669,62.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,120.77666666666669,0.0,94.5,62.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,125.01333333333334,0.0,94.66666666666669,62.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,123.6,0.0,94.33333333333331,62.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,122.89333333333332,0.0,94.66666666666669,62.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,117.95,0.0,94.66666666666669,62.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,120.77666666666666,0.0,94.5,62.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,115.83,0.0,94.5,62.23666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,106.65,0.0,94.66666666666669,62.16666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,116.54,0.0,94.5,62.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,110.18333333333334,0.0,95.0,61.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.03000000000002,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,117.24333333333334,0.0,95.0,62.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,117.95,0.0,94.66666666666669,62.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,127.84,0.0,94.83333333333331,62.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,122.89666666666666,0.0,94.83333333333331,62.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,129.25,0.0,94.83333333333331,62.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,116.54,0.0,95.5,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,136.31333333333333,0.0,95.5,63.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,133.49,0.0,95.66666666666669,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,122.19,0.0,96.0,64.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,734
2025-02-07 15:15:00,131.3733333333333,0.0,96.33333333333331,64.33333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,735
2025-02-07 15:30:00,131.37,0.0,97.16666666666669,64.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.99,67.0,69.0,68.0,68.0,736
2025-02-07 15:45:00,122.19,0.0,97.66666666666669,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.99,67.0,69.0,68.0,68.0,737
2025-02-07 16:00:00,113.00666666666666,0.0,97.83333333333331,64.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0,738
2025-02-07 16:15:00,120.06666666666666,0.0,97.5,65.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.03333333333333,67.0,69.0,68.0,68.0,739
2025-02-07 16:30:00,123.60333333333334,0.0,98.0,65.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,740
2025-02-07 16:45:00,122.19,0.0,98.5,65.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,741
2025-02-07 17:00:00,133.49,0.0,98.33333333333331,65.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,742
2025-02-07 17:15:00,124.31,0.0,99.16666666666669,65.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,743
2025-02-07 17:30:00,115.83333333333331,0.0,95.16666666666669,66.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,744
2025-02-07 17:45:00,123.6,0.0,95.66666666666669,66.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,745
2025-02-07 18:00:00,132.07666666666668,0.0,95.5,66.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,68.0,68.0,746
2025-02-07 18:15:00,120.07,0.0,91.83333333333331,66.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,747
2025-02-07 18:30:00,103.12,0.0,91.66666666666669,66.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,748
2025-02-07 18:45:00,116.54,0.0,91.0,66.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,749
2025-02-07 19:00:00,114.42,0.0,90.16666666666669,65.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,750
2025-02-07 19:15:00,132.07666666666668,0.0,90.5,65.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,751
2025-02-07 19:30:00,127.13333333333333,0.0,91.0,65.83333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,752
2025-02-07 19:45:00,119.36333333333332,0.0,89.66666666666667,65.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,753
2025-02-07 20:00:00,115.12666666666668,0.0,89.16666666666667,65.67333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,754
2025-02-07 20:15:00,126.42333333333332,0.0,89.16666666666667,65.41666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,755
2025-02-07 20:30:00,125.01333333333332,0.0,89.16666666666667,65.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,756
2025-02-07 20:45:00,135.61,0.0,89.16666666666667,65.17999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,757
2025-02-07 21:00:00,113.00666666666666,0.0,88.66666666666667,65.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,758
2025-02-07 21:15:00,119.36333333333334,0.0,89.33333333333333,65.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,759
2025-02-07 21:30:00,121.48333333333336,0.0,89.16666666666667,65.07333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,760
2025-02-07 21:45:00,109.47666666666667,0.0,89.33333333333333,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,761
2025-02-07 22:00:00,117.95333333333332,0.0,89.5,64.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,762
2025-02-07 22:15:00,125.72333333333334,0.0,89.5,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,763
2025-02-07 22:30:00,125.71999999999998,0.0,88.5,64.85333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,764
2025-02-07 22:45:00,130.66333333333333,0.0,88.83333333333333,64.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,765
2025-02-07 23:00:00,114.42,0.0,88.83333333333333,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0,766
2025-02-07 23:15:00,127.13333333333333,0.0,88.83333333333333,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,767
2025-02-07 23:30:00,127.84,0.0,89.0,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,768
2025-02-07 23:45:00,129.95666666666668,0.0,89.16666666666667,64.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,769
2025-02-08 00:00:00,139.14,0.0,89.16666666666667,64.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,770
2025-02-08 00:15:00,128.54666666666665,0.0,89.33333333333333,64.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,771
2025-02-08 00:30:00,125.01333333333332,0.0,89.5,64.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,772
2025-02-08 00:45:00,109.47666666666667,0.0,89.66666666666667,64.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,773
2025-02-08 01:00:00,134.90333333333334,0.0,89.33333333333333,64.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0,774
2025-02-08 01:15:00,122.89333333333332,0.0,89.5,64.17666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,775
2025-02-08 01:30:00,116.54,0.0,89.66666666666667,64.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,776
2025-02-08 01:45:00,125.01666666666668,0.0,89.33333333333333,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,777
2025-02-08 02:00:00,120.77666666666669,0.0,89.33333333333333,63.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,778
2025-02-08 02:15:00,116.54,0.0,89.33333333333333,63.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,779
2025-02-08 02:30:00,115.83,0.0,89.66666666666667,63.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,780
2025-02-08 02:45:00,116.54,0.0,89.66666666666667,63.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,781
2025-02-08 03:00:00,136.31333333333333,0.0,90.16666666666669,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,782
2025-02-08 03:15:00,115.83333333333331,0.0,90.16666666666669,63.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,783
2025-02-08 03:30:00,112.3,0.0,90.5,63.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,784
2025-02-08 03:45:00,132.08,0.0,90.0,63.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,785
2025-02-08 04:00:00,125.72333333333334,0.0,90.5,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,786
2025-02-08 04:15:00,120.07,0.0,90.66666666666669,63.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,787
2025-02-08 04:30:00,110.89,0.0,90.83333333333331,63.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0,788
2025-02-08 04:45:00,119.36333333333334,0.0,92.16666666666669,63.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,789
2025-02-08 05:00:00,122.89333333333332,0.0,94.0,63.61000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,790
2025-02-08 05:15:00,130.66333333333333,0.0,94.83333333333331,63.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,791
2025-02-08 05:30:00,121.48333333333332,0.0,95.83333333333331,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,792
2025-02-08 05:45:00,117.95333333333332,0.0,96.5,63.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,793
2025-02-08 06:00:00,126.42333333333332,0.0,96.83333333333331,63.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,794
2025-02-08 06:15:00,122.19,0.0,97.33333333333331,64.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,795
2025-02-08 06:30:00,132.08,0.0,97.33333333333331,64.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,796
2025-02-08 06:45:00,114.42,0.0,97.66666666666669,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,797
2025-02-08 07:00:00,127.13333333333333,0.0,98.0,64.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,798
2025-02-08 07:15:00,129.25333333333333,0.0,98.5,64.16333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,799
2025-02-08 07:30:00,135.605,0.0,98.5,64.15,122.9,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,800
2025-02-08 07:45:00,132.78666666666666,0.0,98.83333333333331,64.19333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,801
2025-02-08 08:00:00,122.19,0.0,98.16666666666669,64.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0,802
2025-02-08 08:15:00,121.48333333333332,0.0,98.33333333333331,64.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42,67.0,69.0,68.0,68.0,803
2025-02-08 08:30:00,114.42,0.0,98.33333333333331,64.36666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0,804
2025-02-08 08:45:00,131.37,0.0,98.16666666666669,64.40333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,805
2025-02-08 09:00:00,127.84,0.0,98.16666666666669,64.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,806
2025-02-08 09:15:00,118.66,0.0,97.5,64.46333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,807
2025-02-08 09:30:00,123.60000000000002,0.0,97.5,64.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,808
2025-02-08 09:45:00,117.95,0.0,98.16666666666669,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,809
2025-02-08 10:00:00,126.42666666666666,0.0,98.33333333333331,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,810
2025-02-08 10:15:00,131.3733333333333,0.0,98.33333333333331,64.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,811
2025-02-08 10:30:00,132.78333333333333,0.0,98.33333333333331,64.42666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,812
2025-02-08 10:45:00,119.36666666666667,0.0,98.66666666666669,64.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,813
2025-02-08 11:00:00,117.24333333333334,0.0,97.33333333333331,64.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,814
2025-02-08 11:15:00,115.12666666666668,0.0,96.33333333333331,64.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,815
2025-02-08 11:30:00,121.48333333333332,0.0,96.83333333333331,64.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,816
2025-02-08 11:45:00,120.77333333333333,0.0,96.5,64.60666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,817
2025-02-08 12:00:00,131.37,0.0,96.66666666666669,64.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54333333333334,67.0,69.0,68.0,68.0,818
2025-02-08 12:15:00,131.37,0.0,96.66666666666669,64.61999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,819
2025-02-08 12:30:00,126.42666666666666,0.0,97.0,64.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,820
2025-02-08 12:45:00,117.24666666666668,0.0,97.0,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0,821
2025-02-08 13:00:00,118.65666666666668,0.0,97.33333333333331,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,68.0,68.0,822
2025-02-08 13:15:00,123.60333333333334,0.0,97.66666666666669,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,823
2025-02-08 13:30:00,125.01333333333334,0.0,97.5,64.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,824
2025-02-08 13:45:00,118.65666666666668,0.0,97.83333333333331,64.94666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,825
2025-02-08 14:00:00,113.36,0.0,98.0,65.0,122.9,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,68.0,68.0,826
2025-02-08 14:15:00,132.9575,0.0,97.875,65.085,122.9,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,827
2025-02-08 14:30:00,116.54,0.0,98.16666666666669,65.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,828
2025-02-08 14:45:00,129.96,0.0,97.66666666666669,65.16333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,829
2025-02-08 15:00:00,129.25333333333333,0.0,98.33333333333331,65.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,830
2025-02-08 15:15:00,119.36666666666667,0.0,98.83333333333331,65.47333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,831
2025-02-08 15:30:00,113.71666666666664,0.0,99.16666666666669,65.61333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,832
2025-02-08 15:45:00,126.43,0.0,99.33333333333331,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,833
2025-02-08 16:00:00,121.48333333333332,0.0,96.16666666666669,65.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,834
2025-02-08 16:15:00,127.84,0.0,95.16666666666669,65.83999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,835
2025-02-08 16:30:00,122.89666666666666,0.0,95.0,66.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,836
2025-02-08 16:45:00,112.3,0.0,93.66666666666669,66.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,837
2025-02-08 17:00:00,120.07333333333334,0.0,89.16666666666667,65.86666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0,838
2025-02-08 17:15:00,113.01,0.0,86.33333333333333,65.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,839
2025-02-08 17:30:00,117.24333333333334,0.0,81.0,65.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,840
2025-02-08 17:45:00,114.42,0.0,76.66666666666667,65.00999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,841
2025-02-08 18:00:00,126.42666666666668,0.0,76.66666666666667,65.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,842
2025-02-08 18:15:00,125.01333333333332,0.0,75.83333333333333,65.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,843
2025-02-08 18:30:00,98.17666666666666,0.0,75.5,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,844
2025-02-08 18:45:00,115.83333333333331,0.0,74.0,65.15666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,845
2025-02-08 19:00:00,115.12666666666668,0.0,74.0,64.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,846
2025-02-08 19:15:00,137.02333333333334,0.0,73.66666666666667,65.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,847
2025-02-08 19:30:00,108.06333333333332,0.0,71.33333333333333,65.08999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,848
2025-02-08 19:45:00,123.6,0.0,69.0,65.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,849
2025-02-08 20:00:00,119.36333333333334,0.0,66.16666666666667,65.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,850
2025-02-08 20:15:00,112.3,0.0,65.33333333333333,65.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,851
2025-02-08 20:30:00,138.43,0.0,67.16666666666667,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,852
2025-02-08 20:45:00,122.89333333333332,0.0,68.66666666666667,66.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.32,67.0,69.0,68.0,68.0,853
2025-02-08 21:00:00,130.66333333333333,0.0,94.5,64.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,854
2025-02-08 21:15:00,116.53666666666668,0.0,65.83333333333333,60.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0,855
2025-02-08 21:30:00,121.48,0.0,94.5,66.66000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,856
2025-02-08 21:45:00,119.36333333333334,0.0,96.16666666666669,61.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,857
2025-02-08 22:00:00,121.48333333333332,0.0,96.33333333333331,60.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.54,67.0,69.0,68.0,68.0,858
2025-02-08 22:15:00,147.61333333333334,0.0,86.83333333333333,60.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.54666666666667,67.0,69.0,68.0,68.0,859
2025-02-08 22:30:00,120.77666666666669,0.0,62.5,59.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.56,67.0,69.0,68.0,68.0,860
2025-02-08 22:45:00,114.42,0.0,62.5,61.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,861
2025-02-08 23:00:00,122.19,0.0,62.0,60.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,862
2025-02-08 23:15:00,117.95,0.0,62.16666666666666,59.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,863
2025-02-08 23:30:00,125.01333333333334,0.0,61.16666666666666,59.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,864
2025-02-08 23:45:00,113.71333333333332,0.0,62.16666666666666,61.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,865
2025-02-09 00:00:00,110.18,0.0,66.5,62.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,866
2025-02-09 00:15:00,125.01666666666668,0.0,66.83333333333333,62.406666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,867
2025-02-09 00:30:00,123.60333333333334,0.0,67.66666666666667,62.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0,868
2025-02-09 00:45:00,124.30666666666669,0.0,69.0,62.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,869
2025-02-09 01:00:00,102.41333333333334,0.0,70.5,62.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,870
2025-02-09 01:15:00,119.36333333333332,0.0,71.0,62.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0,871
2025-02-09 01:30:00,126.42666666666666,0.0,72.0,62.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,872
2025-02-09 01:45:00,113.01,0.0,72.83333333333333,62.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,873
2025-02-09 02:00:00,114.42,0.0,73.5,62.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,874
2025-02-09 02:15:00,127.13333333333334,0.0,74.33333333333333,62.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,875
2025-02-09 02:30:00,127.84,0.0,80.5,62.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,876
2025-02-09 02:45:00,125.72333333333334,0.0,81.5,63.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,877
2025-02-09 03:00:00,116.54,0.0,84.83333333333333,63.57666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,878
2025-02-09 03:15:00,125.71999999999998,0.0,84.83333333333333,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,879
2025-02-09 03:30:00,127.84,0.0,85.83333333333333,63.67333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,880
2025-02-09 03:45:00,117.24333333333334,0.0,86.16666666666667,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,881
2025-02-09 04:00:00,126.42666666666668,0.0,86.66666666666667,63.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,882
2025-02-09 04:15:00,118.65666666666668,0.0,86.5,63.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,883
2025-02-09 04:30:00,120.77666666666669,0.0,86.66666666666667,63.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,884
2025-02-09 04:45:00,113.00666666666666,0.0,88.0,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,885
2025-02-09 05:00:00,117.24666666666668,0.0,88.83333333333333,63.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,886
2025-02-09 05:15:00,141.26,0.0,89.0,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,887
2025-02-09 05:30:00,129.25333333333333,0.0,88.83333333333333,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,888
2025-02-09 05:45:00,118.655,0.0,89.75,63.77,122.9,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,889
2025-02-09 06:00:00,129.2525,0.0,89.625,63.7475,122.9,70.0,0.0,74.0,70.0,72.0,71.64750000000001,67.0,69.0,68.0,68.0,890
2025-02-09 06:15:00,125.72,0.0,90.5,63.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,891
2025-02-09 06:30:00,119.36666666666667,0.0,90.16666666666669,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,892
2025-02-09 06:45:00,122.19,0.0,90.0,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,893
2025-02-09 07:00:00,122.89333333333332,0.0,89.83333333333333,63.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,894
2025-02-09 07:15:00,122.89666666666666,0.0,89.83333333333333,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,895
2025-02-09 07:30:00,122.89333333333332,0.0,90.33333333333331,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,896
2025-02-09 07:45:00,125.01666666666668,0.0,90.16666666666669,63.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,897
2025-02-09 08:00:00,113.01,0.0,90.33333333333331,63.39000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,898
2025-02-09 08:15:00,129.95666666666668,0.0,89.66666666666667,63.376666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,899
2025-02-09 08:30:00,126.42666666666668,0.0,90.0,63.40333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45,67.0,69.0,68.0,68.0,900
2025-02-09 08:45:00,119.36666666666667,0.0,90.0,63.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,901
2025-02-09 09:00:00,115.12666666666668,0.0,90.16666666666669,63.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,902
2025-02-09 09:15:00,131.3733333333333,0.0,90.0,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,903
2025-02-09 09:30:00,115.12333333333332,0.0,90.5,63.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,904
2025-02-09 09:45:00,125.01333333333332,0.0,90.16666666666669,63.23666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,905
2025-02-09 10:00:00,121.48333333333336,0.0,90.83333333333331,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,906
2025-02-09 10:15:00,124.30666666666669,0.0,90.66666666666669,63.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,907
2025-02-09 10:30:00,117.24666666666668,0.0,91.0,63.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,908
2025-02-09 10:45:00,117.95,0.0,90.83333333333331,63.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,909
2025-02-09 11:00:00,118.65666666666668,0.0,90.66666666666669,62.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,910
2025-02-09 11:15:00,125.01333333333334,0.0,91.33333333333331,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0,911
2025-02-09 11:30:00,129.25,0.0,91.16666666666669,62.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,912
2025-02-09 11:45:00,112.30333333333331,0.0,91.16666666666669,62.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,913
2025-02-09 12:00:00,125.01333333333334,0.0,91.33333333333331,62.82666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,914
2025-02-09 12:15:00,115.83333333333331,0.0,91.0,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,915
2025-02-09 12:30:00,115.83333333333331,0.0,91.33333333333331,62.81999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,916
2025-02-09 12:45:00,114.42,0.0,92.0,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,917
2025-02-09 13:00:00,129.25,0.0,91.33333333333331,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,918
2025-02-09 13:15:00,124.30666666666669,0.0,91.66666666666669,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,919
2025-02-09 13:30:00,112.30333333333331,0.0,91.83333333333331,62.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,920
2025-02-09 13:45:00,121.48333333333332,0.0,91.66666666666669,62.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,921
2025-02-09 14:00:00,118.65666666666668,0.0,91.66666666666669,62.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,922
2025-02-09 14:15:00,125.01333333333334,0.0,92.16666666666669,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,923
2025-02-09 14:30:00,117.95333333333332,0.0,91.66666666666669,62.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,924
2025-02-09 14:45:00,123.60333333333334,0.0,92.33333333333331,63.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,925
2025-02-09 15:00:00,117.95333333333332,0.0,92.0,63.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,926
2025-02-09 15:15:00,115.12666666666668,0.0,92.66666666666669,63.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,927
2025-02-09 15:30:00,104.53000000000002,0.0,92.5,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,928
2025-02-09 15:45:00,113.01,0.0,92.16666666666669,63.35,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,929
2025-02-09 16:00:00,132.07666666666668,0.0,92.66666666666669,63.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11,67.0,69.0,68.0,68.0,930
2025-02-09 16:15:00,128.54333333333332,0.0,93.0,63.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,931
2025-02-09 16:30:00,126.42666666666668,0.0,92.83333333333331,63.866666666666674,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,932
2025-02-09 16:45:00,121.48333333333332,0.0,93.5,63.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,933
2025-02-09 17:00:00,122.89333333333332,0.0,93.83333333333331,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.15,67.0,69.0,68.0,68.0,934
2025-02-09 17:15:00,125.01333333333332,0.0,93.5,64.13000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16666666666667,67.0,69.0,68.0,68.0,935
2025-02-09 17:30:00,127.13333333333334,0.0,93.66666666666669,63.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,936
2025-02-09 17:45:00,120.77666666666666,0.0,93.83333333333331,64.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,937
2025-02-09 18:00:00,117.95,0.0,94.0,64.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,938
2025-02-09 18:15:00,111.59333333333332,0.0,94.33333333333331,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,939
2025-02-09 18:30:00,113.71,0.0,94.16666666666669,64.51333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,940
2025-02-09 18:45:00,122.89333333333332,0.0,94.33333333333331,64.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,941
2025-02-09 19:00:00,119.36666666666667,0.0,95.0,64.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,942
2025-02-09 19:15:00,124.31,0.0,94.83333333333331,64.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,943
2025-02-09 19:30:00,126.42666666666666,0.0,95.0,64.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,944
2025-02-09 19:45:00,121.48333333333332,0.0,94.83333333333331,64.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,945
2025-02-09 20:00:00,119.36333333333334,0.0,94.66666666666669,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,946
2025-02-09 20:15:00,118.65666666666668,0.0,95.33333333333331,64.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,947
2025-02-09 20:30:00,124.31,0.0,95.5,64.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,948
2025-02-09 20:45:00,129.95666666666668,0.0,95.33333333333331,64.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,949
2025-02-09 21:00:00,128.54666666666665,0.0,95.33333333333331,64.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,950
2025-02-09 21:15:00,128.54666666666665,0.0,95.33333333333331,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,951
2025-02-09 21:30:00,127.84,0.0,95.66666666666669,64.36999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,952
2025-02-09 21:45:00,111.59333333333332,0.0,95.5,64.28000000000002,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,953
2025-02-09 22:00:00,132.78666666666666,0.0,95.66666666666669,64.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,954
2025-02-09 22:15:00,132.07666666666668,0.0,95.33333333333331,64.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,955
2025-02-09 22:30:00,118.65666666666668,0.0,95.83333333333331,64.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,956
2025-02-09 22:45:00,121.48333333333332,0.0,95.83333333333331,63.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,957
2025-02-09 23:00:00,125.72,0.0,95.83333333333331,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,958
2025-02-09 23:15:00,124.30666666666669,0.0,95.83333333333331,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,959
2025-02-09 23:30:00,127.13,0.0,95.83333333333331,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,960
2025-02-09 23:45:00,123.60333333333334,0.0,95.83333333333331,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,961
2025-02-10 00:00:00,121.48,0.0,95.66666666666669,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,962
2025-02-10 00:15:00,125.71999999999998,0.0,96.33333333333331,63.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,963
2025-02-10 00:30:00,110.88666666666666,0.0,96.33333333333331,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,964
2025-02-10 00:45:00,123.6,0.0,96.16666666666669,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,965
2025-02-10 01:00:00,129.95666666666668,0.0,96.5,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,966
2025-02-10 01:15:00,125.72,0.0,96.0,63.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,967
2025-02-10 01:30:00,132.07666666666668,0.0,95.83333333333331,63.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,968
2025-02-10 01:45:00,129.95666666666668,0.0,96.0,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,969
2025-02-10 02:00:00,132.08,0.0,96.16666666666669,63.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,970
2025-02-10 02:15:00,124.31,0.0,96.5,63.40333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,971
2025-02-10 02:30:00,117.24333333333334,0.0,96.33333333333331,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,972
2025-02-10 02:45:00,125.72,0.0,96.33333333333331,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,973
2025-02-10 03:00:00,110.18,0.0,96.83333333333331,63.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,974
2025-02-10 03:15:00,125.01333333333334,0.0,96.83333333333331,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,975
2025-02-10 03:30:00,117.24333333333334,0.0,96.83333333333331,63.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,976
2025-02-10 03:45:00,132.07666666666668,0.0,96.33333333333331,62.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,977
2025-02-10 04:00:00,115.83,0.0,96.83333333333331,62.89000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,978
2025-02-10 04:15:00,125.71999999999998,0.0,97.16666666666669,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,979
2025-02-10 04:30:00,117.95,0.0,97.5,62.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,980
2025-02-10 04:45:00,120.77666666666669,0.0,97.33333333333331,62.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,981
2025-02-10 05:00:00,116.53666666666668,0.0,97.16666666666669,62.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,982
2025-02-10 05:15:00,120.78000000000002,0.0,97.0,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,983
2025-02-10 05:30:00,122.18666666666668,0.0,96.83333333333331,62.48666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,984
2025-02-10 05:45:00,125.72,0.0,96.66666666666669,62.376666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,985
2025-02-10 06:00:00,122.19,0.0,97.0,62.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,986
2025-02-10 06:15:00,119.36333333333334,0.0,97.16666666666669,62.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,987
