time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 06:30:00,116.53666666666668,0.0,96.83333333333331,62.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,125.71999999999998,0.0,96.83333333333331,61.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,121.48,0.0,97.33333333333331,61.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,122.19,0.0,97.0,61.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,122.89333333333332,0.0,97.5,61.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,114.41666666666669,0.0,97.33333333333331,61.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,118.66,0.0,97.33333333333331,61.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,134.1966666666667,0.0,97.33333333333331,61.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,123.6,0.0,97.83333333333331,61.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,128.54666666666665,0.0,97.83333333333331,61.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,113.71666666666664,0.0,90.83333333333331,61.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,129.96,0.0,86.83333333333333,61.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,136.31666666666666,0.0,87.33333333333333,61.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,125.71999999999998,0.0,87.0,61.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,115.12666666666668,0.0,87.66666666666667,61.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,118.65666666666668,0.0,87.33333333333333,61.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,122.19,0.0,87.16666666666667,61.056666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,131.37,0.0,87.16666666666667,60.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,117.95,0.0,86.83333333333333,60.89000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,125.72333333333334,0.0,87.33333333333333,60.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,127.135,0.0,87.25,60.71,122.9,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,125.54500000000002,0.0,87.5,60.6725,122.9,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,121.48333333333336,0.0,87.66666666666667,60.60999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,119.36666666666667,0.0,87.33333333333333,60.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,129.25333333333333,0.0,87.5,60.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,130.66333333333333,0.0,87.66666666666667,60.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,120.07,0.0,87.33333333333333,60.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1014
2025-02-10 13:15:00,131.37,0.0,87.5,60.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1015
2025-02-10 13:30:00,115.12666666666668,0.0,87.83333333333333,60.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1016
2025-02-10 13:45:00,125.72333333333334,0.0,87.83333333333333,61.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1017
2025-02-10 14:00:00,127.13333333333334,0.0,87.66666666666667,61.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1018
2025-02-10 14:15:00,116.53666666666668,0.0,88.16666666666667,61.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1019
2025-02-10 14:30:00,120.77333333333333,0.0,88.33333333333333,61.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1020
2025-02-10 14:45:00,131.3733333333333,0.0,88.5,62.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1021
2025-02-10 15:00:00,116.54,0.0,89.0,62.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1022
2025-02-10 15:15:00,124.31,0.0,89.0,62.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1023
2025-02-10 15:30:00,108.77333333333333,0.0,89.0,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1024
2025-02-10 15:45:00,121.48333333333332,0.0,89.66666666666667,63.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.91000000000001,67.0,69.0,68.0,68.0,1025
2025-02-10 16:00:00,125.01333333333334,0.0,89.66666666666667,63.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1026
2025-02-10 16:15:00,123.6,0.0,90.16666666666669,64.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1027
2025-02-10 16:30:00,120.07333333333334,0.0,91.16666666666669,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1028
2025-02-10 16:45:00,129.25,0.0,91.33333333333331,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1029
2025-02-10 17:00:00,117.95,0.0,91.83333333333331,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1030
2025-02-10 17:15:00,122.89666666666666,0.0,92.0,64.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,132.78,0.0,92.5,65.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,124.31,0.0,93.16666666666669,65.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,122.89666666666666,0.0,94.16666666666669,65.46666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.03,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,129.95666666666668,0.0,94.16666666666669,65.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,128.54666666666665,0.0,94.5,65.91333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,118.65666666666668,0.0,94.5,66.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,125.01666666666668,0.0,95.33333333333331,66.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,116.53666666666668,0.0,95.0,66.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,116.53666666666668,0.0,95.66666666666669,66.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,113.00666666666666,0.0,95.83333333333331,66.58999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,115.12666666666668,0.0,95.66666666666669,66.60000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,127.13333333333333,0.0,95.83333333333331,66.58333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,124.31,0.0,94.83333333333331,66.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43666666666667,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,129.95666666666668,0.0,94.16666666666669,66.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,122.19,0.0,93.83333333333331,66.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,127.84,0.0,94.0,66.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,120.07333333333334,0.0,94.5,66.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,116.54,0.0,94.33333333333331,66.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,112.3,0.0,94.0,66.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,127.13333333333333,0.0,94.5,66.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,122.19,0.0,94.33333333333331,66.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,134.90333333333334,0.0,94.5,65.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,119.36333333333332,0.0,93.83333333333331,65.77666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,134.9,0.0,94.16666666666669,65.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,107.35666666666668,0.0,95.0,65.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,119.36333333333334,0.0,95.83333333333331,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,128.54666666666665,0.0,96.16666666666669,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46666666666665,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,130.66333333333333,0.0,96.0,64.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,132.07666666666668,0.0,96.33333333333331,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,99.59,0.0,96.0,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,121.48,0.0,95.66666666666669,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,118.65666666666668,0.0,96.0,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,119.36333333333334,0.0,95.83333333333331,64.58666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,128.54333333333332,0.0,95.83333333333331,64.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,118.65666666666664,0.0,96.33333333333331,64.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,113.71,0.0,96.5,64.53333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,120.77666666666669,0.0,96.33333333333331,64.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,113.00666666666666,0.0,96.33333333333331,64.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,117.95,0.0,96.5,64.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,130.66333333333333,0.0,96.5,64.45333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,126.42666666666666,0.0,96.66666666666669,64.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,120.77666666666669,0.0,96.66666666666669,64.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,122.19,0.0,96.83333333333331,64.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,125.72,0.0,97.16666666666669,64.35666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,117.24333333333334,0.0,97.16666666666669,64.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,122.19,0.0,97.33333333333331,64.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,123.6,0.0,97.83333333333331,64.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,128.54666666666665,0.0,97.83333333333331,64.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,137.01999999999998,0.0,98.5,64.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,122.18666666666668,0.0,98.0,64.42666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,117.24666666666668,0.0,98.5,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,125.72,0.0,98.33333333333331,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,121.48333333333332,0.0,98.66666666666669,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,120.77666666666669,0.0,98.5,64.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,123.6,0.0,95.0,64.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,134.1966666666667,0.0,95.16666666666669,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,112.3,0.0,96.33333333333331,64.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,115.12666666666668,0.0,95.83333333333331,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,128.54666666666665,0.0,96.33333333333331,64.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,116.53666666666668,0.0,96.66666666666669,64.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,123.60333333333334,0.0,96.83333333333331,64.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,132.78333333333333,0.0,96.33333333333331,64.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,123.60333333333334,0.0,96.66666666666669,64.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,135.60666666666663,0.0,97.5,64.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,122.19,0.0,96.66666666666669,63.77666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,123.60333333333334,0.0,97.16666666666669,63.38999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,131.37,0.0,96.25,63.23,122.9,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,129.96,0.0,96.16666666666669,63.056666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,130.66333333333333,0.0,96.66666666666669,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,123.60333333333334,0.0,96.33333333333331,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,124.30666666666669,0.0,96.16666666666669,62.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,116.53666666666668,0.0,96.16666666666669,62.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,120.77666666666666,0.0,96.83333333333331,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,122.89333333333332,0.0,96.66666666666669,62.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,122.19,0.0,96.16666666666669,62.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,139.84666666666666,0.0,96.66666666666669,62.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,111.59666666666668,0.0,97.33333333333331,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,129.96,0.0,97.0,62.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,115.83333333333331,0.0,97.0,62.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,116.54,0.0,97.5,62.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,128.54333333333332,0.0,97.66666666666669,62.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,116.54,0.0,97.66666666666669,62.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,120.07333333333334,0.0,97.5,62.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,109.47666666666667,0.0,97.66666666666669,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,127.84,0.0,97.66666666666669,62.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,134.1966666666667,0.0,98.66666666666669,62.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,120.77666666666666,0.0,98.66666666666669,62.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,122.19,0.0,98.33333333333331,62.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,124.30666666666669,0.0,98.33333333333331,62.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,115.83333333333331,0.0,98.66666666666669,62.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,111.59666666666668,0.0,99.16666666666669,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,117.24333333333334,0.0,95.16666666666669,63.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,103.82333333333334,0.0,96.0,63.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,93.93666666666668,0.0,96.83333333333331,63.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,125.01333333333334,0.0,66.16666666666667,64.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,129.25,0.0,66.0,64.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,115.12666666666668,0.0,67.0,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,120.07,0.0,67.33333333333333,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,113.71,0.0,68.16666666666667,64.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,123.60333333333334,0.0,68.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,113.00333333333332,0.0,68.83333333333333,64.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,136.31333333333333,0.0,70.5,64.90333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,115.83333333333331,0.0,69.5,64.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,125.72,0.0,69.83333333333333,64.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,134.19333333333333,0.0,70.33333333333333,64.91000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,131.37,0.0,70.33333333333333,64.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,134.1966666666667,0.0,70.33333333333333,64.80333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,117.95333333333332,0.0,71.33333333333333,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,108.06333333333332,0.0,70.5,64.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,113.00666666666666,0.0,71.66666666666667,64.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,115.13,0.0,72.33333333333333,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,117.95,0.0,72.66666666666667,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,115.83333333333331,0.0,72.66666666666667,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,127.84,0.0,72.83333333333333,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,129.25333333333333,0.0,72.83333333333333,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,114.42,0.0,71.5,64.64999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,136.3166666666667,0.0,71.5,64.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,121.48666666666666,0.0,71.66666666666667,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,127.83666666666666,0.0,71.33333333333333,64.67666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,131.37,0.0,72.5,64.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,127.84,0.0,72.66666666666667,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,123.60333333333334,0.0,72.66666666666667,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,120.77666666666669,0.0,72.66666666666667,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,129.25333333333333,0.0,72.33333333333333,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,107.35666666666668,0.0,73.33333333333333,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,123.6,0.0,72.83333333333333,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,109.47666666666667,0.0,73.0,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,126.43,0.0,73.33333333333333,64.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,130.66666666666666,0.0,73.33333333333333,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,105.94333333333331,0.0,73.83333333333333,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,130.66666666666666,0.0,74.0,64.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,126.42666666666668,0.0,73.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,126.43,0.0,74.33333333333333,64.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,124.30666666666669,0.0,74.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,115.83,0.0,75.0,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,126.42666666666668,0.0,76.0,64.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,116.54,0.0,75.33333333333333,64.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,110.88666666666668,0.0,75.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,127.13333333333333,0.0,76.0,64.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,119.36666666666667,0.0,76.66666666666667,64.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,120.77666666666669,0.0,76.33333333333333,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,136.31333333333333,0.0,77.0,64.82333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,121.48333333333336,0.0,76.83333333333333,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,123.6,0.0,76.83333333333333,64.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,113.71333333333332,0.0,76.83333333333333,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,125.71999999999998,0.0,77.0,64.78333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,114.42333333333332,0.0,77.33333333333333,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,118.65666666666668,0.0,77.33333333333333,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,121.48333333333336,0.0,77.5,64.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,120.77666666666669,0.0,78.0,64.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,122.19,0.0,78.0,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,140.54999999999998,0.0,78.16666666666667,64.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,118.66,0.0,78.83333333333333,64.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,114.42333333333332,0.0,79.0,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,115.12666666666668,0.0,79.16666666666667,64.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,123.60333333333334,0.0,79.5,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,127.13333333333334,0.0,79.33333333333333,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,114.42,0.0,78.66666666666667,64.84333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,113.71333333333332,0.0,78.0,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,120.77666666666666,0.0,80.0,64.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,120.07,0.0,79.33333333333333,64.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,132.07333333333335,0.0,80.16666666666667,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,137.73,0.0,79.83333333333333,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,113.71333333333332,0.0,80.16666666666667,64.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,122.19,0.0,81.33333333333333,64.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,127.84,0.0,79.66666666666667,64.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,110.18,0.0,80.33333333333333,64.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,125.71999999999998,0.0,81.0,64.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,123.6,0.0,82.0,64.88000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,130.66666666666666,0.0,80.5,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54333333333334,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,126.42666666666668,0.0,81.66666666666667,64.94666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,117.24666666666668,0.0,81.5,64.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,122.89666666666666,0.0,81.16666666666667,64.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,129.96,0.0,82.0,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,118.65666666666668,0.0,82.16666666666667,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,129.95666666666668,0.0,81.66666666666667,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,121.48333333333336,0.0,83.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,133.49,0.0,82.33333333333333,64.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,117.24666666666668,0.0,82.5,64.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,122.89666666666666,0.0,83.0,64.87333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,0.0,0.0,99.0,65.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,68.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,68.85333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,69.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,69.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,69.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,69.44666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,69.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,69.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,69.69666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,69.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,69.74333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,69.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,69.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,69.92666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,69.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,69.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,69.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,70.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,70.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,70.03666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,70.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,70.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,70.09,122.9,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,70.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14999999999999,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,70.15,122.9,70.0,0.0,74.0,70.0,72.0,72.205,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,70.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,70.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,70.33999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,70.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.29,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,70.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,70.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,70.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,70.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,70.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.44333333333333,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,70.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,70.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,70.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,70.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,70.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,70.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,70.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,70.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,70.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,70.44333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,70.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.69666666666667,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,70.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.77,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,70.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.77,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,70.59666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,70.61,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,70.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,70.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,70.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.83,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,70.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.90666666666667,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,70.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.93666666666667,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,70.75999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,70.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,70.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,70.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.97,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,70.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.02666666666667,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,70.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.06666666666666,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,70.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.06,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,70.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,70.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,70.64,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,70.61666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08333333333333,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,70.58333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,70.55333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,70.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,70.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08333333333333,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,70.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08666666666666,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,70.36666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,70.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.07666666666667,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,70.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,70.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,70.28666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,70.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,70.21666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,70.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,70.21666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08333333333333,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,70.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.07333333333334,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,70.19333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.02333333333333,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,70.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.96333333333332,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,70.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95666666666666,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,70.11,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,70.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.90666666666667,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,70.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,70.07,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.00333333333333,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,70.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.13,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,70.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.2,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,70.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.22,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,70.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.16666666666667,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,70.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.09,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,69.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,73.08,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,69.94666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.97,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,69.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.95,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,69.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.9,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,69.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.82333333333334,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,69.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.86,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,69.91666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81333333333333,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,69.91000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,69.90333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.78333333333335,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,69.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.76333333333334,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,69.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.67999999999999,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,69.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,69.97333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,70.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,70.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,70.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61666666666666,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,70.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,70.11,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,70.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,70.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,70.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,70.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,70.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,1330
