time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-13 20:15:00,0.0,0.0,100.0,70.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.41666666666667,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,70.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,70.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,70.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,70.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,70.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,70.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,70.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35000000000001,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,70.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,70.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,70.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,70.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.39666666666666,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,70.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,70.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,70.08999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.49333333333334,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,70.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.42666666666666,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,69.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,69.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,69.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,69.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,69.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,69.55333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,69.46999999999998,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,69.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,69.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,69.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,69.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,69.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,69.07333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,69.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,69.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,68.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,68.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,68.82333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,68.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63000000000001,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,68.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,68.69333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,68.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,68.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,68.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,68.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,68.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,68.40333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,68.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,68.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,68.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.14666666666666,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,68.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,68.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,68.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.05333333333333,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,68.11666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,68.11,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,68.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,68.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,68.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,68.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,68.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,67.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,68.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,68.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,68.03333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,68.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.61,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,68.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,68.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,67.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,67.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.41000000000001,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,67.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,67.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,67.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,67.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.32,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,67.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,67.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,67.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,67.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,68.05333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,68.09666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,68.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,68.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,68.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,68.38000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,68.45666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.13333333333334,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,68.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,68.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,68.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,68.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,69.07333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.28666666666668,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,69.23666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,74.86666666666667,0.0,98.16666666666669,67.91666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.35000000000001,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,131.37,0.0,71.0,66.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,122.89333333333332,0.0,71.33333333333333,66.34666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.50333333333333,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,113.71333333333332,0.0,70.16666666666667,66.35666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.58666666666666,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,138.43,0.0,71.0,66.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,116.54,0.0,71.0,66.83666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.7,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,121.48,0.0,70.0,67.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,125.01333333333334,0.0,70.5,66.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,123.6,0.0,71.83333333333333,66.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,105.23666666666668,0.0,72.66666666666667,66.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,120.07,0.0,72.16666666666667,66.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,120.07,0.0,72.16666666666667,66.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,115.12666666666668,0.0,72.5,66.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,121.48333333333336,0.0,72.66666666666667,66.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,113.00666666666666,0.0,72.66666666666667,66.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,103.82333333333334,0.0,72.0,66.77666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,111.59333333333332,0.0,72.33333333333333,66.70666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,134.1966666666667,0.0,73.16666666666667,66.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,118.65666666666668,0.0,73.33333333333333,66.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,122.19333333333334,0.0,73.66666666666667,66.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,121.48333333333332,0.0,72.83333333333333,66.69666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,126.42666666666668,0.0,73.66666666666667,66.58333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20333333333333,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,119.36333333333334,0.0,72.66666666666667,66.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,124.31,0.0,73.0,66.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,117.95333333333332,0.0,72.33333333333333,66.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,129.25,0.0,73.0,66.41666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,126.42666666666666,0.0,74.16666666666667,66.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,125.72,0.0,73.33333333333333,66.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,124.31,0.0,73.16666666666667,66.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,123.60333333333334,0.0,74.16666666666667,66.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,128.54333333333332,0.0,73.16666666666667,66.40666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.15,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,131.36666666666667,0.0,73.83333333333333,66.42666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,115.12333333333332,0.0,75.33333333333333,66.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,129.25333333333333,0.0,74.33333333333333,66.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,105.94333333333331,0.0,75.33333333333333,66.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,128.54333333333332,0.0,75.16666666666667,66.38666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,112.3,0.0,75.33333333333333,66.44333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,110.18333333333334,0.0,75.66666666666667,66.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,116.54,0.0,75.66666666666667,66.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,96.05666666666669,0.0,76.0,66.45666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,129.95666666666668,0.0,76.33333333333333,66.42666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,120.78000000000002,0.0,77.5,66.45666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,119.36666666666667,0.0,77.16666666666667,66.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,117.24333333333334,0.0,78.33333333333333,66.53333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,123.6,0.0,79.0,66.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,133.49,0.0,78.83333333333333,66.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,126.42666666666668,0.0,78.83333333333333,66.61666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,128.54666666666665,0.0,79.16666666666667,66.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,125.72,0.0,79.83333333333333,66.61,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,124.30666666666669,0.0,80.83333333333333,66.61333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,125.01333333333334,0.0,80.33333333333333,66.60333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,110.88666666666666,0.0,81.0,66.59666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,124.30666666666669,0.0,80.33333333333333,66.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,114.42,0.0,81.5,66.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,124.30666666666669,0.0,83.16666666666667,66.62666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,111.59666666666664,0.0,84.0,66.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,113.71333333333332,0.0,84.0,66.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,100.29,0.0,83.5,66.85000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,121.48333333333336,0.0,83.33333333333333,66.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,120.78000000000002,0.0,83.33333333333333,66.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,134.1966666666667,0.0,83.5,66.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,113.00666666666666,0.0,82.5,66.82333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,124.30666666666669,0.0,84.0,66.70666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,127.13333333333333,0.0,84.83333333333333,66.57666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,122.19,0.0,86.66666666666667,66.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,126.42666666666666,0.0,86.33333333333333,66.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,127.13333333333333,0.0,87.5,66.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,120.07,0.0,87.66666666666667,66.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,114.42,0.0,87.16666666666667,66.29666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,127.84000000000002,0.0,88.66666666666667,66.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,125.01666666666668,0.0,88.16666666666667,66.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,120.07,0.0,89.5,66.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,125.01666666666668,0.0,88.66666666666667,66.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,116.54,0.0,90.5,66.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,124.31,0.0,89.66666666666667,66.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,118.65666666666668,0.0,90.5,66.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,121.48,0.0,91.5,66.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,112.3,0.0,91.66666666666669,66.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,124.30666666666669,0.0,93.0,66.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,134.90333333333334,0.0,92.5,66.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,131.37,0.0,94.33333333333331,66.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,124.31,0.0,94.33333333333331,66.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,113.71333333333332,0.0,92.83333333333331,66.35000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,118.65666666666668,0.0,92.33333333333331,66.40333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,127.13333333333333,0.0,93.16666666666669,66.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,134.90333333333334,0.0,92.83333333333331,66.40666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,126.43,0.0,93.5,66.45333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,129.96,0.0,94.16666666666669,66.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,119.36666666666667,0.0,94.66666666666669,66.76333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,127.13,0.0,95.16666666666669,66.91333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,128.54666666666665,0.0,96.0,67.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,112.3,0.0,99.5,67.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,101.70666666666666,0.0,100.0,67.12,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,106.65333333333336,0.0,100.0,67.19666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,63.56666666666666,0.0,100.0,67.25,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,114.42,0.0,100.0,67.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,96.05666666666666,0.0,100.0,67.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,84.75666666666666,0.0,99.83333333333331,67.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,93.23,0.0,100.0,67.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,55.09333333333333,0.0,100.0,67.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,106.65,0.0,100.0,67.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,137.02,0.0,60.5,66.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,129.95666666666668,0.0,56.333333333333336,65.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,117.95,0.0,55.333333333333336,65.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,110.89,0.0,54.16666666666666,65.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,118.65666666666668,0.0,53.833333333333336,65.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,130.66333333333333,0.0,54.0,65.42999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,126.42666666666666,0.0,53.833333333333336,65.69666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,126.42333333333332,0.0,51.66666666666666,65.71333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,125.71999999999998,0.0,48.833333333333336,65.58666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,129.25,0.0,46.16666666666666,65.23666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,126.42666666666666,0.0,47.16666666666666,65.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,126.42666666666666,0.0,47.66666666666666,65.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,125.72,0.0,46.5,65.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,115.83333333333331,0.0,47.833333333333336,64.80333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,125.71666666666664,0.0,47.833333333333336,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,113.71666666666664,0.0,48.5,64.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,117.95,0.0,48.333333333333336,64.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,122.19,0.0,47.333333333333336,64.62333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,115.12666666666668,0.0,47.833333333333336,64.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,132.78333333333333,0.0,48.0,64.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,119.36666666666667,0.0,48.833333333333336,64.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,126.42333333333332,0.0,49.0,64.78666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,125.71999999999998,0.0,48.833333333333336,64.92333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,112.30333333333331,0.0,49.333333333333336,64.90333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,127.13333333333333,0.0,49.333333333333336,64.94333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,125.72333333333334,0.0,49.833333333333336,64.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,114.41666666666669,0.0,50.0,63.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,129.96,0.0,49.66666666666666,63.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,125.01333333333334,0.0,49.66666666666666,64.04666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,128.54666666666665,0.0,50.5,64.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,122.19,0.0,50.333333333333336,64.29333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,117.24666666666668,0.0,51.333333333333336,64.09666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,122.89666666666666,0.0,50.5,64.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,120.77666666666669,0.0,51.16666666666666,64.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,137.02,0.0,51.66666666666666,64.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,121.48,0.0,51.16666666666666,64.32000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,119.36333333333334,0.0,51.833333333333336,64.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,109.47666666666667,0.0,51.833333333333336,64.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,127.13333333333333,0.0,51.66666666666666,64.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,135.61,0.0,52.0,63.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,125.01333333333334,0.0,52.5,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,115.12333333333332,0.0,52.333333333333336,63.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,124.31,0.0,52.5,63.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,120.07,0.0,52.66666666666666,63.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,117.24333333333334,0.0,52.833333333333336,63.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,120.77333333333333,0.0,53.5,63.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,113.71333333333332,0.0,52.833333333333336,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,126.43,0.0,53.66666666666666,62.90333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,122.89333333333332,0.0,55.833333333333336,62.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,131.37,0.0,56.333333333333336,63.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,127.13,0.0,56.66666666666666,63.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,127.84,0.0,56.833333333333336,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,118.66,0.0,57.66666666666666,63.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,111.59333333333336,0.0,57.833333333333336,63.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,141.25666666666666,0.0,57.833333333333336,63.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,107.35666666666668,0.0,58.0,63.54666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,110.18,0.0,58.333333333333336,63.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,117.95,0.0,58.5,63.370000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,125.01333333333332,0.0,58.333333333333336,63.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,124.30666666666666,0.0,57.66666666666666,63.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,126.42666666666668,0.0,63.66666666666666,63.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,115.83333333333331,0.0,66.5,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,117.95333333333332,0.0,68.0,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,117.24333333333334,0.0,70.0,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,126.42666666666666,0.0,71.0,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85666666666667,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,114.42333333333332,0.0,70.83333333333333,63.336666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,120.77666666666669,0.0,70.66666666666667,63.23666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,120.07,0.0,70.83333333333333,62.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,121.48,0.0,71.33333333333333,62.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,131.3733333333333,0.0,70.5,61.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,120.77666666666666,0.0,70.66666666666667,61.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,119.36333333333334,0.0,70.33333333333333,61.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,121.48,0.0,69.66666666666667,61.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,125.71999999999998,0.0,69.66666666666667,61.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,125.72333333333334,0.0,69.5,61.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,120.77666666666666,0.0,69.5,61.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,124.30666666666669,0.0,69.33333333333333,61.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,128.54333333333332,0.0,69.5,61.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,129.25,0.0,69.33333333333333,61.40333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,125.72333333333334,0.0,69.66666666666667,61.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,115.83333333333331,0.0,69.5,61.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,116.54,0.0,69.33333333333333,61.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,122.89666666666668,0.0,69.33333333333333,61.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,126.42333333333332,0.0,69.16666666666667,61.31999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,118.65666666666668,0.0,69.66666666666667,61.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,122.18666666666668,0.0,70.16666666666667,61.453333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,117.95333333333332,0.0,70.0,61.473333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,127.84,0.0,70.83333333333333,61.51333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,120.07,0.0,71.16666666666667,61.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,91.81666666666666,0.0,71.33333333333333,61.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,116.54,0.0,71.83333333333333,61.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,122.89666666666666,0.0,71.33333333333333,61.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,131.37,0.0,71.83333333333333,61.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,118.66,0.0,71.66666666666667,61.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,129.25,0.0,72.0,61.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,117.95333333333332,0.0,72.33333333333333,61.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,111.59333333333332,0.0,72.16666666666667,61.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,113.01,0.0,72.0,61.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,128.54666666666665,0.0,72.66666666666667,61.77666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,129.96,0.0,72.66666666666667,61.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,120.77666666666666,0.0,72.5,61.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,120.07,0.0,72.83333333333333,61.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.04666666666667,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,137.02,0.0,73.0,61.61000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,122.89666666666666,0.0,72.33333333333333,61.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,127.13333333333333,0.0,72.66666666666667,61.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,118.65666666666668,0.0,72.83333333333333,61.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,120.77333333333333,0.0,72.83333333333333,61.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,126.42666666666668,0.0,72.83333333333333,61.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,126.42666666666668,0.0,72.83333333333333,61.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,125.01333333333334,0.0,72.83333333333333,61.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,113.71333333333332,0.0,73.0,61.453333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,112.305,0.0,73.5,61.32,122.9,70.0,0.0,74.0,70.0,72.0,70.96000000000001,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,115.83333333333331,0.0,73.0,61.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,131.36666666666667,0.0,72.83333333333333,61.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,124.30666666666669,0.0,73.16666666666667,61.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,107.35666666666668,0.0,72.83333333333333,61.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,139.84666666666666,0.0,72.66666666666667,60.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,119.36333333333334,0.0,73.5,60.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,132.08,0.0,73.5,60.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.86,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,125.72333333333334,0.0,73.66666666666667,60.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,122.19,0.0,73.83333333333333,60.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,113.71666666666664,0.0,73.5,60.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,123.60333333333334,0.0,74.0,60.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,113.00666666666666,0.0,74.0,60.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,118.66,0.0,73.83333333333333,60.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,113.00666666666666,0.0,73.33333333333333,60.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,123.60333333333334,0.0,73.66666666666667,60.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,122.19,0.0,74.0,60.370000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,108.77,0.0,74.0,60.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,113.71333333333332,0.0,74.33333333333333,60.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,126.42666666666666,0.0,73.83333333333333,60.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,128.54666666666665,0.0,73.83333333333333,60.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,110.89,0.0,74.16666666666667,60.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,132.08,0.0,74.16666666666667,60.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,124.30666666666669,0.0,74.33333333333333,59.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,132.07333333333335,0.0,74.66666666666667,59.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,113.00666666666666,0.0,74.5,59.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.57333333333334,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,115.12666666666668,0.0,74.0,59.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,134.90333333333334,0.0,74.5,59.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,122.19,0.0,74.16666666666667,59.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,125.01333333333334,0.0,74.5,59.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,125.01666666666664,0.0,74.83333333333333,59.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,120.07,0.0,74.33333333333333,59.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,121.48333333333336,0.0,74.66666666666667,59.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,113.00666666666666,0.0,74.83333333333333,59.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.49333333333334,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,116.54,0.0,74.66666666666667,59.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.47333333333334,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,122.89333333333332,0.0,74.83333333333333,59.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.43,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,127.13333333333333,0.0,75.16666666666667,59.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,122.18666666666668,0.0,75.66666666666667,59.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,68.0,68.0,1666
