time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-23 22:30:00,117.95333333333332,0.0,58.16666666666666,64.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,118.65666666666668,0.0,58.333333333333336,64.41666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,129.25,0.0,57.833333333333336,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,129.96,0.0,58.5,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,114.42,0.0,58.66666666666666,63.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,114.42000000000002,0.0,59.0,63.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,122.19,0.0,64.5,63.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,129.25,0.0,67.33333333333333,63.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,116.54,0.0,67.5,64.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,117.24666666666668,0.0,67.33333333333333,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,121.48333333333332,0.0,67.66666666666667,63.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,106.65333333333332,0.0,68.66666666666667,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,129.95666666666668,0.0,68.66666666666667,63.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,125.71999999999998,0.0,71.83333333333333,63.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,120.77666666666666,0.0,73.16666666666667,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,122.89666666666666,0.0,74.0,63.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,130.66,0.0,73.83333333333333,63.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,110.89,0.0,75.0,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,123.6,0.0,75.66666666666667,63.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,114.42333333333332,0.0,75.5,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,114.42,0.0,76.0,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,121.48333333333332,0.0,76.5,63.616666666666674,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,117.24666666666668,0.0,77.0,63.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,137.02,0.0,76.83333333333333,63.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,120.07333333333334,0.0,76.33333333333333,63.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,121.48,0.0,77.0,63.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,109.48,0.0,76.33333333333333,62.953333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,119.36333333333334,0.0,76.83333333333333,63.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,125.01333333333334,0.0,77.33333333333333,63.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666667,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,119.36333333333332,0.0,77.83333333333333,63.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,113.01,0.0,78.33333333333333,63.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,126.42666666666668,0.0,77.66666666666667,63.056666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,114.42,0.0,78.33333333333333,62.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,115.83,0.0,78.0,62.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,124.30666666666669,0.0,78.66666666666667,62.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,127.84,0.0,78.16666666666667,62.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,125.01,0.0,78.75,62.84,122.9,70.0,0.0,74.0,70.0,72.0,71.30000000000001,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,121.48333333333336,0.0,78.0,62.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,123.60333333333334,0.0,78.0,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,121.48666666666668,0.0,78.33333333333333,62.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,125.72333333333334,0.0,78.16666666666667,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,125.01333333333334,0.0,78.0,62.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,123.6,0.0,78.5,62.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,111.59666666666668,0.0,79.0,62.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,108.77,0.0,78.66666666666667,62.406666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,122.89666666666666,0.0,78.33333333333333,62.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,119.36666666666667,0.0,78.83333333333333,62.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,134.1966666666667,0.0,79.33333333333333,62.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,114.42,0.0,79.5,62.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,131.37,0.0,79.66666666666667,62.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,117.95,0.0,79.5,62.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,122.89333333333332,0.0,79.66666666666667,62.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,110.89,0.0,79.83333333333333,62.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,126.43,0.0,79.66666666666667,62.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,125.72,0.0,79.33333333333333,62.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,122.89666666666666,0.0,79.33333333333333,62.23666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,113.71333333333332,0.0,79.33333333333333,62.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,126.42666666666666,0.0,79.5,62.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,120.77666666666669,0.0,79.33333333333333,62.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333332,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,114.42,0.0,79.66666666666667,62.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62333333333333,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,116.54,0.0,80.33333333333333,63.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,127.13333333333333,0.0,81.0,63.97333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,118.65666666666668,0.0,81.16666666666667,64.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,127.13333333333333,0.0,82.66666666666667,65.07000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,120.78000000000002,0.0,82.16666666666667,65.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,130.66666666666666,0.0,83.66666666666667,65.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,124.31,0.0,77.33333333333333,66.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,120.07,0.0,76.0,65.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,114.41666666666669,0.0,74.0,65.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,105.94333333333331,0.0,70.0,65.65666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,124.30666666666666,0.0,69.16666666666667,65.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,134.1966666666667,0.0,67.33333333333333,65.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,110.18333333333334,0.0,64.83333333333333,65.40333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,126.42666666666668,0.0,63.16666666666666,65.33666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,129.95666666666668,0.0,61.66666666666666,65.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,129.25333333333333,0.0,59.333333333333336,65.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,115.83333333333331,0.0,57.833333333333336,65.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,128.54333333333332,0.0,56.16666666666666,65.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,106.64666666666666,0.0,55.0,64.80333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,121.48333333333332,0.0,54.66666666666666,64.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,118.66,0.0,54.333333333333336,65.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,115.83,0.0,53.5,65.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,113.00666666666666,0.0,52.833333333333336,64.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,120.77666666666669,0.0,52.833333333333336,64.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,123.60333333333334,0.0,52.5,65.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,120.07333333333334,0.0,51.333333333333336,65.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,129.95666666666668,0.0,51.16666666666666,64.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,121.48333333333332,0.0,51.333333333333336,64.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,121.48333333333336,0.0,51.833333333333336,64.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,132.07333333333335,0.0,51.833333333333336,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,125.72,0.0,52.0,64.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,118.65666666666668,0.0,52.0,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,125.01333333333332,0.0,52.66666666666666,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,115.12666666666668,0.0,52.5,63.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,114.42,0.0,53.0,63.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,113.71333333333332,0.0,52.5,63.13999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,108.06333333333332,0.0,52.66666666666666,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,125.01333333333334,0.0,52.66666666666666,62.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,122.89333333333332,0.0,53.0,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,114.42,0.0,53.0,62.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,127.84,0.0,53.16666666666666,61.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,120.78000000000002,0.0,55.0,61.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,117.95,0.0,56.0,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82666666666667,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,128.54666666666665,0.0,55.833333333333336,62.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,122.19,0.0,56.16666666666666,62.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,136.31333333333336,0.0,56.16666666666666,62.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,117.95,0.0,56.5,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,132.78333333333333,0.0,56.66666666666666,62.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,115.12333333333332,0.0,57.0,62.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,110.18333333333334,0.0,57.66666666666666,62.17333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,117.24333333333334,0.0,59.0,62.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,120.07333333333334,0.0,59.16666666666666,62.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,115.12333333333332,0.0,60.0,62.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,123.60333333333334,0.0,60.5,62.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,114.42,0.0,61.0,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,123.60333333333334,0.0,61.0,62.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,120.07333333333334,0.0,61.333333333333336,62.73666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,118.65666666666668,0.0,61.333333333333336,62.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,112.3,0.0,62.833333333333336,62.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.6,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,127.13333333333333,0.0,63.333333333333336,63.88999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,113.00666666666666,0.0,63.66666666666666,63.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,125.01333333333334,0.0,63.833333333333336,63.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,127.84,0.0,63.833333333333336,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,129.25,0.0,64.16666666666667,63.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,132.07666666666668,0.0,64.5,64.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,132.78333333333333,0.0,64.33333333333333,64.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,110.89,0.0,64.66666666666667,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,122.19,0.0,65.0,64.64333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,115.12333333333332,0.0,65.5,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,129.96,0.0,65.33333333333333,64.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,122.19,0.0,65.33333333333333,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,127.84,0.0,65.5,64.61999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,130.66333333333333,0.0,65.5,64.53333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,114.42,0.0,65.83333333333333,64.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,114.41666666666669,0.0,65.83333333333333,64.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,125.01666666666668,0.0,65.83333333333333,63.96666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,127.83666666666666,0.0,66.33333333333333,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,130.66333333333333,0.0,66.16666666666667,63.73666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,122.18666666666668,0.0,66.16666666666667,63.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,125.01333333333334,0.0,66.5,63.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,116.53666666666668,0.0,66.33333333333333,63.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,120.77666666666666,0.0,66.5,63.14333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,108.77,0.0,66.66666666666667,63.15,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83333333333333,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,125.01333333333332,0.0,66.66666666666667,62.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,131.3733333333333,0.0,66.66666666666667,63.04999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,132.08,0.0,67.16666666666667,62.96333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,112.3,0.0,66.66666666666667,62.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,120.07,0.0,67.5,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,115.83333333333331,0.0,68.83333333333333,62.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,124.30666666666669,0.0,70.33333333333333,62.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,109.47333333333331,0.0,72.16666666666667,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,124.31,0.0,72.66666666666667,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,128.54666666666665,0.0,73.33333333333333,63.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,132.07666666666668,0.0,74.0,63.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,120.07,0.0,74.33333333333333,63.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,116.54,0.0,74.33333333333333,64.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,119.36333333333334,0.0,74.16666666666667,64.38333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,123.60333333333334,0.0,75.16666666666667,64.67666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,117.95,0.0,75.0,65.07333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85000000000001,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,126.42333333333332,0.0,75.5,65.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,128.54666666666665,0.0,72.83333333333333,65.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,120.77333333333333,0.0,70.83333333333333,65.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,115.83,0.0,69.66666666666667,64.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,108.77,0.0,69.16666666666667,65.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,129.25,0.0,68.33333333333333,65.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,116.53666666666668,0.0,66.66666666666667,65.05333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,119.36333333333334,0.0,65.83333333333333,65.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,115.83333333333331,0.0,65.66666666666667,65.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,108.06333333333332,0.0,64.5,65.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,115.83333333333331,0.0,62.833333333333336,65.44666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,119.36666666666667,0.0,62.0,65.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,117.24333333333334,0.0,62.5,65.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16333333333334,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,110.18333333333334,0.0,63.5,65.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,130.66666666666666,0.0,63.833333333333336,66.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,123.60333333333334,0.0,64.0,66.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,120.06666666666666,0.0,63.833333333333336,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24666666666667,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,131.37,0.0,64.66666666666667,63.9,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25666666666666,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,137.02,0.0,64.33333333333333,61.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,131.37,0.0,64.5,59.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,111.59333333333336,0.0,65.0,59.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,118.65666666666668,0.0,65.5,60.126666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,131.3733333333333,0.0,65.5,60.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,134.19333333333336,0.0,65.33333333333333,60.693333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,105.23666666666666,0.0,65.5,61.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,125.01333333333334,0.0,65.33333333333333,61.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,124.31,0.0,65.16666666666667,61.1,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,115.83333333333331,0.0,65.16666666666667,61.25666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20666666666666,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,114.42,0.0,65.16666666666667,61.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,118.66,0.0,65.66666666666667,60.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,127.83666666666666,0.0,65.33333333333333,60.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,120.07,0.0,65.5,59.443333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,126.42666666666666,0.0,65.33333333333333,59.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,118.66,0.0,65.0,59.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,119.36333333333334,0.0,65.66666666666667,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,122.19,0.0,65.66666666666667,60.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,119.36333333333334,0.0,66.5,65.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,113.00666666666666,0.0,66.33333333333333,65.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,123.6,0.0,67.0,64.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,111.59666666666664,0.0,67.16666666666667,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,129.25333333333333,0.0,67.16666666666667,63.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,137.02333333333334,0.0,67.16666666666667,63.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,118.66,0.0,67.33333333333333,62.57666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,125.72,0.0,68.0,61.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,121.48333333333332,0.0,68.16666666666667,61.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,126.42666666666666,0.0,68.0,60.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,115.12666666666668,0.0,68.16666666666667,59.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,121.48333333333332,0.0,68.16666666666667,59.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92333333333333,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,114.42,0.0,68.66666666666667,59.20000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87333333333333,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,134.90333333333334,0.0,67.66666666666667,58.89333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,119.36333333333334,0.0,70.0,60.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,124.31,0.0,73.0,62.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,120.78000000000002,0.0,73.33333333333333,62.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,118.65666666666668,0.0,74.33333333333333,62.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,122.89666666666666,0.0,75.66666666666667,62.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,117.95,0.0,78.0,62.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,127.84000000000002,0.0,78.16666666666667,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,124.31,0.0,78.83333333333333,62.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,123.60333333333334,0.0,79.16666666666667,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,121.48333333333336,0.0,79.66666666666667,62.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,109.47666666666667,0.0,79.83333333333333,62.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,126.43,0.0,80.5,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,123.60333333333334,0.0,80.83333333333333,62.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,110.18,0.0,81.5,62.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,124.30666666666669,0.0,84.83333333333333,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,122.89666666666668,0.0,88.0,63.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,128.54666666666665,0.0,91.16666666666669,63.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,128.54666666666665,0.0,94.83333333333331,63.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,122.89666666666666,0.0,94.33333333333331,63.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,123.60333333333334,0.0,95.0,63.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,110.18333333333334,0.0,94.66666666666669,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,118.65666666666668,0.0,95.33333333333331,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,127.84000000000002,0.0,96.0,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,125.01333333333334,0.0,97.66666666666669,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,113.71333333333332,0.0,97.0,63.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,112.3,0.0,95.33333333333331,63.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,123.6,0.0,95.83333333333331,63.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,108.06,0.0,96.33333333333331,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,128.54666666666665,0.0,96.0,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,126.42666666666668,0.0,96.66666666666669,64.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,120.77666666666666,0.0,96.0,64.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,120.77666666666669,0.0,96.83333333333331,63.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,134.9,0.0,96.66666666666669,63.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,120.77666666666669,0.0,96.83333333333331,64.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,116.54,0.0,97.16666666666669,64.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,128.54333333333332,0.0,98.0,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,117.95,0.0,97.5,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,125.01333333333334,0.0,98.0,63.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,124.30666666666669,0.0,97.83333333333331,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,134.1966666666667,0.0,98.16666666666669,63.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,121.48666666666668,0.0,98.16666666666669,63.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,128.54666666666665,0.0,98.83333333333331,63.97,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,120.07333333333334,0.0,98.66666666666669,64.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,108.06333333333332,0.0,96.83333333333331,64.65666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,125.01333333333334,0.0,93.83333333333331,65.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,124.31,0.0,94.33333333333331,66.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,116.53666666666668,0.0,89.5,66.07333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,121.48333333333332,0.0,79.33333333333333,65.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,119.36333333333334,0.0,76.0,65.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,125.01666666666668,0.0,74.33333333333333,65.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,118.65666666666668,0.0,70.66666666666667,65.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,129.96,0.0,67.83333333333333,65.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,119.36666666666667,0.0,66.0,65.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,115.83,0.0,64.16666666666667,65.39666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,119.36333333333334,0.0,63.333333333333336,65.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,117.95333333333332,0.0,64.83333333333333,65.78666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,120.77666666666666,0.0,65.33333333333333,66.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,125.01333333333334,0.0,65.33333333333333,62.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,129.25333333333333,0.0,65.33333333333333,59.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,128.54333333333332,0.0,65.66666666666667,61.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,121.48333333333332,0.0,80.33333333333333,61.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,126.42666666666666,0.0,88.16666666666667,60.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.15666666666667,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,128.54666666666665,0.0,91.16666666666669,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,119.36666666666666,0.0,92.16666666666669,64.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,124.31,0.0,94.16666666666669,62.13999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,137.72666666666666,0.0,94.0,62.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.32666666666667,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,121.48,0.0,95.33333333333331,62.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.3,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,129.96,0.0,92.66666666666669,61.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25333333333333,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,128.54333333333332,0.0,93.66666666666669,61.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,130.66333333333333,0.0,93.16666666666669,62.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,111.59666666666664,0.0,94.66666666666669,62.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,127.84,0.0,95.33333333333331,62.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,134.90333333333334,0.0,94.33333333333331,62.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,119.36333333333334,0.0,94.66666666666669,62.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,105.94333333333334,0.0,93.5,61.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,120.77666666666666,0.0,95.33333333333331,61.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,117.24333333333334,0.0,95.5,61.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,115.12333333333332,0.0,95.5,61.376666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,128.54333333333332,0.0,95.66666666666669,61.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,126.42666666666668,0.0,94.66666666666669,61.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,120.07333333333332,0.0,95.66666666666669,60.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,129.25333333333333,0.0,97.83333333333331,60.56999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,110.18333333333334,0.0,88.83333333333333,60.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,133.49,0.0,97.33333333333331,60.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,134.19333333333336,0.0,96.0,60.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,129.95666666666668,0.0,86.83333333333333,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,101.0,0.0,83.33333333333333,60.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,129.25,0.0,96.5,60.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,123.6,0.0,97.0,60.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,118.65666666666668,0.0,96.33333333333331,60.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,117.95,0.0,96.5,60.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,157.50333333333333,0.0,72.83333333333333,61.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,121.48333333333336,0.0,70.16666666666667,61.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,122.19,0.0,69.83333333333333,60.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,131.37,0.0,70.16666666666667,60.153333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,134.9,0.0,70.33333333333333,59.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,132.07666666666668,0.0,70.16666666666667,59.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,120.77666666666666,0.0,70.83333333333333,59.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,122.89666666666666,0.0,70.83333333333333,59.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,130.66666666666666,0.0,71.16666666666667,59.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86333333333333,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,137.02,0.0,71.33333333333333,60.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,131.37,0.0,72.16666666666667,65.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,134.19333333333336,0.0,71.16666666666667,64.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,115.12666666666668,0.0,71.0,63.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,123.60333333333334,0.0,71.33333333333333,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,133.49,0.0,71.16666666666667,62.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,129.96,0.0,71.16666666666667,61.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,119.36666666666667,0.0,71.5,61.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,107.36,0.0,71.0,60.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,122.89333333333332,0.0,71.0,60.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,123.6,0.0,70.83333333333333,60.48666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,121.48666666666668,0.0,71.33333333333333,60.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,125.01333333333334,0.0,71.16666666666667,60.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,117.95,0.0,71.5,60.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,123.6,0.0,71.66666666666667,60.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0,2623
