time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-02 16:15:00,164.56666666666666,0.0,99.16666666666669,63.10666666666666,163.85666666666668,70.0,11.193333333333332,74.0,70.0,72.0,69.98666666666666,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,158.91666666666666,0.0,97.33333333333331,63.01666666666667,158.91666666666666,70.0,10.046666666666669,74.0,70.0,72.0,70.04666666666667,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,152.56,0.0,96.33333333333331,62.64000000000001,152.56,70.0,8.13,74.0,70.0,72.0,70.10333333333334,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,146.20333333333335,0.0,96.5,62.91333333333333,148.32,70.0,6.926666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,146.20333333333335,0.0,96.5,63.123333333333335,141.96333333333334,70.0,5.396666666666666,74.0,70.0,72.0,70.14,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,127.84,0.0,94.83333333333331,63.373333333333335,131.37,70.0,2.41,74.0,70.0,72.0,70.22000000000001,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,126.42666666666666,0.0,93.66666666666669,63.59,123.60333333333334,70.0,0.29,74.0,70.0,72.0,70.25,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,125.72,0.0,94.33333333333331,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,115.83333333333331,0.0,94.83333333333331,64.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.37,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,125.72,0.0,95.33333333333331,64.34666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,127.84000000000002,0.0,96.0,64.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,127.13333333333333,0.0,96.5,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,125.01666666666668,0.0,97.16666666666669,65.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,125.72,0.0,97.33333333333331,65.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,115.83333333333331,0.0,97.83333333333331,65.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,130.66333333333333,0.0,98.16666666666669,65.37333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,118.65666666666668,0.0,97.0,65.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,125.72,0.0,96.33333333333331,65.60000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.84666666666666,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,120.77666666666669,0.0,96.5,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93333333333334,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,134.1966666666667,0.0,95.83333333333331,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,126.42666666666666,0.0,94.66666666666669,65.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,120.77666666666666,0.0,94.33333333333331,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,117.24333333333334,0.0,94.83333333333331,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,113.71333333333332,0.0,94.83333333333331,65.64666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,129.25333333333333,0.0,94.33333333333331,65.64999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10666666666667,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,116.54,0.0,94.66666666666669,65.65333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,106.64666666666666,0.0,94.66666666666669,65.44666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,120.77666666666666,0.0,95.0,65.30666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,127.83666666666666,0.0,95.16666666666669,65.13333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,126.42666666666666,0.0,95.16666666666669,64.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,125.0166666666667,0.0,95.0,64.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,124.30666666666669,0.0,96.0,64.40666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,127.13333333333334,0.0,97.16666666666669,64.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,113.71666666666664,0.0,97.0,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,130.66333333333333,0.0,96.66666666666669,63.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,116.54,0.0,96.66666666666669,63.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,114.42,0.0,96.33333333333331,63.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,114.42,0.0,95.66666666666669,62.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,115.83333333333331,0.0,96.33333333333331,62.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,139.84666666666666,0.0,96.16666666666669,62.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,118.65666666666668,0.0,96.33333333333331,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,108.06333333333332,0.0,96.33333333333331,62.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,130.66333333333333,0.0,96.0,62.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,132.07666666666668,0.0,96.33333333333331,62.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.88666666666667,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,125.72,0.0,96.16666666666669,62.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,115.83333333333331,0.0,96.0,61.92333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,130.66333333333333,0.0,95.66666666666669,61.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,119.36666666666667,0.0,96.0,61.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,117.95,0.0,96.16666666666669,61.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,115.12666666666668,0.0,96.66666666666669,61.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.73,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,117.95,0.0,96.33333333333331,61.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,117.95,0.0,96.5,61.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,122.89333333333332,0.0,96.5,61.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,123.6,0.0,96.66666666666669,61.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,126.42666666666666,0.0,97.0,60.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,112.3,0.0,96.66666666666669,60.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,115.83333333333331,0.0,96.66666666666669,60.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,115.83333333333331,0.0,96.33333333333331,60.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,125.01333333333334,0.0,96.33333333333331,60.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.58999999999999,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,127.83666666666666,0.0,96.66666666666669,60.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,124.31,0.0,96.66666666666669,60.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,128.54666666666665,0.0,97.0,60.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,119.36333333333334,0.0,97.33333333333331,60.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,137.72666666666666,0.0,96.66666666666669,60.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,119.36666666666667,0.0,97.0,60.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,125.01333333333334,0.0,96.66666666666669,60.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,123.6,0.0,97.16666666666669,60.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,133.49,0.0,97.16666666666669,60.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,124.30666666666669,0.0,97.33333333333331,60.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,123.6,0.0,97.66666666666669,60.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,114.42,0.0,97.66666666666669,60.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,122.18666666666668,0.0,97.5,60.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,126.42666666666668,0.0,97.5,60.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,132.07666666666668,0.0,97.66666666666669,60.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,128.54666666666665,0.0,98.0,60.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,117.24666666666668,0.0,98.33333333333331,60.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,103.11666666666667,0.0,98.16666666666669,60.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,124.31,0.0,98.16666666666669,60.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,118.65666666666668,0.0,97.66666666666669,60.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,120.77666666666666,0.0,96.0,61.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,115.12666666666668,0.0,96.16666666666669,61.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,135.60666666666663,0.0,96.0,61.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,122.89333333333332,0.0,96.33333333333331,61.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,125.01333333333332,0.0,96.83333333333331,61.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,129.25333333333333,0.0,97.5,61.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,126.42666666666668,0.0,97.66666666666669,62.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,129.95666666666668,0.0,98.33333333333331,62.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,132.78,0.0,98.83333333333331,62.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,114.41666666666669,0.0,99.0,63.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,119.36,0.0,96.83333333333331,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,120.07,0.0,97.83333333333331,64.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,121.48,0.0,99.0,64.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,124.31,0.0,96.83333333333331,65.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,104.53333333333336,0.0,97.16666666666669,65.65666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.79666666666667,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,106.65,0.0,98.33333333333331,66.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,111.59333333333332,0.0,97.83333333333331,66.34333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,119.36333333333334,0.0,98.16666666666669,66.69666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,115.12666666666668,0.0,98.5,67.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,114.42,0.0,97.0,67.46666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,129.96,0.0,94.0,67.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,114.42,0.0,95.5,68.12333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,109.47666666666667,0.0,82.5,66.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,117.95333333333332,0.0,75.33333333333333,65.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,105.94333333333331,0.0,71.66666666666667,65.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,126.42666666666668,0.0,72.0,65.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,124.31,0.0,70.66666666666667,65.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,125.72,0.0,70.16666666666667,65.41000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,107.35666666666668,0.0,67.83333333333333,65.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666665,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,117.24666666666668,0.0,67.66666666666667,64.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,132.07333333333335,0.0,67.16666666666667,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,121.48333333333332,0.0,66.66666666666667,65.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,114.42333333333332,0.0,65.33333333333333,64.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,115.12666666666668,0.0,64.5,64.67333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,125.72333333333334,0.0,64.16666666666667,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,122.18666666666668,0.0,64.66666666666667,64.80333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57333333333334,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,127.13333333333333,0.0,64.0,65.09333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,120.77666666666669,0.0,62.66666666666666,65.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,117.95333333333332,0.0,62.66666666666666,64.64,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,112.30333333333334,0.0,63.0,64.65333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,113.01,0.0,63.0,64.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,134.90333333333334,0.0,63.16666666666666,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,124.31,0.0,63.333333333333336,64.30333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,127.83666666666666,0.0,63.333333333333336,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,134.9,0.0,63.5,63.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,121.48333333333332,0.0,63.833333333333336,62.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,127.84,0.0,64.33333333333333,62.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,127.84,0.0,65.5,61.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,127.13,0.0,67.33333333333333,62.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,128.54666666666665,0.0,68.33333333333333,62.14333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,120.07,0.0,70.16666666666667,62.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,113.71333333333332,0.0,71.33333333333333,62.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,129.25333333333333,0.0,72.33333333333333,62.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333333,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,108.06333333333332,0.0,73.0,62.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,118.65666666666668,0.0,74.0,62.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,126.42666666666666,0.0,74.16666666666667,62.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,119.36333333333332,0.0,74.83333333333333,62.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,110.18333333333334,0.0,75.5,62.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,93.94,0.0,79.66666666666667,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,103.82666666666668,0.0,81.33333333333333,63.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,110.18333333333334,0.0,83.33333333333333,63.18000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,110.88666666666666,0.0,84.0,63.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25666666666666,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,122.19,0.0,85.0,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,121.48,0.0,83.83333333333333,63.98333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,117.24333333333334,0.0,84.16666666666667,64.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,103.82666666666668,0.0,85.33333333333333,64.03666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,117.95,0.0,86.33333333333333,64.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,132.07666666666668,0.0,86.33333333333333,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,119.36333333333334,0.0,86.5,63.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,116.54,0.0,86.0,63.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,117.95,0.0,86.83333333333333,63.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,113.71333333333332,0.0,87.16666666666667,63.78333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43333333333334,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,122.89333333333332,0.0,86.33333333333333,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,120.06666666666666,0.0,87.66666666666667,63.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,108.77,0.0,87.83333333333333,63.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,117.95333333333332,0.0,87.16666666666667,63.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,132.78333333333333,0.0,88.5,63.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,126.42666666666668,0.0,87.5,63.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,126.42666666666668,0.0,88.33333333333333,63.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,105.23666666666666,0.0,88.83333333333333,63.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,122.89666666666666,0.0,88.5,64.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,136.31333333333333,0.0,88.83333333333333,64.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,132.78666666666666,0.0,89.16666666666667,63.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,114.42,0.0,89.5,63.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,125.72333333333334,0.0,89.66666666666667,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,110.88666666666668,0.0,90.16666666666669,64.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,99.58666666666666,0.0,90.0,64.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,125.01333333333334,0.0,90.66666666666669,64.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,117.95333333333332,0.0,90.16666666666669,65.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61666666666667,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,118.66,0.0,90.66666666666669,65.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,128.54333333333332,0.0,87.33333333333333,65.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,122.19,0.0,82.5,65.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,116.54,0.0,81.33333333333333,65.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,110.89,0.0,80.33333333333333,65.08,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,108.06,0.0,80.33333333333333,64.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,127.13333333333333,0.0,80.33333333333333,64.99000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,118.65666666666668,0.0,80.0,64.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,124.30666666666669,0.0,79.83333333333333,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,128.54666666666665,0.0,79.83333333333333,64.85000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,99.59,0.0,80.0,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,105.94666666666669,0.0,80.0,64.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,122.89666666666666,0.0,73.83333333333333,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,117.95,0.0,74.5,63.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,118.65666666666668,0.0,74.33333333333333,63.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,116.53666666666668,0.0,74.5,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,127.13333333333334,0.0,74.5,64.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,117.24666666666668,0.0,73.16666666666667,65.14,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,117.24333333333334,0.0,72.33333333333333,65.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,123.60333333333334,0.0,72.0,65.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,132.08,0.0,73.0,65.28666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,113.01,0.0,73.66666666666667,65.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,106.65,0.0,74.0,65.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,133.49,0.0,73.66666666666667,66.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,113.00666666666666,0.0,73.66666666666667,60.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,122.89333333333332,0.0,74.66666666666667,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,128.54333333333332,0.0,74.16666666666667,59.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,127.84,0.0,73.83333333333333,60.07,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98333333333333,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,119.36666666666667,0.0,74.16666666666667,61.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,127.84,0.0,74.33333333333333,60.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,122.89333333333336,0.0,74.66666666666667,61.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,125.01333333333334,0.0,74.33333333333333,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,121.48,0.0,74.0,62.080000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,137.73,0.0,74.66666666666667,61.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,124.31,0.0,74.66666666666667,62.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,120.77666666666666,0.0,74.5,61.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,113.71,0.0,75.0,61.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,109.47666666666667,0.0,75.0,61.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,125.72333333333334,0.0,75.33333333333333,62.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,128.54333333333332,0.0,75.5,62.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,115.83,0.0,75.33333333333333,62.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,113.00666666666666,0.0,75.66666666666667,62.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,118.66,0.0,76.33333333333333,62.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,120.07,0.0,88.16666666666667,62.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,120.07,0.0,96.66666666666669,60.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,120.06666666666668,0.0,96.0,60.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,101.70333333333332,0.0,96.83333333333331,60.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,115.83333333333331,0.0,96.33333333333331,60.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,123.60333333333334,0.0,96.5,60.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,137.7266666666667,0.0,96.5,60.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,121.48333333333332,0.0,96.5,60.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,119.36,0.0,96.16666666666669,60.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,131.37,0.0,95.83333333333331,60.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,120.07,0.0,96.0,60.19,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,127.84,0.0,95.0,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,122.89333333333332,0.0,95.5,60.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17999999999999,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,124.31,0.0,96.66666666666669,59.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,132.78333333333333,0.0,96.33333333333331,59.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,142.67,0.0,67.33333333333333,60.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,118.66,0.0,65.33333333333333,65.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21333333333334,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,126.42666666666668,0.0,65.66666666666667,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,123.60333333333334,0.0,65.83333333333333,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35666666666667,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,122.89666666666666,0.0,65.83333333333333,64.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.40666666666668,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,117.24333333333334,0.0,68.0,65.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,121.48,0.0,86.16666666666667,64.58666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.53666666666666,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,112.30333333333331,0.0,96.83333333333331,59.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61666666666666,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,132.07666666666668,0.0,95.33333333333331,59.36333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,114.42333333333332,0.0,94.33333333333331,61.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,131.37,0.0,74.0,67.30333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.56666666666666,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,126.42666666666668,0.0,59.66666666666666,65.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,118.66,0.0,60.833333333333336,65.33666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,124.30666666666666,0.0,61.833333333333336,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.79,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,122.89666666666666,0.0,62.16666666666666,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,117.95,0.0,62.0,63.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,112.30333333333331,0.0,62.16666666666666,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,113.71333333333332,0.0,62.16666666666666,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,122.19,0.0,62.5,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.84666666666666,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,117.24333333333334,0.0,62.833333333333336,62.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.91,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,118.65666666666668,0.0,63.16666666666666,61.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.88666666666667,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,120.07,0.0,62.833333333333336,61.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.84,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,106.65,0.0,63.0,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,120.07333333333334,0.0,63.0,64.11666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,128.54333333333332,0.0,63.66666666666666,64.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,112.30333333333331,0.0,64.5,64.87666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81333333333333,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,115.83,0.0,64.83333333333333,64.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.86666666666667,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,129.95666666666668,0.0,64.66666666666667,64.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.84,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,122.19,0.0,64.83333333333333,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,122.89333333333332,0.0,65.33333333333333,63.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,134.90333333333334,0.0,65.5,63.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.81,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,125.72,0.0,65.33333333333333,62.84666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.80333333333334,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,114.42,0.0,65.0,62.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.75333333333333,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,128.54666666666665,0.0,65.0,61.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.70333333333333,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,122.19,0.0,64.66666666666667,61.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,121.48333333333336,0.0,63.66666666666666,61.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,120.07,0.0,63.66666666666666,61.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.57333333333332,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,127.13333333333333,0.0,63.5,62.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,123.60333333333334,0.0,64.0,61.93,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,117.24333333333334,0.0,64.5,61.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.47333333333333,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,138.43333333333334,0.0,65.33333333333333,61.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.39666666666666,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,123.60333333333334,0.0,66.33333333333333,61.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,124.30666666666669,0.0,67.0,62.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,118.66,0.0,67.16666666666667,62.10666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,121.48333333333336,0.0,68.66666666666667,61.873333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,118.66,0.0,71.16666666666667,62.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,120.07,0.0,72.33333333333333,62.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,118.66,0.0,72.33333333333333,62.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,109.47666666666667,0.0,72.5,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,119.36666666666667,0.0,72.5,63.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,117.24333333333334,0.0,72.66666666666667,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,129.96,0.0,72.66666666666667,63.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,111.59666666666668,0.0,73.16666666666667,64.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,129.95666666666668,0.0,73.5,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,130.66333333333333,0.0,73.33333333333333,64.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,119.36333333333332,0.0,73.66666666666667,64.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,129.96,0.0,74.33333333333333,64.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,123.6,0.0,74.16666666666667,64.60333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,125.01,0.0,76.0,63.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,113.00666666666666,0.0,80.0,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,120.77666666666669,0.0,87.33333333333333,63.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,125.72333333333334,0.0,90.66666666666669,63.4,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.00666666666666,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,110.18333333333334,0.0,90.66666666666669,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,120.77666666666666,0.0,91.33333333333331,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,122.89666666666666,0.0,94.5,63.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,130.66333333333333,0.0,94.33333333333331,63.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,110.88666666666668,0.0,94.83333333333331,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,122.19,0.0,95.0,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,125.72,0.0,95.0,63.73666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,117.95,0.0,94.83333333333331,63.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,113.71333333333332,0.0,96.0,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,117.95,0.0,95.83333333333331,64.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,114.42,0.0,95.83333333333331,64.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,132.78,0.0,95.5,64.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,122.89666666666666,0.0,95.33333333333331,64.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,126.42333333333332,0.0,95.66666666666669,63.86000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,120.07,0.0,95.16666666666669,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72000000000001,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,117.95333333333332,0.0,95.16666666666669,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,128.54666666666665,0.0,95.0,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,122.89666666666666,0.0,95.33333333333331,63.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,114.41666666666669,0.0,96.16666666666669,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,124.30666666666669,0.0,96.5,63.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57000000000001,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,120.77666666666669,0.0,97.33333333333331,63.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,123.60333333333334,0.0,98.16666666666669,63.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,122.19,0.0,98.16666666666669,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,125.01333333333332,0.0,96.66666666666669,63.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,118.65666666666668,0.0,95.66666666666669,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,105.94333333333334,0.0,95.83333333333331,63.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,131.3733333333333,0.0,96.16666666666669,63.07,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,111.59666666666664,0.0,95.83333333333331,63.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,115.83333333333331,0.0,96.0,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,117.24666666666668,0.0,95.16666666666669,63.27666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,113.00666666666666,0.0,96.0,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,115.83333333333331,0.0,95.5,63.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,114.42333333333332,0.0,95.5,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,129.25,0.0,95.66666666666669,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,117.95,0.0,95.66666666666669,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.28000000000002,67.0,69.0,68.0,68.0,3269
