time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 01:00:00,115.83,0.0,95.5,63.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.28333333333335,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,119.36,0.0,95.33333333333331,62.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,119.36,0.0,95.83333333333331,62.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,113.00666666666666,0.0,96.0,62.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,115.12666666666668,0.0,95.83333333333331,62.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,127.13333333333333,0.0,96.0,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,126.42666666666668,0.0,96.16666666666669,62.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,116.54,0.0,95.83333333333331,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,128.54666666666665,0.0,95.83333333333331,62.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,117.95,0.0,95.66666666666669,62.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,130.66333333333333,0.0,96.5,62.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,124.31,0.0,96.16666666666669,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,127.84000000000002,0.0,95.0,62.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.20666666666666,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,123.6,0.0,96.16666666666669,62.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,127.13333333333334,0.0,96.33333333333331,62.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19666666666667,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,117.95333333333332,0.0,95.83333333333331,62.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,126.42666666666666,0.0,96.33333333333331,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,126.42333333333332,0.0,96.16666666666669,62.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,126.42666666666666,0.0,96.83333333333331,62.59666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,120.06666666666668,0.0,96.5,62.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,110.88666666666666,0.0,97.0,62.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,105.94333333333331,0.0,96.66666666666669,62.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,118.65666666666668,0.0,97.0,62.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,126.42666666666666,0.0,97.16666666666669,62.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,113.00666666666666,0.0,96.66666666666669,62.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,120.07333333333334,0.0,97.16666666666669,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,132.07666666666668,0.0,97.33333333333331,62.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,111.59333333333332,0.0,96.83333333333331,62.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,120.77666666666666,0.0,97.33333333333331,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,120.07,0.0,97.33333333333331,62.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,126.42666666666666,0.0,96.66666666666669,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,117.95,0.0,97.5,62.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,137.72666666666666,0.0,96.83333333333331,62.49,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,132.78333333333333,0.0,97.0,62.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,125.71999999999998,0.0,96.66666666666669,62.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,129.25,0.0,97.0,62.473333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,113.71333333333332,0.0,97.66666666666669,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,127.13,0.0,97.33333333333331,62.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,117.24333333333334,0.0,97.5,62.556666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,122.19,0.0,97.16666666666669,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,110.88666666666668,0.0,97.33333333333331,62.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,118.65333333333336,0.0,97.33333333333331,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,117.95333333333332,0.0,97.33333333333331,62.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,125.71999999999998,0.0,97.66666666666669,62.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,124.30666666666669,0.0,97.83333333333331,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,129.25,0.0,97.5,62.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,125.01333333333334,0.0,98.33333333333331,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,124.30666666666666,0.0,97.83333333333331,62.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,121.48333333333332,0.0,98.16666666666669,62.56999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,122.18666666666668,0.0,98.16666666666669,62.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,114.41666666666669,0.0,97.83333333333331,62.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,125.01333333333334,0.0,97.66666666666669,62.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,127.83666666666666,0.0,97.66666666666669,62.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,113.71333333333332,0.0,98.0,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,118.65666666666668,0.0,98.16666666666669,62.59333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,136.31666666666666,0.0,98.16666666666669,62.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.2,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,122.19,0.0,98.16666666666669,62.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,111.59666666666668,0.0,98.33333333333331,62.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,117.95,0.0,98.5,62.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,116.54,0.0,98.83333333333331,63.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,122.19,0.0,98.0,63.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,132.78333333333333,0.0,96.66666666666669,63.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,138.43666666666667,0.0,97.33333333333331,64.05333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,125.0166666666667,0.0,97.33333333333331,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,119.36666666666667,0.0,97.66666666666669,64.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,127.83666666666666,0.0,98.33333333333331,64.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,113.00666666666666,0.0,98.66666666666669,65.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,108.76666666666668,0.0,95.66666666666669,65.44333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,110.18333333333334,0.0,97.16666666666669,65.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,103.82666666666668,0.0,97.16666666666669,65.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,128.54333333333332,0.0,97.66666666666669,66.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41666666666667,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,115.12666666666668,0.0,98.83333333333331,66.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,123.6,0.0,98.16666666666669,66.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,117.95,0.0,98.16666666666669,66.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,126.42666666666666,0.0,95.33333333333331,66.13333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,132.78333333333333,0.0,94.0,65.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,121.48333333333336,0.0,93.16666666666669,66.00666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,122.89333333333332,0.0,92.0,65.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,129.25333333333333,0.0,91.5,65.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,116.53666666666668,0.0,91.16666666666669,65.86,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,117.24666666666666,0.0,90.83333333333331,66.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,125.01333333333334,0.0,89.83333333333333,66.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,123.60333333333334,0.0,89.83333333333333,65.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,128.54666666666665,0.0,88.83333333333333,65.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,113.71333333333332,0.0,88.83333333333333,65.65333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,111.59666666666668,0.0,89.0,65.65666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,118.65666666666668,0.0,89.0,65.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,129.96,0.0,88.83333333333333,65.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,117.95,0.0,88.66666666666667,65.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75666666666666,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,122.89333333333332,0.0,88.5,64.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,117.95,0.0,88.5,64.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,119.36333333333334,0.0,88.33333333333333,64.32000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,129.25333333333333,0.0,88.83333333333333,64.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,120.77666666666666,0.0,89.66666666666667,63.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,129.95666666666668,0.0,90.0,63.49333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,110.18333333333334,0.0,90.33333333333331,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,110.88666666666666,0.0,91.0,63.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,127.84333333333332,0.0,92.33333333333331,63.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,122.19,0.0,93.5,63.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,110.89,0.0,94.5,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,114.42,0.0,95.0,63.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,125.72333333333334,0.0,96.5,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,108.77,0.0,97.33333333333331,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,117.24666666666668,0.0,97.83333333333331,63.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,122.89333333333332,0.0,98.16666666666669,63.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,125.72333333333334,0.0,98.83333333333331,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,124.30666666666669,0.0,96.83333333333331,63.78333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,129.95666666666668,0.0,96.0,63.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,114.42,0.0,95.83333333333331,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666667,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,117.95,0.0,96.33333333333331,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,119.36666666666667,0.0,96.5,63.75666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,117.24333333333334,0.0,96.5,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,115.83333333333331,0.0,97.33333333333331,63.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,125.01333333333334,0.0,97.66666666666669,64.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,117.24666666666668,0.0,97.83333333333331,63.95333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27666666666667,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,123.6,0.0,98.0,63.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,117.95,0.0,97.66666666666669,63.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,133.49,0.0,98.0,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,117.24333333333334,0.0,98.33333333333331,63.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,125.01666666666668,0.0,97.83333333333331,63.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,125.71999999999998,0.0,98.16666666666669,63.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,111.59666666666668,0.0,97.0,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,108.76666666666668,0.0,97.66666666666669,63.973333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,135.60666666666663,0.0,97.16666666666669,64.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,124.31,0.0,96.66666666666669,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,121.48333333333332,0.0,97.0,64.10666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,125.01333333333334,0.0,97.0,64.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,133.48666666666668,0.0,97.0,64.10333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,131.37,0.0,97.16666666666669,64.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,133.48666666666668,0.0,62.66666666666666,64.14333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,132.78333333333333,0.0,62.0,64.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,114.42,0.0,62.0,64.27999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,132.07666666666668,0.0,62.833333333333336,64.33333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,107.35666666666668,0.0,63.0,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,125.01333333333334,0.0,63.333333333333336,64.23666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666668,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,111.59666666666668,0.0,62.5,64.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38666666666667,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,125.01333333333334,0.0,63.833333333333336,64.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,116.53666666666668,0.0,64.33333333333333,64.47000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44666666666666,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,118.66,0.0,64.16666666666667,64.49000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,114.41666666666669,0.0,64.83333333333333,64.57666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,117.24666666666668,0.0,65.0,64.63333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,127.13333333333333,0.0,65.0,64.47333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,125.01666666666668,0.0,65.66666666666667,64.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,120.77666666666669,0.0,65.16666666666667,64.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,126.42333333333332,0.0,66.0,64.71999999999998,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,136.31666666666666,0.0,65.33333333333333,64.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,127.13333333333333,0.0,65.83333333333333,64.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,122.19,0.0,65.66666666666667,65.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,115.12666666666668,0.0,67.16666666666667,65.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,125.01333333333332,0.0,66.83333333333333,65.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,128.54333333333332,0.0,65.66666666666667,66.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,129.95666666666668,0.0,62.16666666666666,66.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,113.00666666666666,0.0,58.16666666666666,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,136.31333333333336,0.0,58.16666666666666,65.45333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,124.31,0.0,57.833333333333336,65.76,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,125.01666666666668,0.0,56.5,65.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,122.18666666666668,0.0,51.16666666666666,65.63333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,114.42333333333332,0.0,48.16666666666666,65.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56666666666666,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,116.53666666666668,0.0,49.5,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,117.95333333333332,0.0,49.16666666666666,65.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,108.06333333333332,0.0,47.333333333333336,65.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,128.54666666666665,0.0,44.66666666666666,65.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,132.78333333333333,0.0,43.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,117.24333333333334,0.0,43.0,64.90666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,120.07,0.0,42.833333333333336,65.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,122.18666666666668,0.0,41.833333333333336,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,127.84,0.0,41.66666666666666,64.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,113.71333333333332,0.0,42.333333333333336,64.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,129.95666666666668,0.0,42.5,64.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,96.05666666666669,0.0,42.66666666666666,64.47666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,117.95,0.0,43.0,64.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,127.83666666666666,0.0,43.5,64.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,118.65666666666668,0.0,43.5,64.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,113.00666666666666,0.0,43.5,64.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,106.65000000000002,0.0,43.66666666666666,64.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,123.6,0.0,44.5,64.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,118.65666666666668,0.0,44.16666666666666,65.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,120.07,0.0,43.66666666666666,64.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,129.96,0.0,43.5,65.10000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,125.01666666666668,0.0,42.833333333333336,65.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81666666666666,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,122.89333333333332,0.0,42.333333333333336,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,126.42666666666668,0.0,42.0,65.00666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,110.18,0.0,41.66666666666666,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,118.66,0.0,41.66666666666666,64.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,118.65666666666668,0.0,41.5,64.94666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,131.3733333333333,0.0,41.333333333333336,65.05,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89333333333333,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,126.42666666666668,0.0,41.0,65.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,112.3,0.0,41.0,64.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,110.18333333333334,0.0,41.0,64.83333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,120.77666666666669,0.0,41.0,64.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,127.83666666666666,0.0,41.16666666666666,64.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,116.53666666666668,0.0,41.333333333333336,63.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,73.45666666666666,0.0,41.5,63.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,125.01333333333334,0.0,41.5,62.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,117.95333333333332,0.0,42.833333333333336,62.00666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,125.01666666666668,0.0,46.0,62.97,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,131.3733333333333,0.0,46.16666666666666,63.79999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,123.60333333333334,0.0,46.5,62.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,119.36666666666667,0.0,46.5,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,125.01666666666668,0.0,46.5,62.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,113.71333333333332,0.0,46.66666666666666,62.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,115.83333333333331,0.0,46.66666666666666,63.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,121.48,0.0,47.0,62.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,125.72,0.0,46.833333333333336,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,115.83,0.0,47.16666666666666,62.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,115.83333333333331,0.0,48.0,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,127.84,0.0,48.333333333333336,62.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,128.54666666666665,0.0,48.5,62.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,125.71999999999998,0.0,48.833333333333336,62.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,125.72,0.0,49.0,62.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,125.72,0.0,49.16666666666666,62.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,122.19,0.0,49.66666666666666,62.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,116.54,0.0,50.5,62.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,125.01333333333334,0.0,52.66666666666666,62.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,127.13,0.0,56.0,62.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,117.95,0.0,60.0,63.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,120.77666666666669,0.0,61.66666666666666,63.14000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,118.66,0.0,63.0,63.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,116.53666666666668,0.0,64.5,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,114.42,0.0,64.66666666666667,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,117.95,0.0,65.16666666666667,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,117.24333333333334,0.0,65.16666666666667,63.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,122.89333333333332,0.0,65.16666666666667,63.67666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,115.83333333333331,0.0,65.5,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,122.89333333333332,0.0,65.16666666666667,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,117.95,0.0,65.16666666666667,63.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81333333333333,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,134.1966666666667,0.0,65.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,111.59666666666668,0.0,65.5,63.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,118.65666666666668,0.0,65.33333333333333,63.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,122.89666666666666,0.0,66.5,63.43000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,116.53666666666668,0.0,66.66666666666667,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,127.84,0.0,66.83333333333333,63.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,126.42666666666666,0.0,66.5,63.43000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,105.94666666666666,0.0,66.83333333333333,63.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,115.83333333333331,0.0,67.66666666666667,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,125.72,0.0,69.0,63.673333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,128.54333333333332,0.0,68.33333333333333,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,112.30333333333331,0.0,68.83333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,135.60666666666663,0.0,68.83333333333333,63.57666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,115.12666666666668,0.0,69.83333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,129.25333333333333,0.0,71.5,63.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,130.66333333333333,0.0,71.5,64.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,108.06333333333332,0.0,72.16666666666667,64.19666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,122.89333333333332,0.0,72.16666666666667,64.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,106.65,0.0,72.16666666666667,64.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,115.83333333333331,0.0,72.16666666666667,64.09666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,137.02,0.0,72.33333333333333,64.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,122.89333333333332,0.0,72.5,64.33999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,112.29666666666668,0.0,72.66666666666667,64.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,112.30333333333334,0.0,72.83333333333333,64.40666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,113.71,0.0,73.16666666666667,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,121.48333333333332,0.0,73.33333333333333,64.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,125.01333333333334,0.0,73.16666666666667,65.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69666666666666,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,124.30666666666666,0.0,73.83333333333333,65.38333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,113.01,0.0,74.33333333333333,65.62333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72333333333334,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,126.42666666666668,0.0,74.33333333333333,65.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74666666666667,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,120.77666666666669,0.0,74.5,65.89666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,115.12333333333332,0.0,75.16666666666667,66.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,113.71333333333332,0.0,74.66666666666667,66.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,119.36666666666667,0.0,71.83333333333333,66.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,127.84333333333332,0.0,70.0,65.84,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,118.65666666666668,0.0,67.16666666666667,65.85666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,120.77666666666666,0.0,65.0,65.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,119.36333333333334,0.0,60.833333333333336,65.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,117.95,0.0,61.0,65.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,122.89333333333332,0.0,60.5,65.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,134.19333333333333,0.0,61.0,65.05,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,118.65666666666668,0.0,60.66666666666666,65.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,114.42,0.0,61.16666666666666,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,125.01333333333334,0.0,59.16666666666666,65.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,120.77666666666666,0.0,58.66666666666666,64.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,113.71333333333332,0.0,58.333333333333336,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,117.95,0.0,58.833333333333336,64.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,110.88666666666668,0.0,58.66666666666666,64.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,117.24333333333334,0.0,58.66666666666666,64.80333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,117.24666666666668,0.0,58.66666666666666,64.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,126.42666666666668,0.0,59.0,64.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,115.12666666666668,0.0,58.833333333333336,64.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,131.37,0.0,58.833333333333336,64.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,128.54333333333332,0.0,58.833333333333336,64.27999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,123.60333333333334,0.0,58.833333333333336,64.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.85333333333334,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,110.88666666666668,0.0,59.0,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,114.42,0.0,59.16666666666666,63.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,119.36333333333332,0.0,59.833333333333336,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,126.42666666666668,0.0,59.833333333333336,62.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,110.18,0.0,60.833333333333336,62.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,117.24333333333334,0.0,61.833333333333336,62.64666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,125.72,0.0,63.0,62.82333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,122.18666666666668,0.0,63.0,62.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,124.31,0.0,68.33333333333333,62.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,119.36333333333334,0.0,71.33333333333333,63.54666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,119.36333333333334,0.0,71.5,63.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,118.66,0.0,73.5,63.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,123.60333333333334,0.0,74.33333333333333,63.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,114.41666666666669,0.0,74.5,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,118.65666666666668,0.0,74.66666666666667,63.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,115.83,0.0,74.83333333333333,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,122.89666666666666,0.0,75.0,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,113.00666666666666,0.0,76.5,63.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,118.65666666666668,0.0,76.66666666666667,63.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,121.48,0.0,77.33333333333333,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,107.35666666666668,0.0,79.33333333333333,63.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,122.89666666666666,0.0,81.33333333333333,63.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,117.95,0.0,81.33333333333333,63.696666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,119.36333333333334,0.0,81.33333333333333,63.61666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,113.71666666666664,0.0,81.66666666666667,63.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,132.78666666666666,0.0,83.33333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,120.77333333333333,0.0,84.0,63.70666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,122.19,0.0,84.16666666666667,63.73333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,106.65333333333332,0.0,84.5,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,129.95666666666668,0.0,84.66666666666667,63.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,140.55,0.0,84.5,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,122.18666666666668,0.0,85.0,63.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,139.84666666666666,0.0,85.33333333333333,63.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,121.48333333333336,0.0,85.33333333333333,63.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,130.66333333333333,0.0,85.16666666666667,63.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,111.59666666666668,0.0,85.83333333333333,63.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,104.53333333333336,0.0,85.33333333333333,63.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,122.19,0.0,85.83333333333333,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,118.66,0.0,86.0,63.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,127.13333333333334,0.0,86.5,63.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,130.66,0.0,86.66666666666667,63.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,125.01333333333334,0.0,87.0,63.153333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,3592
