time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 09:45:00,117.24666666666668,0.0,86.83333333333333,63.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,119.36333333333332,0.0,86.83333333333333,63.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,127.84,0.0,87.0,63.056666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,118.65999999999998,0.0,87.16666666666667,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.4,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,123.6,0.0,87.16666666666667,63.07666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666668,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,117.24666666666668,0.0,87.16666666666667,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.39999999999999,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,122.89333333333332,0.0,86.66666666666667,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,125.71999999999998,0.0,87.33333333333333,62.99,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,125.72333333333334,0.0,88.0,62.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,122.89333333333332,0.0,86.83333333333333,62.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,116.53666666666668,0.0,88.0,62.85,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,115.12666666666668,0.0,87.83333333333333,62.88999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,125.01333333333332,0.0,88.16666666666667,62.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,120.77666666666669,0.0,88.5,63.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,116.54,0.0,88.16666666666667,63.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,125.01333333333334,0.0,89.33333333333333,63.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,116.53666666666668,0.0,89.33333333333333,64.39999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,121.48333333333336,0.0,89.83333333333333,64.74000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,122.89666666666666,0.0,90.83333333333331,65.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,113.00666666666666,0.0,91.5,65.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,135.60666666666663,0.0,91.83333333333331,66.13666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.43,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,131.3733333333333,0.0,85.66666666666667,66.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,125.72,0.0,82.16666666666667,65.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,125.01666666666668,0.0,78.33333333333333,65.73666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,121.48333333333332,0.0,71.0,65.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.56333333333333,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,122.19,0.0,70.5,64.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,122.89333333333332,0.0,71.0,65.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,132.78333333333333,0.0,70.16666666666667,65.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,134.9,0.0,69.66666666666667,65.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,140.5533333333333,0.0,69.16666666666667,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,110.18333333333334,0.0,68.33333333333333,65.16666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75666666666667,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,123.6,0.0,68.0,65.15333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,122.19,0.0,67.0,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,128.54666666666665,0.0,66.0,65.17333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,129.95666666666668,0.0,63.333333333333336,65.22333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,124.30666666666669,0.0,62.333333333333336,64.90666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,137.02,0.0,62.16666666666666,64.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,132.78333333333333,0.0,62.0,65.14999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,134.1966666666667,0.0,60.333333333333336,65.16000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,117.24333333333334,0.0,59.833333333333336,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,123.6,0.0,59.5,65.45666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,115.83,0.0,60.5,65.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,123.60333333333334,0.0,60.833333333333336,64.67666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,120.07333333333334,0.0,60.66666666666666,64.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,117.24333333333334,0.0,60.5,64.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,105.24,0.0,61.333333333333336,64.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,119.36666666666667,0.0,61.5,64.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,115.83333333333331,0.0,62.0,64.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,129.25,0.0,62.0,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,117.95,0.0,61.833333333333336,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,126.42666666666668,0.0,61.66666666666666,64.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,110.88666666666666,0.0,61.833333333333336,63.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,138.4333333333333,0.0,61.66666666666666,63.32,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,115.83333333333331,0.0,62.16666666666666,63.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,123.6,0.0,62.333333333333336,62.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,121.48333333333332,0.0,62.5,62.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,134.1966666666667,0.0,62.5,61.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,116.53666666666668,0.0,62.66666666666666,60.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,120.77666666666669,0.0,62.5,61.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,122.19,0.0,64.83333333333333,61.28,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,102.41333333333334,0.0,68.0,61.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,117.95,0.0,70.5,62.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,132.78333333333333,0.0,72.83333333333333,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,118.65666666666668,0.0,73.0,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,125.01666666666668,0.0,74.5,62.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,123.60333333333334,0.0,76.16666666666667,62.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,117.24666666666668,0.0,77.33333333333333,62.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,117.95333333333332,0.0,79.33333333333333,62.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,135.61,0.0,85.83333333333333,63.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,116.54,0.0,87.0,63.64000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,125.01333333333332,0.0,87.83333333333333,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,119.36333333333334,0.0,87.66666666666667,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,122.89666666666666,0.0,88.16666666666667,63.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,128.54666666666665,0.0,88.83333333333333,63.370000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,111.59666666666664,0.0,90.0,63.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,120.77333333333333,0.0,90.16666666666669,63.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,122.19,0.0,92.83333333333331,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,115.83333333333331,0.0,94.16666666666669,63.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,117.24666666666668,0.0,94.16666666666669,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,115.83333333333331,0.0,95.5,63.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,116.53666666666668,0.0,98.0,63.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,127.84,0.0,99.0,63.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,116.54,0.0,96.16666666666669,63.943333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.45333333333333,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,122.89666666666668,0.0,96.33333333333331,63.873333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,125.01333333333332,0.0,96.66666666666669,63.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,111.24,0.0,97.25,63.86,122.9,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,129.96,0.0,97.0,63.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,125.71666666666664,0.0,97.83333333333331,63.723333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,125.72,0.0,97.83333333333331,63.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,134.90333333333334,0.0,91.33333333333331,63.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,124.31,0.0,62.66666666666666,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,124.30666666666669,0.0,62.833333333333336,63.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,117.24333333333334,0.0,63.66666666666666,63.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44333333333333,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,128.54666666666665,0.0,64.5,63.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,116.54,0.0,64.33333333333333,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,134.1966666666667,0.0,64.66666666666667,63.080000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,120.07333333333334,0.0,64.16666666666667,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,117.95333333333332,0.0,64.5,62.95,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,120.77666666666669,0.0,64.66666666666667,62.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,119.36666666666667,0.0,64.83333333333333,62.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,124.30666666666669,0.0,64.83333333333333,62.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,125.72333333333334,0.0,64.83333333333333,62.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,117.24333333333334,0.0,65.33333333333333,62.953333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,115.83333333333331,0.0,64.33333333333333,62.953333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,120.77666666666666,0.0,65.16666666666667,62.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,124.30666666666669,0.0,65.33333333333333,62.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26333333333334,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,121.48333333333336,0.0,65.16666666666667,62.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,124.30666666666669,0.0,65.16666666666667,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,127.84,0.0,65.83333333333333,63.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,112.30333333333331,0.0,66.0,63.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,128.54666666666665,0.0,66.0,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,136.31333333333333,0.0,66.66666666666667,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,123.6,0.0,67.0,64.82333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,124.30666666666669,0.0,67.16666666666667,65.39333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,124.30666666666669,0.0,68.33333333333333,65.78666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,120.77666666666669,0.0,68.33333333333333,66.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,134.9,0.0,60.16666666666666,66.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,116.53666666666668,0.0,51.333333333333336,65.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.42333333333333,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,125.71999999999998,0.0,46.16666666666666,65.42333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,127.13333333333333,0.0,43.333333333333336,65.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,124.30666666666669,0.0,40.5,65.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,103.82333333333334,0.0,38.16666666666666,65.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,136.31333333333333,0.0,36.0,65.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63666666666667,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,117.24666666666668,0.0,34.333333333333336,65.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,117.95333333333332,0.0,33.666666666666664,65.60333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,120.77666666666669,0.0,34.666666666666664,65.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70666666666666,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,116.54,0.0,35.333333333333336,65.28666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,127.13333333333333,0.0,35.833333333333336,65.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,113.00666666666666,0.0,35.666666666666664,65.82666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,116.54,0.0,36.333333333333336,66.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02333333333333,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,131.37,0.0,36.5,62.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,127.84000000000002,0.0,36.66666666666666,63.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666667,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,119.36333333333334,0.0,36.5,62.07666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,125.71999999999998,0.0,36.833333333333336,59.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97666666666667,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,122.89666666666666,0.0,37.0,59.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,113.01,0.0,37.16666666666666,59.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,117.95,0.0,37.0,59.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,113.01,0.0,37.5,59.54666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,116.54,0.0,37.16666666666666,59.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,127.13333333333333,0.0,37.5,59.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,127.84,0.0,37.5,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,124.30666666666669,0.0,37.333333333333336,60.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,127.13,0.0,37.5,60.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.71666666666667,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,120.07333333333334,0.0,37.5,60.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69333333333333,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,124.30666666666669,0.0,37.66666666666666,60.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,128.54333333333332,0.0,37.66666666666666,60.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,121.48333333333332,0.0,38.0,59.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,118.65666666666668,0.0,38.333333333333336,59.92333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,111.59333333333336,0.0,38.16666666666666,59.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,125.72333333333334,0.0,38.333333333333336,59.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,115.83,0.0,38.66666666666666,59.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,124.31,0.0,39.0,60.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,129.95666666666668,0.0,39.16666666666666,64.41333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,129.96,0.0,39.833333333333336,61.97,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,128.54666666666665,0.0,40.5,65.89,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,120.77666666666666,0.0,40.66666666666666,65.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,127.84,0.0,41.333333333333336,64.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,125.72333333333334,0.0,41.16666666666666,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,128.54333333333332,0.0,41.833333333333336,64.57333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,129.25333333333333,0.0,42.0,64.34666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,125.01333333333334,0.0,42.16666666666666,63.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,125.01333333333334,0.0,42.333333333333336,63.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,132.78333333333333,0.0,42.5,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,129.25333333333333,0.0,42.66666666666666,62.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,120.77666666666666,0.0,42.66666666666666,62.46666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,122.89666666666666,0.0,42.66666666666666,61.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,123.6,0.0,42.5,61.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,118.65666666666668,0.0,42.833333333333336,61.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,116.54,0.0,43.333333333333336,62.14666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,127.13333333333333,0.0,43.0,62.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,110.89,0.0,42.333333333333336,59.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,120.77333333333333,0.0,46.333333333333336,60.153333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,115.12333333333332,0.0,53.333333333333336,62.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,132.78,0.0,53.833333333333336,62.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,110.18,0.0,53.833333333333336,62.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,123.6,0.0,54.66666666666666,64.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,120.78000000000002,0.0,50.5,65.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,127.13333333333333,0.0,47.66666666666666,64.63666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,117.95,0.0,48.16666666666666,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,130.66666666666666,0.0,48.333333333333336,64.70666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,131.37,0.0,48.333333333333336,64.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,103.11666666666667,0.0,48.5,64.33999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,122.19,0.0,48.5,64.30333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,115.12333333333332,0.0,48.66666666666666,64.33,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,120.77666666666669,0.0,49.0,64.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,125.71999999999998,0.0,48.833333333333336,64.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,122.18666666666668,0.0,48.66666666666666,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,110.18333333333334,0.0,49.0,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62666666666667,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,122.89666666666666,0.0,49.16666666666666,63.92666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.61333333333333,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,110.18333333333334,0.0,49.333333333333336,63.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,114.42,0.0,49.833333333333336,64.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,125.01333333333334,0.0,49.5,64.01,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,117.24666666666668,0.0,49.66666666666666,63.546666666666674,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333332,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,113.71333333333332,0.0,54.16666666666666,62.02666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,119.36333333333334,0.0,57.5,62.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,117.24333333333334,0.0,58.0,62.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,121.48333333333332,0.0,58.333333333333336,64.59333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,128.54333333333332,0.0,56.0,65.11333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,127.13333333333333,0.0,55.5,64.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,107.35666666666668,0.0,56.0,64.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,117.95333333333332,0.0,57.66666666666666,62.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,117.95333333333332,0.0,59.0,62.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,112.3,0.0,59.5,63.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,127.84000000000002,0.0,60.0,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.47666666666667,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,132.07333333333335,0.0,60.333333333333336,64.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,113.71666666666664,0.0,57.16666666666666,65.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,109.47666666666667,0.0,55.66666666666666,65.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,123.6,0.0,54.16666666666666,65.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,116.53666666666668,0.0,52.5,65.05333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,125.72,0.0,50.833333333333336,65.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.57666666666667,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,127.84,0.0,49.66666666666666,65.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,129.25,0.0,48.5,65.46333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,121.48333333333336,0.0,48.5,65.65333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,129.25333333333333,0.0,50.16666666666666,65.67999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,118.65666666666668,0.0,50.5,66.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,123.6,0.0,50.5,60.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,109.47666666666667,0.0,51.333333333333336,60.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,113.71333333333332,0.0,51.16666666666666,61.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,135.61,0.0,51.333333333333336,63.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,128.54666666666665,0.0,51.333333333333336,64.44333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,125.71666666666664,0.0,51.833333333333336,65.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68666666666667,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,120.07,0.0,51.66666666666666,65.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,137.02,0.0,51.16666666666666,66.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,127.13666666666666,0.0,52.0,66.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,120.77666666666669,0.0,51.66666666666666,66.53666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,125.72333333333331,0.0,51.833333333333336,62.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,125.72333333333334,0.0,51.66666666666666,59.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,121.48333333333336,0.0,80.66666666666667,59.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,129.95666666666668,0.0,82.83333333333333,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,126.42666666666668,0.0,84.33333333333333,62.65333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,124.30666666666669,0.0,85.0,62.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,122.18666666666668,0.0,85.33333333333333,63.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,117.24666666666668,0.0,84.5,63.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89666666666666,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,129.96,0.0,85.83333333333333,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,122.89333333333332,0.0,86.16666666666667,63.25333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,137.72666666666666,0.0,86.5,63.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,117.95,0.0,88.33333333333333,63.203333333333326,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,120.77666666666669,0.0,88.66666666666667,63.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,116.53666666666668,0.0,87.66666666666667,63.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,120.07,0.0,86.5,63.15333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,112.3,0.0,87.16666666666667,63.123333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,121.48,0.0,87.33333333333333,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,137.02333333333334,0.0,88.5,62.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11333333333333,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,125.71999999999998,0.0,86.66666666666667,62.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,123.6,0.0,88.0,62.56999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,122.89333333333332,0.0,88.66666666666667,62.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,114.42,0.0,89.66666666666667,62.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,125.72,0.0,90.16666666666669,61.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,117.95333333333332,0.0,89.83333333333333,61.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,125.71999999999998,0.0,89.66666666666667,60.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,126.42666666666666,0.0,78.83333333333333,60.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,116.53666666666668,0.0,57.66666666666666,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,124.31,0.0,58.333333333333336,62.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,118.65666666666668,0.0,58.333333333333336,62.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,121.48333333333332,0.0,58.833333333333336,61.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10666666666667,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,129.96,0.0,59.16666666666666,61.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,128.54666666666665,0.0,59.16666666666666,60.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,121.48333333333336,0.0,59.5,59.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,107.35333333333334,0.0,59.66666666666666,59.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,116.53666666666668,0.0,59.833333333333336,61.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,131.37,0.0,59.5,65.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,122.89666666666666,0.0,60.0,65.11999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,125.01333333333334,0.0,60.0,64.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,127.13333333333333,0.0,60.333333333333336,64.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,118.65666666666668,0.0,60.333333333333336,64.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,132.78333333333333,0.0,60.16666666666666,62.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,133.48666666666668,0.0,60.66666666666666,62.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,110.18333333333334,0.0,60.66666666666666,61.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,132.07333333333335,0.0,60.833333333333336,60.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,115.83333333333331,0.0,60.66666666666666,60.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,120.07,0.0,60.5,59.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,117.95,0.0,60.66666666666666,59.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,126.42666666666666,0.0,60.66666666666666,60.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,115.12666666666668,0.0,61.0,60.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,122.89333333333332,0.0,61.16666666666666,59.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,127.84,0.0,60.5,59.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,126.42666666666666,0.0,60.5,60.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,119.36,0.0,63.333333333333336,61.74333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,113.71333333333332,0.0,63.833333333333336,62.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,124.30666666666669,0.0,64.33333333333333,62.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,117.95,0.0,64.66666666666667,62.473333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,125.71999999999998,0.0,64.83333333333333,62.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,117.24333333333334,0.0,65.16666666666667,62.32333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,122.19,0.0,65.33333333333333,62.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,110.89,0.0,65.5,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,128.54666666666665,0.0,65.5,62.303333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,127.13333333333333,0.0,65.5,62.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,121.48333333333332,0.0,65.83333333333333,62.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,131.37,0.0,66.16666666666667,62.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,121.48,0.0,66.66666666666667,62.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,122.89666666666666,0.0,66.66666666666667,62.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,110.89,0.0,66.5,62.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,122.89666666666666,0.0,66.5,62.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,129.25333333333333,0.0,67.16666666666667,62.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,120.07,0.0,67.33333333333333,62.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,122.19,0.0,67.66666666666667,62.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,124.30666666666666,0.0,67.83333333333333,63.35666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,125.71999999999998,0.0,66.5,65.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,125.01333333333332,0.0,64.66666666666667,65.05333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03333333333333,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,129.25333333333333,0.0,64.5,65.08,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,125.72333333333334,0.0,64.16666666666667,65.05666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,105.24,0.0,64.33333333333333,64.58,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,115.13,0.0,64.33333333333333,65.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,115.12333333333332,0.0,64.5,65.79333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,117.95,0.0,65.66666666666667,65.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,123.6,0.0,66.5,66.55333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16666666666667,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,116.54,0.0,66.5,60.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,113.71666666666664,0.0,66.66666666666667,64.08666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,124.30666666666669,0.0,66.5,60.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.15333333333332,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,117.24666666666668,0.0,66.66666666666667,60.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,126.42666666666668,0.0,67.0,61.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.15333333333332,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,120.77333333333335,0.0,67.16666666666667,62.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,117.95333333333332,0.0,67.16666666666667,63.03666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,122.89666666666666,0.0,85.66666666666667,62.35,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,121.48666666666668,0.0,94.33333333333331,61.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,109.47333333333334,0.0,96.83333333333331,61.46333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,130.66666666666666,0.0,96.5,61.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333334,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,131.3733333333333,0.0,95.16666666666669,62.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.98666666666666,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,122.19,0.0,95.5,62.79666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,133.49,0.0,96.5,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,125.01333333333332,0.0,98.16666666666669,66.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,123.60333333333334,0.0,98.66666666666669,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3914
