time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-12 18:15:00,127.13333333333334,0.0,95.16666666666669,63.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,100.99666666666668,0.0,96.83333333333331,63.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,125.72,0.0,96.5,63.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12333333333333,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,137.02333333333334,0.0,96.33333333333331,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,127.84,0.0,95.66666666666669,63.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,119.36333333333334,0.0,95.33333333333331,63.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,120.77666666666669,0.0,93.66666666666669,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,142.67,0.0,96.33333333333331,63.74333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,112.3,0.0,95.66666666666669,63.92,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,125.01666666666668,0.0,97.0,63.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,124.30666666666666,0.0,97.33333333333331,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,121.48333333333332,0.0,97.33333333333331,63.98666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,132.07666666666668,0.0,97.0,63.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,116.54,0.0,95.66666666666669,63.86333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,135.60666666666668,0.0,97.0,63.82666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,117.24666666666668,0.0,96.16666666666669,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.29666666666667,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,115.12666666666668,0.0,96.0,63.47333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,120.77666666666669,0.0,96.66666666666669,63.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,138.43333333333334,0.0,96.66666666666669,63.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,122.19,0.0,96.5,62.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,117.95,0.0,97.0,62.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,128.54666666666668,0.0,96.66666666666669,62.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,121.48666666666668,0.0,98.0,61.82666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27666666666666,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,129.25333333333333,0.0,97.16666666666669,61.48666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25666666666666,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,130.66333333333333,0.0,96.33333333333331,60.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,127.13,0.0,87.16666666666667,61.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,120.07,0.0,67.5,63.16,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.28666666666668,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,122.89666666666666,0.0,67.83333333333333,63.06999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,119.36333333333334,0.0,68.33333333333333,61.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,112.30333333333334,0.0,69.0,60.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,127.13333333333333,0.0,69.33333333333333,59.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14999999999999,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,123.6,0.0,69.66666666666667,59.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,111.59333333333332,0.0,70.0,65.29333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,125.72,0.0,70.16666666666667,65.89999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,112.30333333333334,0.0,70.0,66.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,122.89666666666666,0.0,70.83333333333333,65.78,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,106.65333333333332,0.0,70.83333333333333,65.34333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,124.30666666666669,0.0,70.83333333333333,65.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,127.13666666666666,0.0,70.66666666666667,64.41666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,126.42666666666668,0.0,71.16666666666667,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27333333333333,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,122.19,0.0,71.33333333333333,63.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,127.84,0.0,71.83333333333333,63.26333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,110.18,0.0,71.66666666666667,62.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,114.42,0.0,71.5,62.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,129.96,0.0,71.5,61.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,103.82333333333334,0.0,71.83333333333333,60.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,117.95,0.0,72.0,60.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,122.19,0.0,72.0,60.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,135.60666666666663,0.0,72.16666666666667,60.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.31333333333333,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,129.25,0.0,72.0,60.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,133.48666666666668,0.0,71.83333333333333,60.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,115.83,0.0,72.16666666666667,59.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,117.24333333333334,0.0,72.66666666666667,59.38666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,115.83333333333331,0.0,72.66666666666667,59.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,122.19,0.0,72.5,59.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,118.65666666666668,0.0,72.0,59.31666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,125.71999999999998,0.0,71.66666666666667,60.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,125.72,0.0,74.16666666666667,61.34,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,126.43,0.0,76.0,62.223333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,124.31,0.0,76.33333333333333,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,122.89666666666668,0.0,76.66666666666667,62.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,126.42666666666668,0.0,77.66666666666667,63.74,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,122.19,0.0,77.66666666666667,64.53333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,116.53666666666668,0.0,78.0,64.55,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,120.77666666666666,0.0,78.0,64.88666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,120.07,0.0,78.16666666666667,64.87333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666666,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,123.6,0.0,78.0,64.83,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,122.19,0.0,78.0,64.94333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.2,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,108.06333333333332,0.0,77.33333333333333,65.27666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,108.06333333333332,0.0,75.5,64.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,124.30666666666666,0.0,75.66666666666667,63.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,121.48,0.0,75.83333333333333,63.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,117.24666666666668,0.0,75.83333333333333,63.03666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,111.59333333333332,0.0,75.83333333333333,62.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,139.14,0.0,75.83333333333333,62.723333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,113.71333333333332,0.0,76.0,62.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,117.95,0.0,76.33333333333333,63.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,127.13333333333333,0.0,76.33333333333333,64.39,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,116.54,0.0,75.5,65.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,113.71333333333332,0.0,74.83333333333333,65.95333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,118.65666666666668,0.0,76.0,65.84666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,122.19,0.0,75.83333333333333,66.05666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,123.6,0.0,75.83333333333333,66.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.28333333333335,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,117.24666666666668,0.0,76.33333333333333,64.72333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,103.11666666666667,0.0,76.66666666666667,59.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,129.95666666666668,0.0,72.83333333333333,60.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,102.41333333333334,0.0,89.16666666666667,60.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,129.25333333333333,0.0,96.66666666666669,60.48333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,125.01666666666668,0.0,97.66666666666669,61.13999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,127.83666666666666,0.0,97.16666666666669,61.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,122.19,0.0,96.33333333333331,61.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.12666666666667,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,125.01666666666668,0.0,96.5,62.30666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,128.54333333333332,0.0,95.0,62.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19333333333333,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,107.35333333333334,0.0,93.83333333333331,62.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,110.88666666666668,0.0,93.16666666666669,63.080000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,122.19,0.0,94.83333333333331,63.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,136.3166666666667,0.0,95.16666666666669,63.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,113.71333333333332,0.0,93.33333333333331,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.45666666666666,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,119.36333333333332,0.0,96.16666666666669,63.943333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.5,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,117.95333333333332,0.0,95.16666666666669,64.36,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,115.83333333333331,0.0,95.16666666666669,63.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,121.48333333333332,0.0,93.66666666666669,63.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,113.00666666666666,0.0,93.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.57333333333334,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,120.77666666666669,0.0,92.33333333333331,63.46666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.62333333333333,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,119.36333333333334,0.0,91.83333333333331,63.49333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63333333333333,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,112.30333333333334,0.0,91.5,63.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,118.66,0.0,92.33333333333331,62.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.64666666666666,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,127.84,0.0,92.33333333333331,61.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,127.13333333333333,0.0,93.83333333333331,59.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,122.19,0.0,97.16666666666669,59.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.62666666666667,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,125.01666666666664,0.0,98.16666666666669,59.88999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,117.24333333333334,0.0,98.16666666666669,59.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.7,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,122.19,0.0,97.16666666666669,60.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72000000000001,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,120.07,0.0,98.16666666666669,61.22,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72333333333334,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,121.48333333333332,0.0,99.0,61.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72333333333334,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,138.43333333333334,0.0,99.0,61.13333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.72666666666667,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,133.48666666666668,0.0,95.66666666666669,61.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.71333333333332,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,110.88666666666668,0.0,96.0,61.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.67333333333333,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,115.12666666666668,0.0,95.66666666666669,60.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66666666666667,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,123.6,0.0,98.0,60.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,123.425,0.0,98.25,60.3625,122.9,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,105.23666666666668,0.0,98.0,60.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,141.96333333333334,0.0,95.16666666666669,60.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,132.08,0.0,94.5,60.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.66,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,131.3733333333333,0.0,93.83333333333331,59.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.65333333333332,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,120.77666666666669,0.0,93.83333333333331,59.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63666666666667,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,117.24333333333334,0.0,94.16666666666669,59.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.63,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,123.60333333333334,0.0,94.5,59.57333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.57,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,129.25,0.0,94.0,59.52666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.55333333333333,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,118.65666666666668,0.0,94.16666666666669,59.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,134.9,0.0,93.83333333333331,60.193333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,103.82666666666668,0.0,94.66666666666669,62.72,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,129.25,0.0,95.0,64.92666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,119.36333333333332,0.0,95.5,59.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,138.43333333333334,0.0,74.16666666666667,58.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,122.18666666666668,0.0,81.83333333333333,66.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,117.95333333333332,0.0,74.5,58.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52999999999999,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,118.66,0.0,82.66666666666667,65.86333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52999999999999,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,125.71999999999998,0.0,66.0,59.11666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,115.83333333333331,0.0,66.16666666666667,63.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,124.31,0.0,74.66666666666667,65.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.55333333333333,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,120.07,0.0,66.66666666666667,60.336666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.61666666666666,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,110.18,0.0,67.16666666666667,65.01333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.60333333333334,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,137.72666666666666,0.0,67.16666666666667,65.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.59666666666668,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,117.95,0.0,67.5,65.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.58999999999999,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,121.48333333333336,0.0,67.5,64.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.60333333333334,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,116.54,0.0,67.33333333333333,64.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.54333333333334,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,122.19,0.0,68.0,63.03333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,115.83333333333331,0.0,68.16666666666667,61.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,125.01333333333334,0.0,67.83333333333333,61.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.51333333333334,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,126.42666666666666,0.0,68.16666666666667,60.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,120.77666666666669,0.0,68.0,60.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.41333333333334,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,118.65666666666668,0.0,67.83333333333333,60.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,122.18666666666668,0.0,68.0,60.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,125.01333333333334,0.0,67.5,58.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26666666666667,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,125.015,0.0,67.75,60.78,122.9,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,125.01333333333334,0.0,69.66666666666667,61.82666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,112.3,0.0,70.16666666666667,62.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,109.47666666666667,0.0,70.33333333333333,62.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,113.71333333333332,0.0,70.66666666666667,62.00666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.15333333333332,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,131.37,0.0,72.16666666666667,62.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09666666666666,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,118.65666666666668,0.0,72.16666666666667,62.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,120.77333333333333,0.0,72.33333333333333,62.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,107.35666666666668,0.0,72.5,62.65,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,124.31,0.0,72.66666666666667,62.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11666666666667,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,125.72,0.0,72.83333333333333,62.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,122.19,0.0,72.66666666666667,62.21666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,117.95333333333332,0.0,73.0,62.3,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,121.48333333333332,0.0,73.0,62.50666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,125.71999999999998,0.0,73.0,63.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,126.42666666666666,0.0,73.0,63.51333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,119.36333333333334,0.0,73.5,64.08333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,125.01333333333332,0.0,73.33333333333333,64.95666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,121.48333333333336,0.0,73.0,65.12666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,121.48333333333336,0.0,70.66666666666667,65.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,128.54666666666665,0.0,69.83333333333333,65.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,114.42,0.0,71.33333333333333,65.42666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,101.0,0.0,87.66666666666667,67.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,122.19,0.0,97.66666666666669,60.81333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,123.6,0.0,96.5,60.48666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,109.47666666666667,0.0,96.83333333333331,61.04333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,110.18333333333334,0.0,96.16666666666669,62.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,136.31666666666666,0.0,95.33333333333331,62.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.10000000000001,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,117.24666666666668,0.0,96.5,62.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,111.59666666666668,0.0,96.5,62.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,123.6,0.0,95.33333333333331,63.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,127.13,0.0,97.66666666666669,63.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,121.48333333333336,0.0,97.0,63.553333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,112.3,0.0,96.5,63.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,131.37,0.0,94.83333333333331,64.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,125.01333333333332,0.0,94.5,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,125.01666666666668,0.0,95.0,63.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.27,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,121.48333333333332,0.0,92.66666666666669,64.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.32000000000001,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,119.36333333333334,0.0,91.16666666666669,64.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,131.37,0.0,91.66666666666669,64.48666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,123.6,0.0,90.33333333333331,64.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,126.42666666666668,0.0,88.5,64.60666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,129.95666666666668,0.0,88.83333333333333,64.56666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,125.01666666666668,0.0,88.5,64.59666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48666666666666,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,105.24,0.0,89.33333333333333,64.53333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,120.77666666666666,0.0,90.5,64.71333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,127.83666666666666,0.0,90.16666666666669,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,117.95333333333332,0.0,90.66666666666669,64.66333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,113.71333333333332,0.0,90.16666666666669,64.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,134.90333333333334,0.0,90.0,64.42999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,123.60333333333334,0.0,90.83333333333331,64.37666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,125.01666666666668,0.0,91.16666666666669,64.38333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.53666666666668,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,125.72,0.0,91.83333333333331,63.84666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52666666666666,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,132.07666666666668,0.0,91.33333333333331,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.55,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,114.42,0.0,92.0,63.406666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.57,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,121.48,0.0,91.16666666666669,63.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.53666666666668,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,122.89666666666666,0.0,91.33333333333331,63.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,125.71999999999998,0.0,91.0,63.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,123.60333333333334,0.0,91.16666666666669,62.876666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,124.31,0.0,91.5,62.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.52,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,125.01333333333332,0.0,96.0,62.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.50666666666666,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,122.18666666666668,0.0,97.5,62.080000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.48,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,110.18333333333334,0.0,98.16666666666669,61.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.46333333333332,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,136.31333333333333,0.0,97.0,61.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,120.07,0.0,96.5,61.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,115.83333333333331,0.0,96.66666666666669,61.25666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,111.59666666666664,0.0,97.83333333333331,61.23666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,119.36333333333334,0.0,96.66666666666669,61.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.30666666666666,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,117.24666666666668,0.0,95.33333333333331,61.13666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.24333333333334,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,129.96,0.0,97.16666666666669,61.083333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,122.89666666666668,0.0,98.16666666666669,61.156666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,127.13333333333333,0.0,98.16666666666669,61.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,130.66333333333333,0.0,97.16666666666669,61.18666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,113.71333333333332,0.0,98.33333333333331,61.17666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,119.36333333333334,0.0,96.16666666666669,61.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,115.12666666666668,0.0,97.33333333333331,60.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,132.07666666666668,0.0,98.5,60.95666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,112.3,0.0,94.66666666666669,60.88999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,113.00666666666666,0.0,94.16666666666669,60.923333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,121.48,0.0,94.16666666666669,60.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,128.54333333333332,0.0,92.5,60.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,140.55,0.0,94.5,60.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,110.88666666666666,0.0,93.83333333333331,60.77333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,128.54333333333332,0.0,94.5,60.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,120.07,0.0,94.0,60.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,115.83666666666666,0.0,94.66666666666669,60.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.96,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,131.37,0.0,95.5,60.60333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,119.36333333333332,0.0,95.66666666666669,60.57666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,123.60333333333334,0.0,95.83333333333331,60.51333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94666666666666,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,120.77333333333333,0.0,96.33333333333331,60.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,117.95,0.0,95.83333333333331,60.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,127.13333333333333,0.0,96.5,60.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,129.96,0.0,96.0,60.41666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,122.89333333333332,0.0,94.5,60.556666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,122.18666666666668,0.0,96.83333333333331,60.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,125.01333333333334,0.0,96.83333333333331,60.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,135.61,0.0,96.33333333333331,60.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,129.25333333333333,0.0,96.16666666666669,60.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,117.24333333333334,0.0,97.33333333333331,60.61333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,127.13333333333333,0.0,96.83333333333331,60.66666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,116.53666666666668,0.0,98.0,60.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,132.07666666666668,0.0,97.33333333333331,60.586666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,111.59333333333332,0.0,98.33333333333331,60.556666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,119.36333333333334,0.0,98.16666666666669,60.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,120.77333333333335,0.0,98.16666666666669,60.65333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,120.07,0.0,98.66666666666669,60.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,122.18666666666668,0.0,86.66666666666667,59.870000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,117.95333333333332,0.0,64.5,60.50666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,129.95666666666668,0.0,64.5,63.23,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17666666666666,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,123.6,0.0,64.33333333333333,64.65333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,120.07,0.0,63.66666666666666,65.27333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,119.36666666666667,0.0,94.5,64.20333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,121.48333333333332,0.0,95.0,60.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,129.25333333333333,0.0,94.66666666666669,60.69,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,124.31,0.0,94.83333333333331,60.77,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,124.31,0.0,94.83333333333331,60.97666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,131.3733333333333,0.0,94.16666666666669,61.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.17333333333333,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,119.36666666666667,0.0,94.33333333333331,61.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,115.12666666666668,0.0,94.5,61.32666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,125.01666666666668,0.0,92.83333333333331,61.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,117.24666666666668,0.0,92.83333333333331,61.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,118.66,0.0,94.83333333333331,61.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,129.25,0.0,96.33333333333331,61.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,114.41666666666669,0.0,96.0,61.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,110.18333333333334,0.0,94.66666666666669,60.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,115.83333333333331,0.0,96.5,59.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.97333333333333,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,120.07333333333334,0.0,96.5,59.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,127.13333333333334,0.0,96.83333333333331,59.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,127.13666666666666,0.0,97.5,60.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,127.84,0.0,96.83333333333331,64.36333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,118.65666666666668,0.0,98.0,59.85666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,122.89666666666666,0.0,95.33333333333331,59.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,128.54333333333332,0.0,94.33333333333331,59.43666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,123.60333333333334,0.0,95.33333333333331,59.20333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,120.06666666666666,0.0,96.33333333333331,63.23333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,120.07,0.0,86.66666666666667,67.54333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,125.01666666666668,0.0,61.16666666666666,65.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02666666666666,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,124.31,0.0,60.0,65.41,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,122.19,0.0,59.5,65.17666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,129.25,0.0,59.5,65.03666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,113.71333333333332,0.0,59.833333333333336,65.06666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.20333333333333,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,110.88666666666666,0.0,59.66666666666666,64.94333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,127.84000000000002,0.0,59.833333333333336,64.80666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.25,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,120.07,0.0,59.833333333333336,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.33333333333333,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,130.66333333333333,0.0,60.333333333333336,64.70333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36333333333333,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,132.08,0.0,60.16666666666666,64.54666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,113.71,0.0,60.16666666666666,64.44666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,105.94333333333331,0.0,60.5,64.27666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,127.13333333333333,0.0,60.5,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,136.31333333333333,0.0,60.66666666666666,63.94333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,132.07666666666668,0.0,60.5,63.91333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37666666666667,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,113.00666666666666,0.0,61.0,63.82,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,126.42666666666666,0.0,61.0,63.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,126.42666666666666,0.0,61.0,63.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,122.89666666666666,0.0,61.0,63.99666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,124.31,0.0,60.833333333333336,64.16000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.37,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,122.19,0.0,61.0,63.93000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,117.95,0.0,61.0,63.903333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.36666666666667,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,123.6,0.0,61.333333333333336,63.9,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.34666666666668,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,115.12666666666668,0.0,61.5,63.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.3,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,114.41666666666669,0.0,62.0,63.830000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.26333333333334,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,117.6,0.0,61.5,63.78,122.9,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,125.01333333333332,0.0,61.833333333333336,63.59666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,126.42666666666668,0.0,62.0,63.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,123.60333333333334,0.0,62.16666666666666,63.35,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,115.12666666666668,0.0,61.833333333333336,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,115.12666666666668,0.0,62.333333333333336,63.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,120.07,0.0,62.16666666666666,63.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,116.54,0.0,62.66666666666666,64.04333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.16000000000001,67.0,69.0,68.0,68.0,4238
