time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 03:15:00,119.36666666666667,0.0,62.66666666666666,63.923333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13333333333333,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,119.36333333333332,0.0,62.833333333333336,63.7,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09333333333333,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,123.6,0.0,63.0,63.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,113.00666666666666,0.0,63.16666666666666,63.29333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,120.77666666666666,0.0,63.0,63.28333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,127.13,0.0,63.16666666666666,63.27666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,125.01666666666668,0.0,63.333333333333336,63.28,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,123.60333333333334,0.0,63.5,63.35999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,142.66666666666666,0.0,63.333333333333336,63.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,127.13333333333333,0.0,63.833333333333336,63.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,131.36666666666667,0.0,63.5,63.946666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,125.01666666666668,0.0,63.833333333333336,64.03333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99666666666667,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,120.07,0.0,64.16666666666667,64.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.0,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,115.12666666666668,0.0,64.0,64.60666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.99333333333334,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,131.37,0.0,64.16666666666667,64.86333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.00333333333333,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,116.54,0.0,64.33333333333333,64.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,124.31,0.0,64.5,65.01666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.04333333333334,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,122.89333333333332,0.0,65.83333333333333,64.98333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,119.36666666666667,0.0,66.33333333333333,64.71,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.06333333333333,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,125.01,0.0,66.16666666666667,64.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,123.60333333333334,0.0,66.83333333333333,64.65333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,122.19,0.0,66.66666666666667,64.51,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,131.37,0.0,66.66666666666667,64.25666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,138.43,0.0,66.5,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07666666666667,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,134.90333333333334,0.0,67.66666666666667,63.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.08333333333333,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,123.6,0.0,66.5,63.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,115.12666666666668,0.0,67.16666666666667,63.04666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.03666666666668,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,116.54,0.0,66.83333333333333,62.61000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01333333333334,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,127.13,0.0,67.0,62.04333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,117.24666666666668,0.0,67.66666666666667,61.580000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,125.71666666666664,0.0,66.5,61.120000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90666666666667,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,125.72333333333334,0.0,66.16666666666667,61.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.81,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,115.12666666666668,0.0,66.16666666666667,61.78333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,103.82666666666668,0.0,65.83333333333333,61.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76666666666667,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,127.84,0.0,65.83333333333333,61.053333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,106.65,0.0,69.33333333333333,61.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,126.42333333333332,0.0,71.33333333333333,62.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,117.95,0.0,71.16666666666667,62.38,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60000000000001,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,124.30666666666669,0.0,71.33333333333333,62.403333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,126.43,0.0,71.66666666666667,62.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,122.89666666666666,0.0,71.83333333333333,62.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,118.65666666666668,0.0,71.83333333333333,62.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,132.07666666666668,0.0,72.16666666666667,62.74666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,134.9,0.0,72.16666666666667,62.803333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,115.12666666666668,0.0,72.5,62.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,117.24666666666668,0.0,72.5,62.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,115.83333333333331,0.0,72.66666666666667,63.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,125.01333333333332,0.0,72.66666666666667,63.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,121.48333333333336,0.0,73.0,64.51333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,132.07666666666668,0.0,73.16666666666667,63.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,122.19,0.0,73.0,63.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,131.37,0.0,73.16666666666667,62.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,113.00666666666666,0.0,74.83333333333333,62.10333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,109.47333333333334,0.0,76.66666666666667,62.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,130.66666666666666,0.0,78.83333333333333,62.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.48,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,120.07,0.0,81.5,62.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,114.42,0.0,85.83333333333333,62.873333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,134.19666666666666,0.0,88.83333333333333,63.59,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,123.60333333333334,0.0,89.0,63.61000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,126.42666666666668,0.0,89.16666666666667,63.556666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,128.54333333333332,0.0,89.33333333333333,63.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,125.01666666666668,0.0,89.33333333333333,63.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,122.89333333333332,0.0,89.83333333333333,63.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,111.59666666666664,0.0,89.83333333333333,63.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,126.42666666666668,0.0,90.66666666666669,63.35333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,129.95666666666668,0.0,90.33333333333331,63.59666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,116.54,0.0,90.83333333333331,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,133.49,0.0,91.33333333333331,64.16000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,119.36333333333334,0.0,91.33333333333331,64.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,115.83,0.0,91.83333333333331,64.32666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,128.54333333333332,0.0,91.16666666666669,64.18333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.17666666666666,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,115.83,0.0,91.83333333333331,63.98666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.15,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,117.24666666666668,0.0,91.66666666666669,63.620000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.11999999999999,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,113.71333333333332,0.0,91.33333333333331,63.34666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,114.42333333333332,0.0,92.16666666666669,63.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,120.77333333333333,0.0,94.5,63.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,127.13333333333333,0.0,94.66666666666669,63.923333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,119.36666666666667,0.0,94.66666666666669,63.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,117.95,0.0,94.83333333333331,63.906666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,126.42666666666666,0.0,94.83333333333331,63.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,124.30666666666669,0.0,94.5,63.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,118.66,0.0,94.5,63.723333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,131.3733333333333,0.0,94.16666666666669,63.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,109.12,0.0,95.0,63.615,122.9,70.0,0.0,74.0,70.0,72.0,71.09,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,129.25333333333333,0.0,95.33333333333331,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,116.54,0.0,95.5,63.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,131.37,0.0,95.5,63.583333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,124.30666666666666,0.0,96.33333333333331,63.56666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,129.95333333333335,0.0,95.5,63.5,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,128.54666666666665,0.0,95.83333333333331,63.423333333333325,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.02,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,113.01,0.0,96.16666666666669,63.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,120.07,0.0,96.0,63.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,125.01666666666668,0.0,95.83333333333331,63.333333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,122.89666666666666,0.0,96.33333333333331,63.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,125.01333333333334,0.0,96.33333333333331,63.24333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,128.54333333333332,0.0,96.5,63.16333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,129.95666666666668,0.0,96.16666666666669,63.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,117.24333333333334,0.0,97.0,62.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,122.18666666666668,0.0,96.83333333333331,62.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,118.66,0.0,96.83333333333331,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,123.60000000000002,0.0,97.0,62.72333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,113.71666666666664,0.0,97.0,62.72666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,127.84,0.0,97.16666666666669,62.68333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,122.89666666666666,0.0,97.5,62.66333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,124.30666666666669,0.0,98.16666666666669,62.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,119.36333333333334,0.0,98.16666666666669,62.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.90666666666668,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,117.95333333333332,0.0,98.5,62.6,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,129.25333333333333,0.0,98.0,62.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,119.36666666666667,0.0,98.0,62.45666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,125.01333333333334,0.0,97.83333333333331,62.45,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,132.78666666666666,0.0,97.83333333333331,62.40333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,125.72,0.0,98.0,62.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,119.36333333333334,0.0,98.33333333333331,62.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,117.24666666666668,0.0,98.66666666666669,62.22666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,131.37,0.0,98.5,62.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,120.07,0.0,98.5,62.24666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,109.47666666666667,0.0,99.0,62.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,112.3,0.0,99.33333333333331,62.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,120.07,0.0,99.33333333333331,62.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,126.42666666666666,0.0,96.0,62.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,122.89333333333332,0.0,96.0,61.86666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,125.01333333333334,0.0,96.16666666666669,61.69333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,126.42666666666668,0.0,96.0,61.55666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,127.13333333333334,0.0,95.5,61.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,129.25,0.0,96.0,61.31999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92666666666668,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,112.30333333333331,0.0,95.83333333333331,61.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,123.6,0.0,95.83333333333331,61.09666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,120.77333333333333,0.0,96.0,61.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83333333333333,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,122.19,0.0,95.83333333333331,60.89666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,125.71999999999998,0.0,95.5,60.81666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,125.72333333333334,0.0,95.0,60.76333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.86333333333333,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,119.36333333333334,0.0,95.5,60.82666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.44,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,120.07,0.0,95.83333333333331,60.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.50333333333333,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,123.6,0.0,95.5,60.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,122.89666666666666,0.0,95.83333333333331,61.17,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.21666666666665,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,125.01333333333334,0.0,96.0,61.52666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,119.36666666666667,0.0,95.83333333333331,61.77666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,123.60333333333334,0.0,96.0,62.01333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.99333333333334,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,130.66333333333333,0.0,96.5,62.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,114.42,0.0,96.83333333333331,62.52,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,122.19,0.0,97.16666666666669,62.85333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.04,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,128.54333333333332,0.0,97.33333333333331,63.223333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.14,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,108.77,0.0,97.83333333333331,63.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.98666666666666,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,117.24333333333334,0.0,98.16666666666669,64.02666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.93,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,120.77666666666666,0.0,98.66666666666669,64.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.89999999999999,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,129.25333333333333,0.0,99.16666666666669,64.88,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,127.84,0.0,96.66666666666669,65.02666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,105.94666666666666,0.0,96.66666666666669,65.36666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,127.13333333333333,0.0,97.5,65.45666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,133.49,0.0,97.66666666666669,65.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,122.19,0.0,97.5,65.87,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,113.71333333333332,0.0,98.16666666666669,66.18333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,119.36333333333334,0.0,98.83333333333331,66.37,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.16000000000001,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,125.01333333333332,0.0,96.83333333333331,66.53333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,119.36333333333334,0.0,97.0,66.90333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,128.54666666666665,0.0,97.33333333333331,67.02,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,124.31,0.0,98.0,67.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,137.72666666666666,0.0,98.0,67.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,121.48333333333332,0.0,98.83333333333331,67.58999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.49,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,127.84333333333332,0.0,97.0,67.88333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,120.77333333333333,0.0,91.83333333333331,68.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,125.72,0.0,78.5,64.99333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,110.89,0.0,78.16666666666667,65.27,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,132.78,0.0,76.66666666666667,65.11,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.7,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,112.3,0.0,76.0,64.67,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,122.19,0.0,74.83333333333333,65.18,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.60333333333334,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,117.95333333333332,0.0,74.83333333333333,64.94,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.6,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,130.66333333333333,0.0,74.66666666666667,64.8,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,139.84666666666666,0.0,74.5,64.89333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,119.36666666666667,0.0,74.33333333333333,64.96666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,127.84,0.0,74.0,64.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,115.12666666666668,0.0,74.33333333333333,64.59666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,131.37,0.0,74.5,64.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,113.71333333333337,0.0,74.66666666666667,64.44333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,123.6,0.0,74.83333333333333,64.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75999999999999,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,115.83333333333331,0.0,75.0,63.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,119.36333333333332,0.0,74.5,63.120000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,125.01666666666664,0.0,74.83333333333333,62.52666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.69333333333334,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,136.31333333333333,0.0,76.0,62.17333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.58333333333333,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,127.83666666666666,0.0,77.83333333333333,62.36666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,121.48333333333336,0.0,80.0,62.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.62,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,131.37,0.0,80.83333333333333,62.623333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.54666666666667,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,111.59666666666668,0.0,82.16666666666667,62.75,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,118.65666666666668,0.0,82.33333333333333,62.59666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,117.95333333333332,0.0,85.0,62.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,126.42666666666666,0.0,88.16666666666667,63.29,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.46333333333332,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,117.24666666666668,0.0,89.16666666666667,63.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,130.66666666666666,0.0,89.0,63.833333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,120.77666666666669,0.0,89.0,63.653333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,117.95,0.0,88.66666666666667,63.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,125.72,0.0,89.16666666666667,63.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,117.95,0.0,89.66666666666667,63.473333333333336,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,125.72,0.0,89.33333333333333,63.24333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,128.54666666666665,0.0,89.0,63.00333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,116.54,0.0,91.33333333333331,63.086666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,117.24333333333334,0.0,93.83333333333331,63.306666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,122.89333333333332,0.0,95.16666666666669,63.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,119.36333333333332,0.0,95.33333333333331,63.93333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29666666666667,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,118.66,0.0,95.66666666666669,63.836666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,107.35666666666668,0.0,96.0,63.96333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.28666666666668,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,114.42,0.0,96.0,64.09333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,120.78000000000002,0.0,96.5,64.06333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,121.48333333333336,0.0,96.66666666666669,64.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,110.18333333333334,0.0,96.66666666666669,63.96333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,121.48333333333332,0.0,96.5,63.82666666666668,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.30333333333334,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,121.48333333333336,0.0,96.66666666666669,63.78333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,119.715,0.0,97.25,63.69,122.9,70.0,0.0,74.0,70.0,72.0,71.25,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,122.19,0.0,97.16666666666669,63.65333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26666666666667,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,111.59333333333332,0.0,97.33333333333331,63.60666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,127.13333333333333,0.0,97.16666666666669,63.45333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,129.25333333333333,0.0,97.5,63.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,113.71666666666664,0.0,97.33333333333331,63.68666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,123.60333333333334,0.0,97.16666666666669,63.68,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,105.23666666666666,0.0,97.66666666666669,63.56,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,130.66333333333333,0.0,97.83333333333331,63.49666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,117.24666666666668,0.0,98.0,63.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24666666666667,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,120.06666666666666,0.0,97.66666666666669,63.656666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,124.30666666666669,0.0,98.33333333333331,63.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,132.78333333333333,0.0,98.0,63.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,122.18666666666668,0.0,98.66666666666669,63.79333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,136.31666666666666,0.0,98.66666666666669,63.63666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,122.18666666666668,0.0,98.66666666666669,63.57,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,121.48666666666666,0.0,99.33333333333331,63.47,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,111.59333333333332,0.0,96.66666666666669,63.54,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,127.13333333333334,0.0,96.0,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,126.43,0.0,96.16666666666669,63.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,126.42666666666668,0.0,95.83333333333331,63.63,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,125.01333333333332,0.0,96.0,63.75666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,133.49,0.0,96.5,63.71666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92666666666666,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,125.01333333333332,0.0,96.5,64.13,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,132.78666666666666,0.0,96.83333333333331,64.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,134.9,0.0,96.83333333333331,65.50999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.77333333333333,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,125.72,0.0,93.5,65.97333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,122.89666666666666,0.0,84.83333333333333,65.31,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,110.89,0.0,81.66666666666667,65.14666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,110.18333333333334,0.0,79.0,65.16000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,110.88666666666668,0.0,77.33333333333333,65.06,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,115.12666666666668,0.0,75.16666666666667,65.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,128.54333333333332,0.0,73.66666666666667,65.46333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,122.19,0.0,73.33333333333333,66.20666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,112.3,0.0,74.16666666666667,66.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.70333333333333,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,131.37,0.0,74.33333333333333,62.31333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,120.07,0.0,74.66666666666667,58.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,116.53666666666668,0.0,74.66666666666667,59.56333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,117.95,0.0,74.5,60.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,125.01333333333334,0.0,74.5,61.28666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,129.25333333333333,0.0,75.0,62.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,110.18333333333334,0.0,75.0,63.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,122.19,0.0,75.16666666666667,65.07666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,108.06666666666666,0.0,86.5,64.79666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,133.49,0.0,96.0,62.85999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,121.48333333333336,0.0,96.66666666666669,63.02333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.64333333333333,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,119.36333333333334,0.0,98.16666666666669,63.20666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,122.89333333333332,0.0,94.83333333333331,63.446666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,117.95,0.0,94.66666666666669,63.38999999999999,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.76,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,122.19,0.0,93.5,62.75333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,128.54333333333332,0.0,95.0,63.05,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,114.42,0.0,95.16666666666669,63.26,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,118.66,0.0,94.83333333333331,63.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.86666666666666,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,113.71333333333332,0.0,91.33333333333331,62.99333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91666666666667,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,105.24,0.0,93.66666666666669,63.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,111.59666666666668,0.0,94.33333333333331,63.34666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,115.83333333333331,0.0,92.83333333333331,63.39666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,127.84,0.0,93.66666666666669,62.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,110.18,0.0,94.16666666666669,62.91666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,132.07666666666668,0.0,94.83333333333331,62.79,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,126.42666666666666,0.0,93.16666666666669,63.10666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.02,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,115.83333333333331,0.0,94.83333333333331,63.21333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,125.01333333333334,0.0,95.5,62.76666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,112.3,0.0,96.16666666666669,62.22333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,123.60333333333334,0.0,93.66666666666669,61.96,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.22333333333334,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,126.42666666666668,0.0,95.66666666666669,62.03,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21666666666665,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,111.59666666666668,0.0,95.16666666666669,61.93666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.19666666666666,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,125.71999999999998,0.0,95.66666666666669,61.54333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.18666666666667,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,117.95333333333332,0.0,95.33333333333331,61.053333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.11,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,141.26,0.0,77.5,61.39333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.13,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,121.48,0.0,64.66666666666667,63.19333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,116.54,0.0,64.83333333333333,63.07333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.14666666666666,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,121.48333333333336,0.0,65.33333333333333,62.88666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,127.13333333333334,0.0,65.66666666666667,62.53666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.09,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,116.54,0.0,65.66666666666667,62.41333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,111.59333333333336,0.0,65.83333333333333,61.98,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05666666666666,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,129.25333333333333,0.0,66.5,61.91,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.05,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,124.30666666666669,0.0,66.5,61.66,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,105.23666666666668,0.0,67.0,61.46,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.07,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,124.30666666666669,0.0,67.0,61.330000000000005,122.90000000000002,70.0,0.0,74.0,70.0,72.0,72.01666666666667,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,109.47666666666667,0.0,67.0,61.26666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,119.36333333333334,0.0,67.5,61.38333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,119.36333333333334,0.0,67.5,61.2,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,124.31,0.0,67.33333333333333,60.78666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.92,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,113.00666666666666,0.0,67.33333333333333,60.626666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,125.01666666666668,0.0,67.16666666666667,60.29666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,123.60333333333334,0.0,67.66666666666667,59.88333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,121.48333333333332,0.0,67.5,59.64333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,117.95333333333332,0.0,67.83333333333333,59.51666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,107.36,0.0,67.83333333333333,59.373333333333335,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,131.3733333333333,0.0,68.16666666666667,59.196666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,124.31,0.0,68.5,59.09,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.75333333333333,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,124.31,0.0,68.66666666666667,58.84333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,127.84,0.0,68.83333333333333,58.81,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,129.95666666666668,0.0,69.16666666666667,64.92666666666666,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,110.88666666666666,0.0,69.0,59.70333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,120.07,0.0,69.5,65.32333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,123.60333333333335,0.0,70.16666666666667,66.26333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,111.59666666666668,0.0,70.33333333333333,66.07000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.67666666666666,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,129.95666666666668,0.0,70.33333333333333,65.60000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.74333333333334,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,105.23666666666666,0.0,70.66666666666667,65.48,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,108.06,0.0,70.5,65.44,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,119.36333333333334,0.0,70.66666666666667,65.35333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.80666666666666,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,129.95666666666668,0.0,71.0,65.21333333333332,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,120.78000000000002,0.0,71.16666666666667,65.21,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84333333333332,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,132.78333333333333,0.0,71.0,65.43333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.91333333333334,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,122.19,0.0,71.16666666666667,65.43,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,125.01666666666668,0.0,71.33333333333333,65.50333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,119.72,0.0,71.0,65.55,122.9,70.0,0.0,74.0,70.0,72.0,71.93,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,115.12666666666668,0.0,71.33333333333333,65.53,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,123.6,0.0,71.83333333333333,65.24,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,120.07,0.0,71.83333333333333,64.62,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,125.01666666666668,0.0,71.83333333333333,64.42,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,115.83333333333331,0.0,71.83333333333333,64.16333333333334,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,122.19,0.0,71.83333333333333,64.0,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,129.95666666666668,0.0,72.33333333333333,63.71333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,115.83333333333331,0.0,72.0,63.52333333333333,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,121.48,0.0,72.0,63.42666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.90333333333332,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,125.72,0.0,72.0,63.68000000000001,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.84666666666666,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,122.89666666666666,0.0,72.0,64.04,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.82333333333332,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,127.84,0.0,72.5,64.71666666666665,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,104.53333333333336,0.0,73.16666666666667,65.66666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,121.48333333333332,0.0,73.33333333333333,66.35666666666667,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,119.36333333333332,0.0,72.83333333333333,62.73,122.90000000000002,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,68.0,68.0,4568
