time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,536.075,0.0,100.0,81.31,997.99,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,68.0,1
2025-01-27 14:45:00,502.88,0.0,100.0,81.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,68.0,2
2025-01-27 15:00:00,543.14,0.0,100.0,81.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,68.0,3
2025-01-27 15:15:00,502.17333333333335,0.0,100.0,82.27666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.42,67.0,69.0,85.0,68.0,4
2025-01-27 15:30:00,473.2166666666667,0.0,100.0,82.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,68.0,5
2025-01-27 15:45:00,521.9499999999999,0.0,100.0,83.03,997.99,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,68.0,6
2025-01-27 16:00:00,524.07,0.0,100.0,83.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.98,67.0,69.0,85.0,68.0,7
2025-01-27 16:15:00,507.12,0.0,100.0,83.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,68.0,8
2025-01-27 16:30:00,553.7333333333333,0.0,100.0,83.83,997.99,70.0,100.0,74.0,70.0,72.0,68.34666666666668,67.0,69.0,85.0,68.0,9
2025-01-27 16:45:00,533.2533333333333,0.0,100.0,84.11,997.99,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,85.0,68.0,10
2025-01-27 17:00:00,538.1966666666667,0.0,100.0,84.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.74333333333334,67.0,69.0,85.0,68.0,11
2025-01-27 17:15:00,476.7466666666666,0.0,100.0,84.56,997.99,70.0,100.0,74.0,70.0,72.0,68.90333333333332,67.0,69.0,85.0,68.0,12
2025-01-27 17:30:00,519.1266666666667,0.0,100.0,84.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0,13
2025-01-27 17:45:00,473.57,0.0,100.0,85.13499999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.225,67.0,69.0,85.0,68.0,14
2025-01-27 18:30:00,459.8,0.0,100.0,85.69,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,15
2025-01-27 18:45:00,500.055,0.0,100.0,86.18,968.325,70.0,95.385,74.0,70.0,72.0,70.185,67.0,69.0,85.0,68.0,16
2025-01-27 19:15:00,495.82,0.0,100.0,83.3,834.84,70.0,73.49,74.0,70.0,72.0,70.84,67.0,69.0,85.0,68.0,17
2025-01-27 19:45:00,478.87,0.0,100.0,78.03,709.82,70.0,52.41,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,18
2025-01-27 20:15:00,542.43,0.0,100.0,72.5,593.29,70.0,33.16,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0,19
2025-01-28 14:30:00,515.95,0.0,100.0,85.13,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,20
2025-01-28 14:45:00,500.7633333333333,0.0,100.0,85.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,21
2025-01-28 15:00:00,479.57666666666665,0.0,100.0,85.46666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,22
2025-01-28 15:15:00,483.81,0.0,100.0,85.7,997.99,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,23
2025-01-28 15:30:00,500.76,0.0,100.0,85.93333333333334,987.3966666666666,70.0,98.48,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0,24
2025-01-28 15:45:00,495.81666666666666,0.0,100.0,86.24333333333334,965.5,70.0,94.8,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,25
2025-01-28 16:00:00,494.4066666666667,0.0,100.0,85.92,934.4266666666666,70.0,89.94333333333333,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,26
2025-01-28 16:15:00,512.77,0.0,100.0,85.44,906.1766666666666,70.0,84.98,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,27
2025-01-28 16:30:00,468.27,0.0,100.0,84.78333333333333,871.5666666666666,70.0,79.17,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,28
2025-01-28 16:45:00,470.39,0.0,100.0,83.95333333333333,833.4266666666666,70.0,73.17999999999999,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,29
2025-01-28 17:00:00,462.6233333333333,0.0,100.0,82.82666666666667,800.9366666666666,70.0,67.24,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,30
2025-01-28 17:15:00,519.8333333333334,0.0,100.0,81.80666666666667,771.2733333333332,70.0,62.27666666666667,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,31
2025-01-28 17:30:00,492.99,0.0,100.0,80.48,740.1933333333333,70.0,56.906666666666666,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,32
2025-01-28 17:45:00,475.3366666666666,0.0,100.0,79.30666666666666,707.7033333333334,70.0,51.903333333333336,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,33
2025-01-28 18:00:00,504.29333333333335,0.0,100.0,77.3,675.9233333333333,70.0,46.56666666666666,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,34
2025-01-28 18:15:00,561.5033333333333,0.0,100.0,74.79,667.4466666666667,70.0,44.93666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,35
2025-01-28 18:30:00,632.1333333333333,0.0,100.0,74.92333333333333,682.9833333333332,70.0,47.19333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,36
2025-01-28 18:45:00,600.3533333333334,0.0,100.0,75.30666666666667,692.1633333333333,70.0,49.01333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,37
2025-01-28 19:00:00,644.8466666666667,0.0,100.0,74.98,683.6933333333333,70.0,47.55,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0,38
2025-01-28 19:15:00,623.6566666666666,0.0,99.83333333333331,74.33,670.9766666666666,70.0,45.78,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,39
2025-01-28 19:30:00,642.02,0.0,99.5,73.21333333333332,655.44,70.0,42.95333333333334,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,40
2025-01-28 19:45:00,652.6133333333333,0.0,88.66666666666667,72.48666666666666,636.37,70.0,39.64333333333334,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,41
2025-01-28 20:00:00,639.9033333333333,0.0,79.5,71.80333333333333,610.9466666666667,70.0,35.44,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,42
2025-01-28 20:15:00,582.6933333333333,0.0,72.16666666666667,71.05333333333333,588.3433333333334,70.0,31.736666666666668,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,43
2025-01-28 20:30:00,558.6766666666666,0.0,67.0,69.93666666666667,562.9133333333333,70.0,27.24666666666667,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,44
2025-01-28 20:45:00,533.9566666666666,0.0,62.5,69.11333333333333,533.25,70.0,22.376666666666665,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,45
2025-01-28 21:00:00,502.1766666666667,0.0,59.16666666666666,68.14333333333333,497.23,70.0,16.273333333333333,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,46
2025-01-28 21:15:00,453.44000000000005,0.0,52.833333333333336,67.09333333333335,441.43,70.0,7.153333333333333,74.0,70.0,72.0,70.81333333333333,67.0,69.0,85.0,68.0,47
2025-01-28 21:30:00,396.93666666666667,0.0,49.5,67.10666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.00333333333333,67.0,69.0,85.0,68.0,48
2025-01-28 21:45:00,408.94,0.0,50.0,67.09333333333332,400.47,70.0,0.0,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,49
2025-01-28 22:00:00,396.23333333333335,0.0,49.66666666666666,67.10000000000001,400.47,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,50
2025-01-28 22:15:00,401.88000000000005,0.0,49.66666666666666,67.01666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,51
2025-01-28 22:30:00,408.2366666666667,0.0,50.16666666666666,66.90333333333332,400.47,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,52
2025-01-28 22:45:00,438.61,0.0,52.0,66.63333333333334,418.1266666666667,70.0,3.0700000000000003,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,53
2025-01-28 23:00:00,489.46,0.0,59.333333333333336,67.08999999999999,492.2833333333333,70.0,15.363333333333337,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0,54
2025-01-28 23:15:00,581.9866666666667,0.0,69.5,69.64,585.52,70.0,31.11,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0,55
2025-01-28 23:30:00,676.6266666666667,0.0,79.33333333333333,72.3,659.6766666666666,70.0,43.23666666666667,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0,56
2025-01-28 23:45:00,692.8733333333333,0.0,93.66666666666669,74.05666666666667,709.8233333333334,70.0,51.96333333333334,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,68.0,57
2025-01-29 00:00:00,675.2166666666667,0.0,100.0,76.47,768.4466666666667,70.0,61.61666666666667,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0,58
2025-01-29 00:15:00,694.2866666666665,0.0,100.0,78.14666666666666,814.3533333333334,70.0,69.34666666666666,74.0,70.0,72.0,68.82666666666667,67.0,69.0,85.0,68.0,59
2025-01-29 00:30:00,678.0433333333334,0.0,100.0,79.54333333333334,862.3833333333333,70.0,77.39,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0,60
2025-01-29 00:45:00,654.0266666666666,0.0,100.0,80.64333333333333,910.4133333333332,70.0,85.49000000000001,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,61
2025-01-29 01:00:00,685.8066666666667,0.0,100.0,81.5,954.9066666666668,70.0,92.91666666666669,74.0,70.0,72.0,68.91,67.0,69.0,85.0,68.0,62
2025-01-29 01:15:00,695.6966666666667,0.0,100.0,81.62666666666667,988.81,70.0,98.46666666666664,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0,63
2025-01-29 01:30:00,691.46,0.0,100.0,81.69,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,64
2025-01-29 01:45:00,713.3533333333334,0.0,100.0,81.79,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,65
2025-01-29 02:00:00,679.4533333333334,0.0,100.0,81.86,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,66
2025-01-29 02:15:00,695.6999999999999,0.0,100.0,81.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,67
2025-01-29 02:30:00,655.44,0.0,100.0,82.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,68
2025-01-29 02:45:00,680.16,0.0,100.0,82.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,69
2025-01-29 03:00:00,684.3966666666666,0.0,100.0,82.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,70
2025-01-29 03:15:00,667.4466666666666,0.0,100.0,82.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,71
2025-01-29 03:30:00,654.7333333333333,0.0,100.0,82.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,72
2025-01-29 03:45:00,682.9833333333332,0.0,100.0,82.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,73
2025-01-29 04:00:00,632.8366666666667,0.0,100.0,82.42,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,74
2025-01-29 04:15:00,659.6766666666666,0.0,100.0,82.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0,75
2025-01-29 04:30:00,618.7133333333333,0.0,100.0,82.22,997.99,70.0,100.0,74.0,70.0,72.0,69.04333333333334,67.0,69.0,85.0,68.0,76
2025-01-29 04:45:00,661.09,0.0,100.0,82.22666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,68.0,77
2025-01-29 05:00:00,668.15,0.0,100.0,82.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,78
2025-01-29 05:15:00,644.14,0.0,100.0,82.78333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,68.0,79
2025-01-29 05:30:00,625.07,0.0,100.0,82.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,80
2025-01-29 05:45:00,611.65,0.0,100.0,82.74333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0,81
2025-01-29 06:00:00,654.0300000000001,0.0,100.0,82.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,68.0,82
2025-01-29 06:15:00,614.48,0.0,100.0,83.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,68.0,83
2025-01-29 06:30:00,594.6999999999999,0.0,100.0,83.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,68.0,84
2025-01-29 06:45:00,596.11,0.0,100.0,83.55333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,85
2025-01-29 07:00:00,608.12,0.0,100.0,83.74,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,86
2025-01-29 07:15:00,569.98,0.0,100.0,83.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,87
2025-01-29 07:30:00,592.58,0.0,100.0,83.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,88
2025-01-29 07:45:00,576.3366666666667,0.0,100.0,83.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0,89
2025-01-29 08:00:00,591.8733333333333,0.0,100.0,83.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0,90
2025-01-29 08:15:00,606.0033333333334,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,91
2025-01-29 08:30:00,587.6366666666667,0.0,100.0,83.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,92
2025-01-29 08:45:00,591.8733333333333,0.0,100.0,83.55,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,93
2025-01-29 09:00:00,582.6899999999999,0.0,100.0,83.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,94
2025-01-29 09:15:00,562.2066666666666,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0,95
2025-01-29 09:30:00,581.9866666666667,0.0,100.0,83.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0,96
2025-01-29 09:45:00,577.04,0.0,100.0,83.75,997.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,97
2025-01-29 10:00:00,572.8033333333333,0.0,100.0,83.67999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,98
2025-01-29 10:15:00,630.0133333333333,0.0,100.0,83.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,99
2025-01-29 10:30:00,565.74,0.0,100.0,83.64,997.99,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,68.0,100
2025-01-29 10:45:00,565.0333333333333,0.0,100.0,83.67999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,101
2025-01-29 11:00:00,599.6433333333333,0.0,100.0,83.96,997.99,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0,102
2025-01-29 11:15:00,553.7333333333333,0.0,100.0,84.07000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.39999999999999,67.0,69.0,85.0,68.0,103
2025-01-29 11:30:00,574.9233333333333,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0,104
2025-01-29 11:45:00,532.5433333333334,0.0,100.0,83.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0,105
2025-01-29 12:00:00,514.1833333333333,0.0,100.0,83.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0,106
2025-01-29 12:15:00,577.7466666666668,0.0,100.0,83.83,997.99,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,68.0,107
2025-01-29 12:30:00,553.0266666666666,0.0,100.0,83.69333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.32,67.0,69.0,85.0,68.0,108
2025-01-29 12:45:00,548.79,0.0,100.0,83.83999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0,109
2025-01-29 13:00:00,572.0966666666667,0.0,100.0,83.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0,110
2025-01-29 13:15:00,510.65,0.0,100.0,83.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,111
2025-01-29 13:30:00,537.4900000000001,0.0,100.0,84.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,112
2025-01-29 13:45:00,532.5433333333334,0.0,100.0,84.23,997.99,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0,113
2025-01-29 14:00:00,521.95,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,114
2025-01-29 14:15:00,498.64333333333326,0.0,100.0,84.66,997.99,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,115
2025-01-29 14:30:00,567.86,0.0,100.0,85.22,992.34,70.0,99.10333333333334,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,116
2025-01-29 14:45:00,528.3100000000001,0.0,100.0,85.37666666666667,967.62,70.0,95.09666666666664,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,117
2025-01-29 15:00:00,546.67,0.0,100.0,84.83666666666666,930.1866666666666,70.0,88.87333333333333,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,118
2025-01-29 15:15:00,545.2566666666667,0.0,100.0,84.06333333333333,893.46,70.0,82.62666666666667,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,119
2025-01-29 15:30:00,524.7766666666666,0.0,100.0,83.21666666666665,852.5,70.0,76.08333333333333,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,120
2025-01-29 15:45:00,510.65,0.0,100.0,82.20666666666666,822.1266666666667,70.0,70.79333333333334,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,121
2025-01-29 16:00:00,536.7833333333333,0.0,100.0,81.18333333333332,788.2233333333334,70.0,65.13666666666667,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,122
2025-01-29 16:15:00,553.0266666666666,0.0,100.0,79.45666666666666,751.4966666666666,70.0,59.13666666666666,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,123
2025-01-29 16:30:00,533.9566666666666,0.0,100.0,77.67,711.9433333333333,70.0,52.35,74.0,70.0,72.0,70.76666666666667,67.0,69.0,85.0,68.0,124
2025-01-29 16:45:00,593.99,0.0,100.0,76.33,692.8733333333333,70.0,49.06333333333333,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,125
2025-01-29 17:00:00,660.3833333333333,0.0,100.0,75.13333333333334,694.2866666666667,70.0,49.45333333333334,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,126
2025-01-29 17:15:00,634.9566666666666,0.0,100.0,75.75666666666666,704.1766666666667,70.0,51.13,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,127
2025-01-29 17:30:00,646.26,0.0,99.83333333333331,75.87333333333333,703.4699999999999,70.0,51.13,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,128
2025-01-29 17:45:00,627.1866666666666,0.0,100.0,76.01,701.35,70.0,50.69,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,129
2025-01-29 18:00:00,657.5566666666667,0.0,100.0,75.58,696.4033333333333,70.0,49.68333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,130
2025-01-29 18:15:00,685.1033333333334,0.0,98.16666666666669,74.95666666666666,691.4566666666666,70.0,48.89666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,131
2025-01-29 18:30:00,659.6766666666666,0.0,99.66666666666669,75.2,702.0566666666667,70.0,50.55,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,132
2025-01-29 18:45:00,716.8866666666667,0.0,92.16666666666669,75.20666666666666,696.4033333333333,70.0,49.653333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,133
2025-01-29 19:00:00,696.4033333333333,0.0,81.83333333333333,75.63,696.4033333333333,70.0,49.63333333333333,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,134
2025-01-29 19:15:00,678.7466666666667,0.0,82.33333333333333,75.24,689.3433333333332,70.0,48.53666666666667,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,135
2025-01-29 19:30:00,682.9833333333332,0.0,76.5,74.16000000000001,661.7966666666667,70.0,43.873333333333335,74.0,70.0,72.0,70.24333333333333,67.0,69.0,85.0,68.0,136
2025-01-29 19:45:00,641.3166666666667,0.0,71.5,72.92,632.1333333333333,70.0,39.306666666666665,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,137
2025-01-29 20:00:00,621.5366666666667,0.0,69.83333333333333,72.13,615.8866666666667,70.0,36.14,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,138
2025-01-29 20:15:00,611.65,0.0,66.5,71.27,592.58,70.0,32.51333333333333,74.0,70.0,72.0,70.40666666666667,67.0,69.0,85.0,68.0,139
2025-01-29 20:30:00,572.8066666666667,0.0,62.16666666666666,70.05333333333333,557.9733333333334,70.0,26.593333333333334,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,140
2025-01-29 20:45:00,521.95,0.0,58.66666666666666,68.74333333333334,517.7133333333334,70.0,19.73333333333333,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,141
2025-01-29 21:00:00,471.1,0.0,55.833333333333336,67.7,483.1033333333333,70.0,14.033333333333331,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,142
2025-01-29 21:15:00,435.07666666666665,0.0,53.16666666666666,66.91666666666667,451.3233333333333,70.0,8.706666666666667,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,143
2025-01-29 21:30:00,411.77,0.0,48.833333333333336,66.86333333333333,405.41333333333336,70.0,1.0766666666666669,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,144
2025-01-29 21:45:00,394.11,0.0,47.66666666666666,66.78,400.47,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,145
2025-01-29 22:00:00,405.41,0.0,47.833333333333336,66.57666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,146
2025-01-29 22:15:00,401.1766666666667,0.0,47.5,66.27333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0,147
2025-01-29 22:30:00,396.93666666666667,0.0,48.0,65.99666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.24666666666667,67.0,69.0,85.0,68.0,148
2025-01-29 22:45:00,437.9,0.0,51.333333333333336,65.52333333333333,435.07666666666665,70.0,5.723333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,149
2025-01-29 23:00:00,519.1266666666667,0.0,60.16666666666666,66.64999999999999,526.19,70.0,20.886666666666667,74.0,70.0,72.0,69.15666666666667,67.0,69.0,85.0,68.0,150
2025-01-29 23:15:00,638.4900000000001,0.0,74.83333333333333,69.74666666666667,625.7766666666666,70.0,37.72666666666667,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,151
2025-01-29 23:30:00,716.1833333333334,0.0,91.16666666666669,72.37333333333333,697.11,70.0,49.51666666666667,74.0,70.0,72.0,68.64,67.0,69.0,85.0,68.0,152
2025-01-29 23:45:00,669.5633333333334,0.0,100.0,74.67666666666666,746.5533333333333,70.0,57.77333333333333,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,153
2025-01-30 00:00:00,666.7433333333333,0.0,100.0,77.38,797.4066666666668,70.0,66.78333333333335,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0,154
2025-01-30 00:15:00,650.5,0.0,100.0,79.12,839.7833333333333,70.0,73.35000000000001,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,68.0,155
2025-01-30 00:30:00,662.5033333333333,0.0,100.0,80.39666666666666,888.5166666666668,70.0,81.73,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0,156
2025-01-30 00:45:00,657.5600000000001,0.0,100.0,81.71,923.1233333333332,70.0,87.54666666666667,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0,157
2025-01-30 01:00:00,572.0966666666667,0.0,100.0,83.21,957.0266666666666,70.0,93.28333333333336,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,68.0,158
2025-01-30 01:15:00,601.0566666666667,0.0,100.0,83.17333333333333,981.04,70.0,97.31333333333332,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,159
2025-01-30 01:30:00,566.4499999999999,0.0,100.0,83.45666666666666,997.99,70.0,99.99,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,160
2025-01-30 01:45:00,568.5666666666667,0.0,100.0,83.36666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,161
2025-01-30 02:00:00,530.4266666666666,0.0,100.0,83.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0,162
2025-01-30 02:15:00,549.4933333333333,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0,163
2025-01-30 02:30:00,521.9499999999999,0.0,100.0,84.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,164
2025-01-30 02:45:00,498.6433333333334,0.0,100.0,84.65333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,165
2025-01-30 03:00:00,582.6899999999999,0.0,100.0,84.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0,166
2025-01-30 03:15:00,562.2066666666666,0.0,100.0,84.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.61,67.0,69.0,85.0,68.0,167
2025-01-30 03:30:00,514.1833333333333,0.0,100.0,84.58,997.99,70.0,100.0,74.0,70.0,72.0,69.63,67.0,69.0,85.0,68.0,168
2025-01-30 03:45:00,520.5366666666666,0.0,100.0,84.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,169
2025-01-30 04:00:00,512.77,0.0,100.0,85.13,997.99,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,170
2025-01-30 04:15:00,526.8933333333333,0.0,100.0,84.8,997.99,70.0,100.0,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,171
2025-01-30 04:30:00,518.4166666666666,0.0,100.0,84.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0,172
2025-01-30 04:45:00,522.6566666666666,0.0,100.0,84.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,173
2025-01-30 05:00:00,518.4200000000001,0.0,100.0,84.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0,174
2025-01-30 05:15:00,489.46,0.0,100.0,84.20666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0,175
2025-01-30 05:30:00,538.1933333333333,0.0,100.0,84.15666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,176
2025-01-30 05:45:00,511.3566666666666,0.0,100.0,84.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,177
2025-01-30 06:00:00,553.0266666666666,0.0,100.0,84.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0,178
2025-01-30 06:15:00,517.7133333333333,0.0,100.0,83.96,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,179
2025-01-30 06:30:00,507.1166666666666,0.0,100.0,83.90666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,180
2025-01-30 06:45:00,533.25,0.0,100.0,83.99,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,181
2025-01-30 07:00:00,490.1666666666667,0.0,100.0,83.91333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.09,67.0,69.0,85.0,68.0,182
2025-01-30 07:15:00,476.7466666666666,0.0,100.0,83.82333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,183
2025-01-30 07:30:00,489.46333333333337,0.0,100.0,83.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.92666666666666,67.0,69.0,85.0,68.0,184
2025-01-30 07:45:00,503.5866666666666,0.0,100.0,83.54,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0,185
2025-01-30 08:00:00,529.72,0.0,100.0,83.42,997.99,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,68.0,186
2025-01-30 08:15:00,495.11,0.0,100.0,83.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,187
2025-01-30 08:30:00,496.5233333333333,0.0,100.0,83.39,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,188
2025-01-30 08:45:00,507.12000000000006,0.0,100.0,83.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.64333333333333,67.0,69.0,85.0,68.0,189
2025-01-30 09:00:00,528.3100000000001,0.0,100.0,83.14666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,68.0,190
2025-01-30 09:15:00,480.9866666666667,0.0,100.0,83.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,191
2025-01-30 09:30:00,514.18,0.0,100.0,82.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,68.0,192
2025-01-30 09:45:00,513.4766666666667,0.0,100.0,82.81666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,68.0,193
2025-01-30 10:00:00,502.88,0.0,100.0,82.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0,194
2025-01-30 10:15:00,505.0,0.0,100.0,82.64,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,195
2025-01-30 10:30:00,532.5433333333334,0.0,100.0,82.65666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,196
2025-01-30 10:45:00,516.3000000000001,0.0,100.0,82.76,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,197
2025-01-30 11:00:00,515.5933333333334,0.0,100.0,82.84333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0,198
2025-01-30 11:15:00,545.2566666666667,0.0,100.0,82.65666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0,199
2025-01-30 11:30:00,495.81666666666666,0.0,100.0,82.33666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0,200
2025-01-30 11:45:00,538.1966666666667,0.0,100.0,82.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,201
2025-01-30 12:00:00,518.42,0.0,100.0,82.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,68.0,202
2025-01-30 12:15:00,518.42,0.0,100.0,82.61666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,68.0,203
2025-01-30 12:30:00,533.96,0.0,100.0,82.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,68.0,204
2025-01-30 12:45:00,511.3566666666666,0.0,100.0,82.76,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,205
2025-01-30 13:00:00,481.69,0.0,100.0,82.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0,206
2025-01-30 13:15:00,524.7766666666666,0.0,100.0,83.02333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.24333333333334,67.0,69.0,85.0,68.0,207
2025-01-30 13:30:00,555.1466666666666,0.0,100.0,82.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0,208
2025-01-30 13:45:00,478.8666666666666,0.0,100.0,83.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,209
2025-01-30 14:00:00,517.0066666666667,0.0,100.0,83.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.56333333333333,67.0,69.0,85.0,68.0,210
2025-01-30 14:15:00,490.1666666666667,0.0,100.0,83.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,68.0,211
2025-01-30 14:30:00,529.0133333333333,0.0,100.0,84.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.87666666666667,67.0,69.0,85.0,68.0,212
2025-01-30 14:45:00,513.4733333333334,0.0,100.0,84.42666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,68.0,213
2025-01-30 15:00:00,482.4,0.0,100.0,84.94,997.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,68.0,214
2025-01-30 15:15:00,495.82,0.0,100.0,85.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,215
2025-01-30 15:30:00,516.3033333333333,0.0,100.0,85.8,982.4533333333334,70.0,97.44666666666669,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,216
2025-01-30 15:45:00,474.63,0.0,100.0,85.21666666666667,912.5333333333332,70.0,86.09666666666668,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,217
2025-01-30 16:00:00,526.1899999999999,0.0,100.0,83.85333333333334,857.4433333333333,70.0,76.74333333333334,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,218
2025-01-30 16:15:00,543.8433333333334,0.0,100.0,81.41666666666667,795.9933333333333,70.0,66.59333333333333,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,219
2025-01-30 16:30:00,495.8166666666666,0.0,100.0,79.57333333333332,757.1466666666666,70.0,60.16666666666666,74.0,70.0,72.0,70.92,67.0,69.0,85.0,68.0,220
2025-01-30 16:45:00,586.2233333333334,0.0,100.0,78.87333333333333,746.5533333333333,70.0,57.98,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,221
2025-01-30 17:00:00,544.5533333333333,0.0,100.0,78.63666666666667,743.73,70.0,57.803333333333335,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,222
2025-01-30 17:15:00,537.49,0.0,100.0,78.30333333333333,735.9566666666666,70.0,56.35,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,223
2025-01-30 17:30:00,544.5533333333333,0.0,100.0,78.04333333333334,726.7766666666666,70.0,54.923333333333325,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,224
2025-01-30 17:45:00,532.5433333333334,0.0,100.0,77.57333333333334,718.2999999999998,70.0,53.586666666666666,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,225
2025-01-30 18:00:00,540.3133333333334,0.0,100.0,77.19666666666667,716.8866666666667,70.0,53.15,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0,226
2025-01-30 18:15:00,558.68,0.0,100.0,77.83333333333333,734.5433333333334,70.0,55.89666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,227
2025-01-30 18:30:00,598.9366666666666,0.0,100.0,78.06333333333333,733.84,70.0,55.95333333333334,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,228
2025-01-30 18:45:00,632.84,0.0,100.0,77.37,743.7266666666668,70.0,57.53333333333333,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,229
2025-01-30 19:00:00,625.07,0.0,100.0,77.89333333333333,771.2733333333332,70.0,62.330000000000005,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,230
2025-01-30 19:15:00,641.3133333333334,0.0,100.0,78.93,803.0566666666667,70.0,67.26333333333334,74.0,70.0,72.0,69.60000000000001,67.0,69.0,85.0,68.0,231
2025-01-30 19:30:00,663.9166666666666,0.0,100.0,79.63333333333334,827.7766666666666,70.0,71.61333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,232
2025-01-30 19:45:00,631.4233333333333,0.0,100.0,79.89,856.7333333333332,70.0,76.45333333333333,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0,233
2025-01-30 20:00:00,586.9266666666667,0.0,100.0,80.66,880.7466666666668,70.0,80.23666666666666,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0,234
2025-01-30 20:15:00,565.7433333333333,0.0,100.0,81.57,886.3966666666666,70.0,81.40666666666665,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,235
2025-01-30 20:30:00,572.8066666666667,0.0,100.0,81.67333333333333,890.6366666666667,70.0,82.40666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,236
2025-01-30 20:45:00,604.5866666666667,0.0,100.0,82.16,903.3466666666668,70.0,84.25999999999999,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,237
2025-01-30 21:00:00,589.0500000000001,0.0,100.0,82.43,902.64,70.0,84.07333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,238
2025-01-30 21:15:00,622.2433333333333,0.0,100.0,82.45333333333333,906.88,70.0,84.97333333333334,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,239
2025-01-30 21:30:00,574.2166666666667,0.0,100.0,82.59,913.9466666666668,70.0,86.10000000000001,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,240
2025-01-30 21:45:00,572.8066666666667,0.0,100.0,82.78,919.5933333333334,70.0,87.14666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,241
2025-01-30 22:00:00,550.91,0.0,100.0,82.94666666666667,925.9500000000002,70.0,88.08666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,242
2025-01-30 22:15:00,602.4666666666667,0.0,100.0,83.15333333333332,925.9500000000002,70.0,88.33666666666666,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,243
2025-01-30 22:30:00,586.2233333333334,0.0,100.0,83.14,920.3,70.0,87.17999999999999,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,244
2025-01-30 22:45:00,581.9866666666667,0.0,100.0,83.02999999999999,916.7666666666668,70.0,86.57333333333334,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,245
2025-01-30 23:00:00,536.0733333333334,0.0,100.0,82.91,908.2933333333334,70.0,85.25,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,246
2025-01-30 23:15:00,578.4533333333334,0.0,100.0,82.85666666666667,904.76,70.0,84.47666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,247
2025-01-30 23:30:00,555.8533333333334,0.0,100.0,82.75,911.12,70.0,85.52333333333333,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,248
2025-01-30 23:45:00,577.7466666666667,0.0,100.0,82.93333333333334,911.8266666666668,70.0,85.78000000000002,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,249
2025-01-31 00:00:00,550.9066666666666,0.0,100.0,82.99333333333334,912.5333333333332,70.0,85.77666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,250
2025-01-31 00:15:00,603.1733333333333,0.0,100.0,82.96333333333332,912.5333333333332,70.0,85.88333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,251
2025-01-31 00:30:00,575.63,0.0,100.0,83.12666666666667,913.24,70.0,85.85666666666667,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,252
2025-01-31 00:45:00,541.02,0.0,100.0,83.21666666666665,911.8266666666668,70.0,85.75333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,253
2025-01-31 01:00:00,538.1966666666667,0.0,100.0,83.27666666666666,911.12,70.0,85.78666666666668,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,254
2025-01-31 01:15:00,540.3133333333334,0.0,100.0,83.27,913.24,70.0,85.89,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,255
2025-01-31 01:30:00,557.9733333333334,0.0,100.0,83.17999999999999,913.24,70.0,85.91666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,256
2025-01-31 01:45:00,585.5166666666668,0.0,100.0,83.25,912.5333333333332,70.0,85.88333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,257
2025-01-31 02:00:00,540.3166666666667,0.0,100.0,83.36,913.24,70.0,85.93333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,258
2025-01-31 02:15:00,543.8466666666667,0.0,100.0,83.34333333333335,911.12,70.0,85.73,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,259
2025-01-31 02:30:00,557.9733333333334,0.0,100.0,83.38666666666667,908.2933333333334,70.0,84.97333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,260
2025-01-31 02:45:00,577.0433333333333,0.0,100.0,83.19333333333333,903.3466666666668,70.0,84.42333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,261
2025-01-31 03:00:00,552.32,0.0,100.0,83.43333333333334,902.6433333333332,70.0,84.34,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0,262
2025-01-31 03:15:00,590.46,0.0,100.0,83.31333333333333,892.0499999999998,70.0,82.55,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,263
2025-01-31 03:30:00,534.6633333333333,0.0,100.0,83.34666666666668,884.9833333333335,70.0,81.21,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,264
2025-01-31 03:45:00,530.4266666666666,0.0,100.0,83.08,877.2199999999999,70.0,80.12333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,265
2025-01-31 04:00:00,537.49,0.0,100.0,82.94666666666667,868.7400000000001,70.0,78.62666666666667,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,266
2025-01-31 04:15:00,551.6166666666667,0.0,100.0,82.60000000000001,858.8533333333334,70.0,76.87333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,267
2025-01-31 04:30:00,547.3766666666667,0.0,100.0,82.23,847.5499999999998,70.0,75.10666666666667,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0,268
2025-01-31 04:45:00,543.85,0.0,100.0,82.27999999999999,848.2566666666667,70.0,75.05666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,269
2025-01-31 05:00:00,529.72,0.0,100.0,81.93333333333334,843.31,70.0,74.22333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,270
2025-01-31 05:15:00,567.1533333333333,0.0,100.0,81.92666666666666,839.08,70.0,73.78333333333333,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,271
2025-01-31 05:30:00,543.14,0.0,100.0,81.64999999999999,838.3733333333333,70.0,73.47333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,272
2025-01-31 05:45:00,577.7466666666667,0.0,100.0,81.73333333333333,837.6666666666666,70.0,72.99,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0,273
2025-01-31 06:00:00,568.5666666666666,0.0,100.0,81.96666666666665,839.7800000000001,70.0,73.66666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,274
2025-01-31 06:15:00,517.7099999999999,0.0,100.0,82.11,840.4933333333333,70.0,73.93333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,275
2025-01-31 06:30:00,516.3033333333333,0.0,100.0,82.11333333333333,834.1333333333333,70.0,72.76333333333334,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,276
2025-01-31 06:45:00,559.3833333333333,0.0,100.0,82.19,821.4200000000001,70.0,70.73666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,277
2025-01-31 07:00:00,507.82666666666665,0.0,100.0,81.69333333333334,808.7066666666666,70.0,68.60000000000001,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,278
2025-01-31 07:15:00,546.67,0.0,100.0,81.40666666666667,790.3433333333334,70.0,65.54,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,279
2025-01-31 07:30:00,573.51,0.0,100.0,80.34666666666666,776.2166666666667,70.0,63.03666666666667,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,280
2025-01-31 07:45:00,622.9499999999999,0.0,100.0,79.26,767.0333333333333,70.0,61.45666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,281
2025-01-31 08:00:00,609.5333333333333,0.0,100.0,79.20666666666666,772.6833333333334,70.0,62.57,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,282
2025-01-31 08:15:00,622.2466666666667,0.0,100.0,79.52,786.1,70.0,64.79666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,283
2025-01-31 08:30:00,612.3566666666667,0.0,100.0,79.7,787.5133333333333,70.0,64.98666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,284
2025-01-31 08:45:00,615.8866666666667,0.0,100.0,79.62666666666667,789.6333333333333,70.0,65.18333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,285
2025-01-31 09:00:00,620.8333333333334,0.0,100.0,79.78333333333335,800.9366666666666,70.0,67.17,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,286
2025-01-31 09:15:00,647.67,0.0,100.0,80.7,831.3033333333333,70.0,72.31,74.0,70.0,72.0,69.78333333333332,67.0,69.0,85.0,68.0,287
2025-01-31 09:30:00,607.4133333333333,0.0,100.0,81.17,848.9633333333333,70.0,75.25,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0,288
2025-01-31 09:45:00,610.2399999999999,0.0,100.0,81.46333333333332,856.0300000000001,70.0,76.82666666666667,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0,289
2025-01-31 10:00:00,637.0766666666667,0.0,100.0,81.58333333333333,868.7400000000001,70.0,78.51,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0,290
2025-01-31 10:15:00,634.2533333333333,0.0,100.0,81.49666666666667,872.98,70.0,79.67666666666666,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,291
2025-01-31 10:30:00,617.3000000000001,0.0,100.0,82.10666666666667,891.3433333333332,70.0,82.33999999999999,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,292
2025-01-31 10:45:00,608.12,0.0,100.0,82.43333333333334,895.5799999999999,70.0,83.22666666666667,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,293
2025-01-31 11:00:00,625.7766666666666,0.0,100.0,82.64666666666666,901.2266666666666,70.0,83.98333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,294
2025-01-31 11:15:00,610.9433333333333,0.0,100.0,82.59666666666668,904.76,70.0,84.79666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,295
2025-01-31 11:30:00,586.2199999999999,0.0,100.0,82.77,913.24,70.0,86.08333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,296
2025-01-31 11:45:00,639.1933333333333,0.0,100.0,82.64666666666666,918.8866666666668,70.0,86.92333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,297
2025-01-31 12:00:00,613.7666666666667,0.0,100.0,83.06,923.1233333333332,70.0,87.85000000000001,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,298
2025-01-31 12:15:00,591.8733333333333,0.0,100.0,83.21666666666665,915.36,70.0,86.3,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,299
2025-01-31 12:30:00,607.4133333333333,0.0,100.0,83.37333333333333,898.4066666666666,70.0,83.61333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,300
2025-01-31 12:45:00,647.67,0.0,100.0,82.84333333333332,877.2166666666667,70.0,79.94666666666666,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,301
2025-01-31 13:00:00,731.0133333333333,0.0,100.0,81.89666666666666,856.7333333333332,70.0,76.71,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,302
2025-01-31 13:15:00,798.8166666666666,0.0,96.5,80.17999999999999,815.77,70.0,69.80666666666667,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0,303
2025-01-31 13:30:00,797.4066666666668,0.0,85.5,79.67666666666666,788.2233333333334,70.0,65.27666666666666,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,304
2025-01-31 13:45:00,789.6333333333333,0.0,82.16666666666667,79.56333333333333,781.1633333333333,70.0,64.02666666666667,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0,305
2025-01-31 14:00:00,776.2166666666667,0.0,77.5,79.42333333333333,764.21,70.0,61.24666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,306
2025-01-31 14:15:00,768.4466666666667,0.0,74.5,79.39333333333333,758.56,70.0,60.23,74.0,70.0,72.0,70.30666666666667,67.0,69.0,85.0,68.0,307
2025-01-31 14:30:00,765.62,0.0,69.33333333333333,79.94666666666666,752.9066666666668,70.0,59.28333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,308
2025-01-31 14:45:00,752.9066666666668,0.0,67.66666666666667,80.58666666666666,759.9733333333334,70.0,60.370000000000005,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,309
2025-01-31 15:00:00,745.1366666666667,0.0,66.16666666666667,81.0,762.7999999999998,70.0,60.78,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,310
2025-01-31 15:15:00,767.0333333333333,0.0,66.16666666666667,81.64999999999999,768.4433333333333,70.0,62.06666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,311
2025-01-31 15:30:00,775.5099999999999,0.0,65.5,81.58666666666666,770.5633333333334,70.0,62.02,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,762.09,0.0,67.83333333333333,80.87333333333333,768.4433333333333,70.0,61.77333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,773.39,0.0,70.83333333333333,80.21666666666667,768.4433333333333,70.0,61.68000000000001,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,765.62,0.0,71.16666666666667,80.15666666666665,768.4433333333333,70.0,61.79,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,791.7566666666667,0.0,72.83333333333333,79.95333333333333,775.5099999999999,70.0,62.92,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,798.11,0.0,74.16666666666667,80.27666666666666,788.2233333333334,70.0,65.0,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,791.0500000000001,0.0,75.16666666666667,80.36666666666667,800.94,70.0,67.05666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,820.0066666666667,0.0,75.83333333333333,80.78666666666668,808.7033333333333,70.0,68.41666666666667,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,809.4133333333333,0.0,74.5,81.56666666666666,815.0633333333334,70.0,69.47,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,841.9033333333333,0.0,77.16666666666667,81.44333333333334,820.0099999999999,70.0,70.44333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,819.2966666666666,0.0,76.33333333333333,82.02,820.0033333333334,70.0,70.41333333333334,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,784.6933333333333,0.0,73.33333333333333,82.15333333333334,795.2866666666667,70.0,66.56666666666668,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,792.46,0.0,73.83333333333333,81.99,786.1033333333334,70.0,64.81333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,803.7633333333333,0.0,75.33333333333333,82.23333333333333,793.1666666666666,70.0,65.65666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,766.3266666666667,0.0,74.0,82.07000000000001,776.9233333333333,70.0,63.07666666666666,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,326
2025-01-31 19:15:00,760.68,0.0,73.0,80.81666666666666,747.2566666666667,70.0,58.45,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,327
2025-01-31 19:30:00,710.5300000000001,0.0,70.5,79.18333333333332,715.4766666666666,70.0,53.19333333333333,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,328
2025-01-31 19:45:00,682.2766666666666,0.0,68.16666666666667,77.36,682.9833333333332,70.0,47.63333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,329
2025-01-31 20:00:00,639.9033333333333,0.0,66.16666666666667,76.04666666666667,655.44,70.0,43.1,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,330
2025-01-31 20:15:00,631.4266666666666,0.0,63.833333333333336,74.12666666666667,625.07,70.0,37.66333333333333,74.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0,331
2025-01-31 20:30:00,591.8733333333333,0.0,62.0,72.42666666666666,602.4699999999999,70.0,34.11000000000001,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,332
2025-01-31 20:45:00,581.9866666666667,0.0,60.16666666666666,70.94666666666667,578.4533333333334,70.0,30.046666666666667,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,333
2025-01-31 21:00:00,554.44,0.0,59.333333333333336,70.27333333333333,565.0333333333333,70.0,27.62333333333333,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,334
2025-01-31 21:15:00,530.4233333333333,0.0,57.66666666666666,69.33333333333333,538.1933333333333,70.0,23.52,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,335
2025-01-31 21:30:00,519.8333333333334,0.0,56.0,68.51,515.5966666666667,70.0,19.33,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,336
2025-01-31 21:45:00,507.8233333333333,0.0,55.66666666666666,67.94,504.29333333333335,70.0,17.48,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,337
