time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 01:00:00,531.84,0.0,100.0,83.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,678
2025-02-07 01:15:00,566.4466666666667,0.0,100.0,83.62666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,679
2025-02-07 01:30:00,505.7033333333333,0.0,100.0,83.46,997.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0,680
2025-02-07 01:45:00,579.1633333333333,0.0,100.0,83.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,681
2025-02-07 02:00:00,552.3233333333334,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,682
2025-02-07 02:15:00,553.7366666666667,0.0,100.0,83.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,683
2025-02-07 02:30:00,528.3066666666667,0.0,100.0,83.87,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,684
2025-02-07 02:45:00,514.18,0.0,100.0,83.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,685
2025-02-07 03:00:00,541.7266666666666,0.0,100.0,83.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,686
2025-02-07 03:15:00,504.29333333333335,0.0,100.0,83.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,687
2025-02-07 03:30:00,523.3666666666667,0.0,100.0,83.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,688
2025-02-07 03:45:00,529.0166666666667,0.0,100.0,84.02,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,689
2025-02-07 04:00:00,496.5233333333333,0.0,100.0,83.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,690
2025-02-07 04:15:00,516.3000000000001,0.0,100.0,84.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,691
2025-02-07 04:30:00,521.2466666666667,0.0,100.0,84.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,692
2025-02-07 04:45:00,548.79,0.0,100.0,84.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,693
2025-02-07 05:00:00,543.8466666666667,0.0,100.0,84.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,694
2025-02-07 05:15:00,552.3233333333334,0.0,100.0,84.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,695
2025-02-07 05:30:00,512.0633333333334,0.0,100.0,84.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0,696
2025-02-07 05:45:00,520.5400000000001,0.0,100.0,84.21,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,697
2025-02-07 06:00:00,483.1066666666666,0.0,100.0,84.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,698
2025-02-07 06:15:00,533.2533333333333,0.0,100.0,84.32000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.13000000000001,67.0,69.0,85.0,68.0,699
2025-02-07 06:30:00,538.1966666666666,0.0,100.0,84.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,700
2025-02-07 06:45:00,526.1899999999999,0.0,100.0,84.14,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,701
2025-02-07 07:00:00,532.5466666666666,0.0,100.0,84.21666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0,702
2025-02-07 07:15:00,540.3133333333334,0.0,100.0,84.17666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0,703
2025-02-07 07:30:00,495.81666666666666,0.0,100.0,83.99000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.02666666666667,67.0,69.0,85.0,68.0,704
2025-02-07 07:45:00,495.82,0.0,100.0,83.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,705
2025-02-07 08:00:00,531.13,0.0,100.0,83.81,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,706
2025-02-07 08:15:00,511.71,0.0,100.0,83.88499999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,707
2025-02-07 08:30:00,525.48,0.0,100.0,83.7675,997.99,70.0,100.0,74.0,70.0,72.0,68.8625,67.0,69.0,85.0,68.0,708
2025-02-07 08:45:00,512.0633333333334,0.0,100.0,83.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0,709
2025-02-07 09:00:00,551.6166666666667,0.0,100.0,83.69,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,710
2025-02-07 09:15:00,535.37,0.0,100.0,83.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0,711
2025-02-07 09:30:00,535.3666666666667,0.0,100.0,83.47,997.99,70.0,100.0,74.0,70.0,72.0,68.62666666666667,67.0,69.0,85.0,68.0,712
2025-02-07 09:45:00,509.9433333333333,0.0,100.0,83.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,713
2025-02-07 10:00:00,512.77,0.0,100.0,83.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,85.0,68.0,714
2025-02-07 10:15:00,514.8866666666667,0.0,100.0,83.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,715
2025-02-07 10:30:00,533.9566666666666,0.0,100.0,83.13,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,716
2025-02-07 10:45:00,503.5866666666666,0.0,100.0,83.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0,717
2025-02-07 11:00:00,499.3533333333333,0.0,100.0,82.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.35333333333334,67.0,69.0,85.0,68.0,718
2025-02-07 11:15:00,512.7666666666667,0.0,100.0,82.79,997.99,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0,719
2025-02-07 11:30:00,483.8133333333333,0.0,100.0,82.77333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.28333333333333,67.0,69.0,85.0,68.0,720
2025-02-07 11:45:00,508.53333333333336,0.0,100.0,82.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,68.0,721
2025-02-07 12:00:00,542.4333333333333,0.0,100.0,82.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,722
2025-02-07 12:15:00,479.57,0.0,100.0,82.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,68.0,723
2025-02-07 12:30:00,524.7766666666666,0.0,100.0,82.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0,724
2025-02-07 12:45:00,542.43,0.0,100.0,82.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.99000000000001,67.0,69.0,85.0,68.0,725
2025-02-07 13:00:00,533.96,0.0,100.0,82.27999999999999,997.99,70.0,100.0,74.0,70.0,72.0,67.95,67.0,69.0,85.0,68.0,726
2025-02-07 13:15:00,527.6,0.0,100.0,82.44,997.99,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,68.0,727
2025-02-07 13:30:00,511.36,0.0,100.0,82.42333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.98666666666666,67.0,69.0,85.0,68.0,728
2025-02-07 13:45:00,517.71,0.0,100.0,82.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.03333333333335,67.0,69.0,85.0,68.0,729
2025-02-07 14:00:00,531.8366666666667,0.0,100.0,82.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,68.0,730
2025-02-07 14:15:00,546.6700000000001,0.0,100.0,82.84333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.16666666666667,67.0,69.0,85.0,68.0,731
2025-02-07 14:30:00,489.4633333333333,0.0,100.0,83.19666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.29333333333334,67.0,69.0,85.0,68.0,732
2025-02-07 14:45:00,501.4666666666667,0.0,100.0,83.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,68.0,733
2025-02-07 15:00:00,526.1899999999999,0.0,100.0,83.83333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.57,67.0,69.0,85.0,68.0,734
2025-02-07 15:15:00,548.0833333333334,0.0,100.0,84.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0,735
2025-02-07 15:30:00,541.02,0.0,100.0,84.18,997.99,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0,736
2025-02-07 15:45:00,536.7833333333333,0.0,100.0,84.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.25,67.0,69.0,85.0,68.0,737
2025-02-07 16:00:00,538.1933333333333,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0,738
2025-02-07 16:15:00,518.42,0.0,100.0,84.95666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0,739
2025-02-07 16:30:00,536.0766666666667,0.0,100.0,85.09666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,740
2025-02-07 16:45:00,531.1333333333333,0.0,100.0,85.33666666666666,968.3266666666668,70.0,95.36,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,741
2025-02-07 17:00:00,501.47,0.0,100.0,85.02,930.1866666666666,70.0,88.87,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,742
2025-02-07 17:15:00,518.42,0.0,100.0,84.56666666666666,897.6999999999999,70.0,83.33,74.0,70.0,72.0,70.50333333333333,67.0,69.0,85.0,68.0,743
2025-02-07 17:30:00,518.42,0.0,100.0,83.70333333333333,868.0366666666667,70.0,78.52,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,744
2025-02-07 17:45:00,515.5966666666667,0.0,100.0,82.61,827.07,70.0,72.02,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,745
2025-02-07 18:00:00,525.4833333333333,0.0,100.0,81.44666666666666,786.1033333333334,70.0,65.00333333333333,74.0,70.0,72.0,70.75,67.0,69.0,85.0,68.0,746
2025-02-07 18:15:00,552.3233333333333,0.0,100.0,79.36999999999999,752.9066666666668,70.0,59.153333333333336,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,747
2025-02-07 18:30:00,496.5233333333333,0.0,100.0,78.51333333333334,733.1333333333333,70.0,55.86000000000001,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,748
2025-02-07 18:45:00,553.03,0.0,100.0,77.01,699.23,70.0,50.41666666666666,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,749
2025-02-07 19:00:00,537.4866666666667,0.0,100.0,75.33333333333333,671.6833333333333,70.0,45.68666666666667,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,750
2025-02-07 19:15:00,544.5533333333334,0.0,100.0,73.88,644.8466666666667,70.0,41.16,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,751
2025-02-07 19:30:00,536.0733333333334,0.0,100.0,73.20666666666666,629.3066666666667,70.0,38.580000000000005,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,752
2025-02-07 19:45:00,526.19,0.0,99.83333333333331,72.00666666666667,600.35,70.0,33.52,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,753
2025-02-07 20:00:00,592.58,0.0,99.66666666666669,70.79,577.0400000000001,70.0,29.72,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,754
2025-02-07 20:15:00,584.8100000000001,0.0,99.33333333333331,70.49666666666667,579.16,70.0,29.97666666666667,74.0,70.0,72.0,70.34333333333333,67.0,69.0,85.0,68.0,755
2025-02-07 20:30:00,572.8000000000001,0.0,99.66666666666669,71.18333333333334,602.4666666666667,70.0,33.873333333333335,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,756
2025-02-07 20:45:00,546.67,0.0,99.83333333333331,72.32,627.1866666666666,70.0,38.04333333333333,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0,757
2025-02-07 21:00:00,529.0166666666667,0.0,100.0,73.70666666666666,654.7366666666667,70.0,42.77666666666666,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,758
2025-02-07 21:15:00,565.7433333333333,0.0,100.0,74.38333333333333,672.3933333333333,70.0,45.56333333333333,74.0,70.0,72.0,69.67999999999999,67.0,69.0,85.0,68.0,759
2025-02-07 21:30:00,512.7666666666667,0.0,100.0,75.58333333333333,698.5233333333334,70.0,49.973333333333336,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,760
2025-02-07 21:45:00,548.0833333333334,0.0,100.0,76.74,720.4166666666666,70.0,53.63333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,761
2025-02-07 22:00:00,536.7833333333333,0.0,100.0,77.95333333333333,748.6700000000001,70.0,58.54666666666666,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0,762
2025-02-07 22:15:00,546.6733333333333,0.0,100.0,79.12333333333333,774.0966666666667,70.0,62.77333333333333,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0,763
2025-02-07 22:30:00,589.7566666666667,0.0,100.0,80.16666666666667,802.35,70.0,67.22,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,764
2025-02-07 22:45:00,578.4566666666666,0.0,100.0,80.64,813.65,70.0,69.32666666666667,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,765
2025-02-07 23:00:00,569.2733333333334,0.0,100.0,81.23666666666666,833.4266666666667,70.0,72.56,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,766
2025-02-07 23:15:00,555.8533333333334,0.0,100.0,81.96666666666667,851.79,70.0,75.68666666666667,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,767
2025-02-07 23:30:00,562.9133333333333,0.0,100.0,82.35666666666667,869.4466666666667,70.0,78.5,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,768
2025-02-07 23:45:00,545.9666666666667,0.0,100.0,82.44333333333333,875.8066666666667,70.0,79.67,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0,769
2025-02-08 00:00:00,569.98,0.0,100.0,82.70666666666666,884.9833333333332,70.0,81.24,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,770
2025-02-08 00:15:00,572.8,0.0,100.0,82.92666666666666,900.5233333333332,70.0,83.64333333333333,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,771
2025-02-08 00:30:00,556.5566666666667,0.0,100.0,83.24666666666667,913.2366666666668,70.0,85.82666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,772
2025-02-08 00:45:00,535.37,0.0,100.0,83.58666666666666,925.9500000000002,70.0,88.02333333333333,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,773
2025-02-08 01:00:00,536.7833333333333,0.0,100.0,84.22333333333334,937.25,70.0,90.00333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,774
2025-02-08 01:15:00,563.62,0.0,100.0,84.37333333333333,943.6066666666666,70.0,91.08,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,775
2025-02-08 01:30:00,536.0766666666667,0.0,100.0,84.36333333333333,946.4333333333334,70.0,91.54333333333334,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,776
2025-02-08 01:45:00,548.79,0.0,100.0,84.51333333333334,952.79,70.0,92.48,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,777
2025-02-08 02:00:00,543.14,0.0,100.0,84.52333333333333,961.97,70.0,94.09666666666668,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,778
2025-02-08 02:15:00,558.68,0.0,100.0,84.29666666666667,970.4466666666668,70.0,95.64666666666666,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,779
2025-02-08 02:30:00,527.6,0.0,100.0,84.39666666666666,982.4533333333331,70.0,97.5,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,780
2025-02-08 02:45:00,531.84,0.0,100.0,84.41666666666667,993.0466666666666,70.0,99.31,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0,781
2025-02-08 03:00:00,531.84,0.0,100.0,84.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,782
2025-02-08 03:15:00,584.1033333333334,0.0,100.0,84.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,783
2025-02-08 03:30:00,516.3000000000001,0.0,100.0,84.34666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,784
2025-02-08 03:45:00,556.5600000000001,0.0,100.0,84.55,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,785
2025-02-08 04:00:00,559.3866666666667,0.0,100.0,84.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0,786
2025-02-08 04:15:00,562.2066666666667,0.0,100.0,84.44,997.99,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,787
2025-02-08 04:30:00,535.37,0.0,100.0,84.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,788
2025-02-08 04:45:00,540.3133333333334,0.0,100.0,84.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,789
2025-02-08 05:00:00,511.35666666666674,0.0,100.0,84.58999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,790
2025-02-08 05:15:00,517.7133333333334,0.0,100.0,84.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,791
2025-02-08 05:30:00,542.4333333333333,0.0,100.0,84.57666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,792
2025-02-08 05:45:00,500.0533333333333,0.0,100.0,84.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,793
2025-02-08 06:00:00,526.1899999999999,0.0,100.0,85.09666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,794
2025-02-08 06:15:00,500.7633333333333,0.0,100.0,85.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,795
2025-02-08 06:30:00,530.4266666666666,0.0,100.0,85.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,796
2025-02-08 06:45:00,506.41,0.0,100.0,85.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,797
2025-02-08 07:00:00,476.04,0.0,100.0,85.21666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,798
2025-02-08 07:15:00,488.7533333333333,0.0,100.0,85.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,799
2025-02-08 07:30:00,546.6700000000001,0.0,100.0,85.41499999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,800
2025-02-08 07:45:00,500.0533333333333,0.0,100.0,85.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,801
2025-02-08 08:00:00,529.0133333333333,0.0,100.0,85.32666666666667,996.5766666666668,70.0,99.69666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,802
2025-02-08 08:15:00,521.9499999999999,0.0,100.0,85.42333333333333,986.6933333333332,70.0,98.48666666666668,74.0,70.0,72.0,70.05666666666666,67.0,69.0,85.0,68.0,803
2025-02-08 08:30:00,512.0633333333334,0.0,100.0,85.48333333333333,985.28,70.0,98.17,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,804
2025-02-08 08:45:00,515.5933333333334,0.0,100.0,85.52999999999999,976.0966666666668,70.0,96.61333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,805
2025-02-08 09:00:00,547.3766666666667,0.0,100.0,85.37666666666667,972.5666666666666,70.0,95.89333333333332,74.0,70.0,72.0,70.09666666666666,67.0,69.0,85.0,68.0,806
2025-02-08 09:15:00,516.3000000000001,0.0,100.0,85.22666666666667,983.16,70.0,97.63333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,807
2025-02-08 09:30:00,506.41333333333336,0.0,100.0,85.32000000000001,986.6933333333332,70.0,98.55333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,808
2025-02-08 09:45:00,508.53,0.0,100.0,85.12666666666667,997.2833333333332,70.0,100.0,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,809
2025-02-08 10:00:00,516.3000000000001,0.0,100.0,85.09333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,810
2025-02-08 10:15:00,503.5866666666666,0.0,100.0,85.32,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,811
2025-02-08 10:30:00,538.9,0.0,100.0,85.36,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,812
2025-02-08 10:45:00,520.5366666666666,0.0,100.0,85.34666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,813
2025-02-08 11:00:00,550.9066666666666,0.0,100.0,85.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,814
2025-02-08 11:15:00,526.8933333333333,0.0,100.0,85.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,815
2025-02-08 11:30:00,515.5933333333334,0.0,100.0,85.42333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,816
2025-02-08 11:45:00,496.5233333333333,0.0,100.0,85.45,997.99,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,817
2025-02-08 12:00:00,488.75666666666666,0.0,100.0,85.47333333333331,997.99,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,818
2025-02-08 12:15:00,502.88,0.0,100.0,85.63,997.99,70.0,100.0,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,819
2025-02-08 12:30:00,477.4533333333333,0.0,100.0,85.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,820
2025-02-08 12:45:00,490.1666666666667,0.0,100.0,85.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,821
2025-02-08 13:00:00,519.8333333333334,0.0,100.0,85.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,822
2025-02-08 13:15:00,528.3066666666667,0.0,100.0,85.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,823
2025-02-08 13:30:00,543.14,0.0,100.0,85.79666666666667,993.7533333333334,70.0,99.58666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,824
2025-02-08 13:45:00,514.89,0.0,100.0,85.91000000000001,982.4533333333331,70.0,97.61333333333332,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,825
2025-02-08 14:00:00,539.255,0.0,100.0,85.985,975.74,70.0,96.46,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,826
2025-02-08 14:15:00,489.99,0.0,100.0,85.9425,965.1525,70.0,94.635,74.0,70.0,72.0,70.14750000000001,67.0,69.0,85.0,68.0,827
2025-02-08 14:30:00,503.5866666666666,0.0,100.0,85.75333333333333,944.3133333333334,70.0,91.33666666666666,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,828
2025-02-08 14:45:00,527.6033333333334,0.0,100.0,85.38666666666666,930.8966666666666,70.0,89.14,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,829
2025-02-08 15:00:00,507.8233333333333,0.0,100.0,84.71666666666665,921.7133333333336,70.0,87.48,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,830
2025-02-08 15:15:00,495.11,0.0,100.0,84.63333333333334,907.5866666666668,70.0,85.14,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,831
2025-02-08 15:30:00,527.6,0.0,100.0,84.37333333333333,894.17,70.0,82.69333333333333,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,832
2025-02-08 15:45:00,505.70666666666665,0.0,100.0,83.88333333333333,867.3299999999999,70.0,78.60666666666667,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,833
2025-02-08 16:00:00,512.0633333333334,0.0,100.0,83.28666666666668,850.3766666666667,70.0,75.54,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,834
2025-02-08 16:15:00,505.0,0.0,100.0,82.82666666666667,831.3066666666667,70.0,72.23333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,835
2025-02-08 16:30:00,502.17333333333335,0.0,100.0,82.29666666666667,808.7066666666666,70.0,68.80333333333334,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,836
2025-02-08 16:45:00,510.65,0.0,100.0,80.95,776.2166666666667,70.0,63.16333333333333,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,837
2025-02-08 17:00:00,536.0766666666667,0.0,100.0,79.38333333333334,751.4966666666666,70.0,59.07,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,838
2025-02-08 17:15:00,555.1466666666666,0.0,100.0,78.00666666666667,724.6566666666666,70.0,54.57,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,839
2025-02-08 17:30:00,639.1966666666667,0.0,99.16666666666669,75.90666666666667,696.4066666666668,70.0,49.81,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,840
2025-02-08 17:45:00,665.3266666666667,0.0,100.0,74.74000000000001,696.4033333333333,70.0,49.66666666666666,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,841
2025-02-08 18:00:00,685.81,0.0,99.83333333333331,75.32000000000001,697.8166666666666,70.0,49.98666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,842
2025-02-08 18:15:00,675.92,0.0,85.83333333333333,74.88666666666667,690.7566666666667,70.0,48.53333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,843
2025-02-08 18:30:00,669.5666666666667,0.0,84.5,75.22333333333333,692.8733333333333,70.0,49.03,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,844
2025-02-08 18:45:00,692.1666666666666,0.0,79.33333333333333,75.27666666666667,690.0466666666666,70.0,48.553333333333335,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,845
2025-02-08 19:00:00,684.3966666666666,0.0,80.83333333333333,75.57333333333334,699.9366666666666,70.0,50.06333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,846
2025-02-08 19:15:00,716.1833333333334,0.0,80.16666666666667,75.73666666666666,696.4066666666668,70.0,49.66,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,847
2025-02-08 19:30:00,685.8133333333334,0.0,72.5,75.95333333333333,688.6366666666667,70.0,48.59666666666666,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,848
2025-02-08 19:45:00,689.34,0.0,69.0,77.08666666666666,692.8733333333333,70.0,49.17,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,849
2025-02-08 20:00:00,687.93,0.0,60.833333333333336,77.45,683.6933333333333,70.0,47.80666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0,850
2025-02-08 20:15:00,666.74,0.0,57.66666666666666,77.33666666666666,670.9766666666666,70.0,45.49666666666667,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0,851
2025-02-08 20:30:00,638.49,0.0,60.16666666666666,75.44666666666667,649.0866666666667,70.0,41.833333333333336,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,852
2025-02-08 20:45:00,610.9433333333333,0.0,60.833333333333336,75.41000000000001,637.78,70.0,39.97,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,853
2025-02-08 21:00:00,492.99,0.0,100.0,71.49666666666667,618.7133333333333,70.0,36.75,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,854
2025-02-08 21:15:00,736.66,0.0,71.33333333333333,74.29,735.96,70.0,55.84333333333333,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0,855
2025-02-08 21:30:00,489.46,0.0,100.0,79.06333333333333,727.4833333333332,70.0,54.92,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0,856
2025-02-08 21:45:00,502.8833333333334,0.0,100.0,73.29666666666667,685.81,70.0,47.82,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,857
2025-02-08 22:00:00,521.2466666666667,0.0,100.0,75.59666666666668,738.0733333333334,70.0,56.74333333333333,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,858
2025-02-08 22:15:00,557.97,0.0,99.66666666666669,76.48333333333333,767.7399999999999,70.0,61.580000000000005,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,859
2025-02-08 22:30:00,838.37,0.0,82.16666666666667,76.78333333333333,834.1333333333333,70.0,72.52999999999999,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0,860
2025-02-08 22:45:00,853.2033333333334,0.0,88.33333333333333,79.14333333333333,880.75,70.0,80.30333333333334,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,861
2025-02-08 23:00:00,865.9166666666666,0.0,100.0,79.32666666666667,923.1266666666668,70.0,87.51333333333334,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,68.0,862
2025-02-08 23:15:00,884.9833333333332,0.0,100.0,78.77,991.6333333333332,70.0,98.78,74.0,70.0,72.0,68.82666666666667,67.0,69.0,85.0,68.0,863
2025-02-08 23:30:00,935.1333333333332,0.0,99.83333333333331,78.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,68.0,864
2025-02-08 23:45:00,836.96,0.0,100.0,79.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,68.0,865
2025-02-09 00:00:00,738.0766666666667,0.0,100.0,80.94,997.99,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0,866
2025-02-09 00:15:00,709.8266666666667,0.0,100.0,81.23,997.99,70.0,100.0,74.0,70.0,72.0,68.38333333333334,67.0,69.0,85.0,68.0,867
2025-02-09 00:30:00,727.4833333333332,0.0,100.0,81.0,997.99,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0,868
2025-02-09 00:45:00,746.5533333333333,0.0,100.0,81.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,869
2025-02-09 01:00:00,682.9866666666667,0.0,100.0,81.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.53,67.0,69.0,85.0,68.0,870
2025-02-09 01:15:00,680.8666666666667,0.0,100.0,81.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,85.0,68.0,871
2025-02-09 01:30:00,677.3366666666667,0.0,100.0,82.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,872
2025-02-09 01:45:00,680.87,0.0,100.0,82.33,997.99,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0,873
2025-02-09 02:00:00,639.1933333333333,0.0,100.0,82.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,874
2025-02-09 02:15:00,620.8299999999999,0.0,100.0,82.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,68.0,875
2025-02-09 02:30:00,591.1666666666666,0.0,100.0,83.51,997.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,68.0,876
2025-02-09 02:45:00,596.8166666666667,0.0,100.0,83.69333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,877
2025-02-09 03:00:00,539.61,0.0,100.0,84.25,997.99,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0,878
2025-02-09 03:15:00,548.79,0.0,100.0,84.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,879
2025-02-09 03:30:00,553.0300000000001,0.0,100.0,84.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,880
2025-02-09 03:45:00,533.96,0.0,100.0,84.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0,881
2025-02-09 04:00:00,521.2433333333333,0.0,100.0,84.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0,882
2025-02-09 04:15:00,546.6733333333333,0.0,100.0,84.30333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,883
2025-02-09 04:30:00,558.68,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,884
2025-02-09 04:45:00,522.6566666666666,0.0,100.0,84.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0,885
2025-02-09 05:00:00,492.9933333333333,0.0,100.0,84.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,886
2025-02-09 05:15:00,513.4766666666667,0.0,100.0,84.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0,887
2025-02-09 05:30:00,529.0133333333333,0.0,100.0,84.49000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,888
2025-02-09 05:45:00,510.65,0.0,100.0,84.575,997.99,70.0,100.0,74.0,70.0,72.0,69.0,67.0,69.0,85.0,68.0,889
2025-02-09 06:00:00,511.71,0.0,100.0,84.4775,997.99,70.0,100.0,74.0,70.0,72.0,68.985,67.0,69.0,85.0,68.0,890
2025-02-09 06:15:00,514.18,0.0,100.0,84.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0,891
2025-02-09 06:30:00,545.26,0.0,100.0,84.63333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,892
2025-02-09 06:45:00,539.61,0.0,100.0,84.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,68.0,893
2025-02-09 07:00:00,521.9499999999999,0.0,100.0,84.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,894
2025-02-09 07:15:00,524.07,0.0,100.0,84.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,895
2025-02-09 07:30:00,480.9866666666667,0.0,100.0,84.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0,896
2025-02-09 07:45:00,518.42,0.0,100.0,84.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0,897
2025-02-09 08:00:00,545.2566666666667,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.85,67.0,69.0,85.0,68.0,898
2025-02-09 08:15:00,526.19,0.0,100.0,84.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,68.0,899
2025-02-09 08:30:00,537.4899999999999,0.0,100.0,84.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,68.0,900
2025-02-09 08:45:00,533.25,0.0,100.0,84.22666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,85.0,68.0,901
2025-02-09 09:00:00,493.69666666666666,0.0,100.0,84.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,68.0,902
2025-02-09 09:15:00,530.4233333333333,0.0,100.0,84.11666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,903
2025-02-09 09:30:00,518.4233333333333,0.0,100.0,84.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,904
2025-02-09 09:45:00,505.0,0.0,100.0,84.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,905
2025-02-09 10:00:00,512.06,0.0,100.0,84.18,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,906
2025-02-09 10:15:00,504.29,0.0,100.0,84.08,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,907
2025-02-09 10:30:00,499.35,0.0,100.0,84.05666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,908
2025-02-09 10:45:00,510.65333333333336,0.0,100.0,83.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,68.0,909
2025-02-09 11:00:00,516.3000000000001,0.0,100.0,84.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.69333333333334,67.0,69.0,85.0,68.0,910
2025-02-09 11:15:00,555.8533333333334,0.0,100.0,83.91333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0,911
2025-02-09 11:30:00,543.14,0.0,100.0,83.87,997.99,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,68.0,912
2025-02-09 11:45:00,540.3166666666667,0.0,100.0,83.77,997.99,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0,913
2025-02-09 12:00:00,521.9466666666666,0.0,100.0,83.61666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,68.0,914
2025-02-09 12:15:00,512.0633333333334,0.0,100.0,83.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,68.0,915
2025-02-09 12:30:00,502.88,0.0,100.0,83.47333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,916
2025-02-09 12:45:00,517.01,0.0,100.0,83.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,917
2025-02-09 13:00:00,526.1866666666666,0.0,100.0,83.62,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,918
2025-02-09 13:15:00,534.6633333333333,0.0,100.0,83.50666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0,919
2025-02-09 13:30:00,517.7133333333333,0.0,100.0,83.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0,920
2025-02-09 13:45:00,526.1899999999999,0.0,100.0,83.59,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,921
2025-02-09 14:00:00,534.6633333333333,0.0,100.0,83.75,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,922
2025-02-09 14:15:00,538.9033333333333,0.0,100.0,83.77333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,923
2025-02-09 14:30:00,522.6566666666666,0.0,100.0,83.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,68.0,924
2025-02-09 14:45:00,538.9,0.0,100.0,83.8,997.99,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,68.0,925
2025-02-09 15:00:00,540.3166666666666,0.0,100.0,83.74333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,926
2025-02-09 15:15:00,527.6033333333334,0.0,100.0,84.0,997.99,70.0,100.0,74.0,70.0,72.0,68.79,67.0,69.0,85.0,68.0,927
2025-02-09 15:30:00,521.9499999999999,0.0,100.0,83.84666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,928
2025-02-09 15:45:00,535.37,0.0,100.0,84.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,929
2025-02-09 16:00:00,551.6166666666667,0.0,100.0,84.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,85.0,68.0,930
2025-02-09 16:15:00,520.5366666666667,0.0,100.0,84.55333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0,931
2025-02-09 16:30:00,527.6,0.0,100.0,84.47000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,68.0,932
2025-02-09 16:45:00,517.7133333333333,0.0,100.0,84.56,997.99,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0,933
2025-02-09 17:00:00,505.7033333333333,0.0,100.0,84.67999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0,934
2025-02-09 17:15:00,538.9,0.0,100.0,84.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,935
2025-02-09 17:30:00,538.1966666666666,0.0,100.0,84.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.78666666666668,67.0,69.0,85.0,68.0,936
2025-02-09 17:45:00,533.2533333333333,0.0,100.0,84.96999999999998,997.99,70.0,100.0,74.0,70.0,72.0,69.85000000000001,67.0,69.0,85.0,68.0,937
2025-02-09 18:00:00,505.0033333333334,0.0,100.0,85.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,938
2025-02-09 18:15:00,548.79,0.0,100.0,85.05666666666666,980.3333333333334,70.0,97.36666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,939
2025-02-09 18:30:00,538.9,0.0,100.0,85.22666666666667,961.97,70.0,94.32333333333334,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,940
2025-02-09 18:45:00,477.45666666666665,0.0,100.0,85.01333333333334,943.6066666666666,70.0,91.2,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,941
2025-02-09 19:00:00,509.9433333333333,0.0,100.0,84.45,932.31,70.0,89.13333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,942
2025-02-09 19:15:00,519.83,0.0,100.0,84.5,925.9500000000002,70.0,88.17,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,943
2025-02-09 19:30:00,517.01,0.0,100.0,84.30666666666667,929.4833333333336,70.0,88.75999999999999,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,944
2025-02-09 19:45:00,526.8933333333333,0.0,100.0,84.27666666666666,925.2433333333332,70.0,88.04666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,945
2025-02-09 20:00:00,497.23,0.0,100.0,84.42333333333333,920.2966666666669,70.0,87.24666666666667,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,946
2025-02-09 20:15:00,526.8933333333333,0.0,100.0,84.26666666666667,914.6533333333332,70.0,86.19666666666666,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,947
2025-02-09 20:30:00,538.1966666666667,0.0,100.0,83.93333333333334,906.88,70.0,85.06,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,948
2025-02-09 20:45:00,531.84,0.0,100.0,83.69666666666667,897.6999999999999,70.0,83.39999999999999,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,949
2025-02-09 21:00:00,525.4833333333333,0.0,100.0,83.64333333333333,890.6366666666667,70.0,82.26666666666667,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,950
2025-02-09 21:15:00,520.5400000000001,0.0,100.0,83.39,886.3966666666666,70.0,81.54333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,951
2025-02-09 21:30:00,535.37,0.0,100.0,83.43666666666667,889.2233333333334,70.0,81.88333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,538.9,0.0,100.0,83.55666666666666,898.41,70.0,83.42333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,508.5333333333333,0.0,100.0,83.79,908.2933333333334,70.0,85.10666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,528.3066666666666,0.0,100.0,84.10333333333334,922.4166666666666,70.0,87.61666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,567.1533333333333,0.0,100.0,84.27333333333333,934.4266666666666,70.0,89.44666666666667,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,511.3533333333333,0.0,100.0,84.79333333333334,957.0266666666666,70.0,93.26333333333334,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,555.1433333333333,0.0,100.0,84.74666666666667,976.1,70.0,96.21666666666664,74.0,70.0,72.0,69.65333333333334,67.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,524.07,0.0,100.0,84.52333333333333,997.99,70.0,99.90333333333332,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,555.8533333333334,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,510.6499999999999,0.0,100.0,84.5,997.99,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,531.8366666666667,0.0,100.0,84.55,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,524.07,0.0,100.0,84.37,997.99,70.0,100.0,74.0,70.0,72.0,69.39999999999999,67.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,540.3166666666667,0.0,100.0,84.53333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,548.79,0.0,100.0,84.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,532.5466666666666,0.0,100.0,84.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,526.8966666666666,0.0,100.0,84.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,554.4366666666666,0.0,100.0,84.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,526.1866666666666,0.0,100.0,84.21,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,529.7199999999999,0.0,100.0,84.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,505.70666666666665,0.0,100.0,84.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,502.17333333333335,0.0,100.0,84.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,512.0666666666667,0.0,100.0,84.17666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.09333333333332,67.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,562.9166666666666,0.0,100.0,84.15333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,508.53,0.0,100.0,83.88333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.02333333333333,67.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,520.5366666666666,0.0,100.0,83.86,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,541.02,0.0,100.0,83.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.93333333333334,67.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,536.7833333333333,0.0,100.0,83.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,521.2433333333333,0.0,100.0,83.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,477.4566666666667,0.0,100.0,83.70333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,525.4833333333333,0.0,100.0,83.72,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,536.78,0.0,100.0,83.53333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,512.77,0.0,100.0,83.33,997.99,70.0,100.0,74.0,70.0,72.0,68.67666666666668,67.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,538.9,0.0,100.0,83.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,560.0866666666667,0.0,100.0,83.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,558.6766666666666,0.0,100.0,83.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,524.7766666666666,0.0,100.0,83.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.43666666666667,67.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,565.7433333333333,0.0,100.0,83.13,997.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,516.2966666666666,0.0,100.0,82.8,997.99,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,536.7833333333333,0.0,100.0,82.84333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,543.14,0.0,100.0,82.63666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,501.4666666666667,0.0,100.0,83.0,997.99,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,500.7633333333333,0.0,100.0,82.73,997.99,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,545.9666666666667,0.0,100.0,82.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.96,67.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,533.25,0.0,100.0,82.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,508.53,0.0,100.0,82.3,997.99,70.0,100.0,74.0,70.0,72.0,67.82333333333334,67.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,497.93666666666667,0.0,100.0,82.34,997.99,70.0,100.0,74.0,70.0,72.0,67.77,67.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,488.7533333333333,0.0,100.0,82.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,507.82666666666665,0.0,100.0,82.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,551.6166666666667,0.0,100.0,81.98,997.99,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,488.0466666666666,0.0,100.0,81.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.54333333333334,67.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,536.0766666666667,0.0,100.0,82.02333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,500.7633333333333,0.0,100.0,81.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,530.4266666666666,0.0,100.0,81.79,997.99,70.0,100.0,74.0,70.0,72.0,67.46666666666667,67.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,556.56,0.0,100.0,81.73,997.99,70.0,100.0,74.0,70.0,72.0,67.37,67.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,543.14,0.0,100.0,81.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,67.33666666666666,67.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,534.6666666666666,0.0,100.0,81.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,530.78,0.0,100.0,81.32499999999999,997.99,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,521.7725,0.0,100.0,81.215,997.99,70.0,100.0,74.0,70.0,72.0,67.13749999999999,67.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,533.9566666666666,0.0,100.0,81.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,526.8966666666666,0.0,100.0,80.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,526.8966666666666,0.0,100.0,80.6,997.99,70.0,100.0,74.0,70.0,72.0,66.89333333333333,67.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,499.35,0.0,100.0,80.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,533.9566666666666,0.0,100.0,80.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,68.0,1014
2025-02-10 13:15:00,521.2466666666667,0.0,100.0,80.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,68.0,1015
2025-02-10 13:30:00,584.81,0.0,100.0,80.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.82333333333334,67.0,69.0,85.0,68.0,1016
2025-02-10 13:45:00,504.29333333333335,0.0,100.0,80.84333333333332,997.99,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,68.0,1017
2025-02-10 14:00:00,494.40333333333336,0.0,100.0,81.06,997.99,70.0,100.0,74.0,70.0,72.0,66.95,67.0,69.0,85.0,68.0,1018
2025-02-10 14:15:00,579.16,0.0,100.0,81.33666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.07333333333334,67.0,69.0,85.0,68.0,1019
2025-02-10 14:30:00,569.9766666666666,0.0,100.0,81.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.2,67.0,69.0,85.0,68.0,1020
2025-02-10 14:45:00,546.67,0.0,100.0,81.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.37333333333333,67.0,69.0,85.0,68.0,1021
2025-02-10 15:00:00,552.3233333333334,0.0,100.0,81.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,85.0,68.0,1022
2025-02-10 15:15:00,529.7199999999999,0.0,100.0,82.23,997.99,70.0,100.0,74.0,70.0,72.0,67.62333333333333,67.0,69.0,85.0,68.0,1023
2025-02-10 15:30:00,505.70666666666665,0.0,100.0,82.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,68.0,1024
2025-02-10 15:45:00,529.7233333333334,0.0,100.0,82.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,68.0,1025
2025-02-10 16:00:00,510.65,0.0,100.0,82.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.13666666666667,67.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,525.48,0.0,100.0,83.33999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,529.0133333333333,0.0,100.0,83.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.55333333333333,67.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,553.0266666666666,0.0,100.0,84.03666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,68.0,1029
