time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 17:00:00,564.33,0.0,100.0,84.25,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,527.6,0.0,100.0,84.33666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333333,67.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,514.8866666666667,0.0,100.0,84.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.31,67.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,539.61,0.0,100.0,84.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,492.2866666666666,0.0,100.0,85.21333333333332,995.8733333333332,70.0,99.96,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,501.47,0.0,100.0,85.24333333333333,950.67,70.0,92.14666666666666,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,523.3633333333333,0.0,100.0,84.11,881.4533333333334,70.0,80.83333333333333,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,530.4233333333333,0.0,100.0,82.22666666666667,821.4233333333333,70.0,70.85000000000001,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,545.9666666666667,0.0,100.0,79.86666666666666,759.9699999999999,70.0,60.45333333333334,74.0,70.0,72.0,71.03666666666668,67.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,502.17333333333335,0.0,100.0,78.29666666666667,721.1266666666667,70.0,54.086666666666666,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,522.6566666666666,0.0,100.0,75.51333333333334,656.8533333333334,70.0,43.51666666666667,74.0,70.0,72.0,71.12333333333333,67.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,507.12,0.0,100.0,73.04666666666667,606.7066666666666,70.0,34.78,74.0,70.0,72.0,71.10666666666667,67.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,536.08,0.0,99.66666666666669,71.22666666666667,560.09,70.0,27.236666666666665,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,528.31,0.0,93.83333333333331,69.89666666666666,514.1833333333333,70.0,19.223333333333333,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,476.7466666666666,0.0,75.33333333333333,68.83666666666666,466.8566666666666,70.0,11.376666666666669,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,419.5366666666667,0.0,67.16666666666667,68.45666666666666,415.3,70.0,2.486666666666667,74.0,70.0,72.0,71.11,67.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,394.81666666666666,0.0,64.16666666666667,68.54666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.27666666666666,67.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,399.0533333333333,0.0,65.16666666666667,68.56666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.54333333333334,67.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,389.1666666666667,0.0,65.5,68.68,400.47,70.0,0.0,74.0,70.0,72.0,71.76333333333334,67.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,403.29333333333335,0.0,64.16666666666667,68.64999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,413.8866666666666,0.0,65.5,68.64333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.95333333333333,67.0,69.0,85.0,68.0,1050
2025-02-10 22:15:00,396.93666666666667,0.0,65.5,68.52666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.88666666666667,67.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,406.8233333333333,0.0,65.66666666666667,68.3,400.47,70.0,0.0,74.0,70.0,72.0,71.59666666666666,67.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,395.5233333333333,0.0,65.33333333333333,68.03,400.47,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,402.5866666666666,0.0,65.5,67.79666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.46666666666665,67.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,417.4166666666667,0.0,68.16666666666667,67.48666666666666,423.07,70.0,3.753333333333333,74.0,70.0,72.0,69.81666666666666,67.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,475.3366666666666,0.0,88.5,68.66000000000001,518.42,70.0,19.546666666666667,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,520.5366666666667,0.0,100.0,70.47666666666667,584.8100000000001,70.0,30.94333333333333,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,529.7166666666667,0.0,100.0,72.72666666666667,643.4333333333334,70.0,40.64666666666667,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,541.7233333333334,0.0,100.0,75.53333333333335,701.35,70.0,50.43333333333334,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,525.4833333333333,0.0,100.0,78.39666666666666,759.9733333333334,70.0,60.24333333333333,74.0,70.0,72.0,68.77333333333333,67.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,529.7233333333334,0.0,100.0,80.20666666666666,806.59,70.0,68.09666666666668,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,524.7766666666666,0.0,100.0,81.58333333333333,849.6733333333333,70.0,75.16666666666667,74.0,70.0,72.0,68.91,67.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,506.41333333333336,0.0,100.0,82.67666666666666,883.5733333333334,70.0,80.88666666666667,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,529.0166666666667,0.0,100.0,83.30666666666666,908.9966666666666,70.0,85.21,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,569.27,0.0,100.0,84.18666666666667,938.6633333333332,70.0,90.12333333333332,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,492.9933333333333,0.0,100.0,84.63666666666667,961.9733333333334,70.0,93.99333333333334,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,556.5566666666667,0.0,100.0,84.57666666666667,977.51,70.0,96.57666666666668,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,512.0633333333334,0.0,100.0,84.51666666666667,996.5766666666668,70.0,99.7,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,531.84,0.0,100.0,84.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,530.4266666666666,0.0,100.0,84.8,997.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,519.1266666666667,0.0,100.0,84.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,549.4966666666667,0.0,100.0,84.70333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,540.3166666666667,0.0,100.0,84.62,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,512.0666666666667,0.0,100.0,84.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,503.5866666666666,0.0,100.0,84.69,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,507.8233333333333,0.0,100.0,84.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,555.1466666666666,0.0,100.0,84.73666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,526.8933333333333,0.0,100.0,84.83,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,534.6633333333333,0.0,100.0,84.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,531.84,0.0,100.0,84.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,553.03,0.0,100.0,84.77,997.99,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,536.7833333333333,0.0,100.0,84.72000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,517.7133333333333,0.0,100.0,84.71666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,517.7133333333333,0.0,100.0,84.82333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,501.4666666666666,0.0,100.0,84.88,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,1085
2025-02-11 07:00:00,543.14,0.0,100.0,84.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,514.8866666666667,0.0,100.0,84.73666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,512.06,0.0,100.0,84.84333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,565.74,0.0,100.0,84.84333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,527.6,0.0,100.0,84.90333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,494.4066666666667,0.0,100.0,84.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,490.8733333333333,0.0,100.0,84.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,519.8333333333334,0.0,100.0,84.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,512.0633333333334,0.0,100.0,85.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,490.8766666666666,0.0,100.0,84.84666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,519.83,0.0,100.0,84.49,997.99,70.0,100.0,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,525.4833333333333,0.0,100.0,84.08666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,527.605,0.0,100.0,83.965,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,531.1333333333333,0.0,100.0,83.90333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,503.5866666666666,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,521.9533333333333,0.0,100.0,83.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,513.4766666666666,0.0,100.0,83.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,494.4066666666667,0.0,100.0,83.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,520.54,0.0,100.0,83.14,997.99,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,505.0,0.0,100.0,83.07000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,491.58,0.0,100.0,83.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,518.42,0.0,100.0,83.32333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,519.8333333333334,0.0,100.0,83.25666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,529.0133333333333,0.0,100.0,83.12,997.99,70.0,100.0,74.0,70.0,72.0,68.83999999999999,67.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,561.5033333333333,0.0,100.0,83.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,555.1466666666666,0.0,100.0,83.36,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,481.69,0.0,100.0,83.22,997.99,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,485.2266666666667,0.0,100.0,83.13333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,512.0633333333334,0.0,100.0,83.11666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,502.88000000000005,0.0,100.0,82.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,512.77,0.0,100.0,83.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.86666666666666,67.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,521.9533333333333,0.0,100.0,83.17,997.99,70.0,100.0,74.0,70.0,72.0,68.93,67.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,503.5866666666666,0.0,100.0,83.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,527.6,0.0,100.0,83.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,443.5533333333333,0.0,100.0,83.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,509.94666666666666,0.0,100.0,83.34333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,552.32,0.0,100.0,83.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,525.4833333333333,0.0,100.0,83.17,997.99,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,549.4966666666667,0.0,100.0,83.28,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,329.84,0.0,100.0,84.2,997.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,517.7133333333333,0.0,100.0,84.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,490.8733333333333,0.0,100.0,84.83,997.99,70.0,100.0,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,510.65,0.0,100.0,84.81,997.99,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,504.2933333333333,0.0,100.0,84.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,520.54,0.0,100.0,85.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,481.6933333333333,0.0,100.0,85.18333333333334,996.5766666666668,70.0,99.83333333333331,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,533.2533333333333,0.0,100.0,85.26333333333334,983.16,70.0,97.88666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,502.88000000000005,0.0,100.0,85.33999999999999,974.6833333333334,70.0,96.32,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,492.2866666666666,0.0,100.0,85.30333333333333,968.33,70.0,95.30666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,472.51,0.0,100.0,85.42333333333333,962.6766666666668,70.0,94.30333333333331,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,475.3366666666666,0.0,100.0,85.29333333333334,957.0233333333334,70.0,93.37,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,490.1666666666667,0.0,100.0,85.17666666666666,951.38,70.0,92.38666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,449.2033333333334,0.0,100.0,85.15333333333332,946.4333333333334,70.0,91.57666666666668,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,484.5166666666667,0.0,100.0,84.8,942.1933333333332,70.0,90.86333333333332,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,499.35,0.0,100.0,84.67666666666666,940.0733333333332,70.0,90.46,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,486.6366666666666,0.0,100.0,84.98666666666666,949.26,70.0,91.98,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,502.88000000000005,0.0,100.0,84.92999999999999,949.26,70.0,92.01,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,468.2733333333333,0.0,100.0,85.01333333333334,949.26,70.0,92.09666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,492.99,0.0,100.0,85.07333333333334,951.38,70.0,92.45666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,516.3033333333333,0.0,100.0,85.04333333333334,952.0866666666668,70.0,92.45666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,467.56666666666666,0.0,100.0,85.10000000000001,955.6133333333332,70.0,93.00333333333332,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,475.3366666666666,0.0,100.0,85.03,962.6766666666668,70.0,94.34,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,466.15333333333336,0.0,100.0,85.35666666666667,969.0366666666667,70.0,95.48666666666668,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,514.18,0.0,100.0,85.10000000000001,978.92,70.0,96.73333333333332,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,493.7,0.0,100.0,85.11666666666667,987.4,70.0,98.19333333333331,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,473.2133333333333,0.0,100.0,85.23333333333333,993.7533333333334,70.0,99.39666666666666,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,518.42,0.0,100.0,85.21333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,505.7033333333334,0.0,100.0,85.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,514.18,0.0,100.0,85.26,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,491.58,0.0,100.0,85.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,528.3066666666667,0.0,100.0,85.23333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,505.70666666666665,0.0,100.0,85.57666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,440.72333333333336,0.0,100.0,85.42,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,512.77,0.0,100.0,85.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,521.9499999999999,0.0,100.0,85.39,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,501.4666666666667,0.0,100.0,85.52666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,538.1966666666667,0.0,100.0,85.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,511.3566666666666,0.0,100.0,85.55,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,492.99,0.0,100.0,85.53000000000002,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,512.77,0.0,100.0,85.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,515.5933333333334,0.0,100.0,85.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,467.56666666666666,0.0,100.0,85.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,519.1266666666667,0.0,100.0,85.61,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,536.7833333333333,0.0,100.0,85.78333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,478.8666666666666,0.0,100.0,85.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,481.6933333333333,0.0,100.0,85.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,530.4266666666666,0.0,100.0,85.79,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,543.8433333333334,0.0,100.0,85.69,997.99,70.0,100.0,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,509.24,0.0,100.0,85.73,997.99,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,504.2966666666666,0.0,100.0,85.74333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,504.29333333333335,0.0,100.0,85.71,997.99,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,497.93666666666667,0.0,100.0,85.73,997.99,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,483.81,0.0,100.0,85.73666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,466.86,0.0,100.0,85.53000000000002,997.99,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,492.99,0.0,100.0,85.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,520.5400000000001,0.0,100.0,85.69666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,526.8933333333333,0.0,100.0,85.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,490.8733333333333,0.0,100.0,85.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,521.9533333333334,0.0,100.0,85.71666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,494.40333333333336,0.0,100.0,85.88,997.99,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,518.4166666666666,0.0,100.0,85.63999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.86666666666667,67.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,450.6166666666666,0.0,100.0,85.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,520.5366666666666,0.0,100.0,85.71999999999998,997.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,492.2866666666667,0.0,100.0,85.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,527.6033333333334,0.0,100.0,85.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.9,67.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,480.28,0.0,100.0,85.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,464.0366666666667,0.0,100.0,85.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,505.0,0.0,100.0,85.75666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,480.28,0.0,100.0,85.90666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,509.24,0.0,100.0,85.67999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,492.2866666666666,0.0,100.0,85.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,464.0366666666667,0.0,100.0,85.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,512.0633333333334,0.0,100.0,85.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,522.6566666666666,0.0,100.0,85.61666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,511.3566666666666,0.0,100.0,85.49000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,517.0033333333333,0.0,100.0,85.39999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,498.64,0.0,100.0,85.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,472.51,0.0,100.0,85.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,492.2866666666667,0.0,100.0,85.73,997.99,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,515.5933333333334,0.0,100.0,85.59333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,479.5733333333333,0.0,100.0,85.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,478.16,0.0,100.0,85.61,997.99,70.0,100.0,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,488.75666666666666,0.0,100.0,85.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,482.4,0.0,100.0,85.59666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,469.6833333333333,0.0,100.0,85.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,511.3566666666666,0.0,100.0,85.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,0.0,0.0,100.0,87.71666666666665,938.6633333333332,70.0,90.10333333333334,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,84.65333333333332,783.9866666666667,70.0,64.47333333333333,74.0,70.0,72.0,71.36666666666667,67.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,79.14,679.4533333333334,70.0,46.76,74.0,70.0,72.0,71.64333333333333,67.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,76.20666666666666,629.3066666666667,70.0,38.54666666666666,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,74.61,598.9366666666666,70.0,33.35333333333333,74.0,70.0,72.0,71.20333333333333,67.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,74.03,587.6366666666667,70.0,31.433333333333334,74.0,70.0,72.0,70.89666666666666,67.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,73.48666666666666,568.5666666666667,70.0,28.18,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,72.91000000000001,545.9666666666667,70.0,24.49666666666667,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,72.88666666666667,532.5466666666667,70.0,22.296666666666667,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,72.65666666666667,511.3566666666666,70.0,18.656666666666663,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,72.65333333333334,495.82,70.0,16.246666666666666,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,72.81666666666666,483.1033333333333,70.0,14.106666666666667,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,72.83666666666666,466.8566666666666,70.0,11.243333333333334,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,72.79666666666667,467.5633333333333,70.0,11.35,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,72.66333333333334,457.68,70.0,9.733333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,72.62,444.25666666666666,70.0,7.486666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,72.51666666666667,418.83,70.0,3.1966666666666668,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,72.62,401.1766666666667,70.0,0.25,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,72.65666666666668,400.47,70.0,0.0,74.0,70.0,72.0,70.40333333333334,67.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,72.57333333333334,405.41333333333336,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,72.52,420.95,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,72.47,421.6566666666667,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,72.42333333333333,442.8466666666666,70.0,0.0,74.0,70.0,72.0,70.63,67.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,72.25,433.31,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,72.02,447.79,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,71.645,465.6225,70.0,0.0,74.0,70.0,72.0,70.5675,67.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,71.35333333333334,478.8666666666666,70.0,0.0,74.0,70.0,72.0,70.47,67.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,70.98,490.1666666666667,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,70.81333333333333,470.3933333333334,70.0,0.0,74.0,70.0,72.0,70.23333333333333,67.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,70.91000000000001,449.9066666666667,70.0,0.0,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,71.04666666666667,437.1966666666667,70.0,0.2066666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,71.31666666666666,431.54333333333335,70.0,1.6766666666666667,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,71.47666666666667,435.07666666666665,70.0,3.9766666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,71.70666666666666,433.66333333333336,70.0,5.25,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,71.91666666666667,438.61,70.0,6.636666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,71.95333333333333,449.2,70.0,8.343333333333334,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,72.3,464.0366666666667,70.0,10.666666666666666,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,72.68333333333334,467.5633333333333,70.0,11.423333333333332,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,72.83666666666666,472.51,70.0,12.31,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,72.96333333333334,478.87000000000006,70.0,13.25,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,73.21666666666665,482.3966666666667,70.0,13.913333333333334,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,73.31666666666666,481.6933333333333,70.0,13.72,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,73.14666666666666,478.87000000000006,70.0,13.233333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,73.09333333333333,480.99,70.0,13.743333333333332,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,73.16000000000001,483.8066666666667,70.0,14.026666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,73.24000000000001,485.9266666666667,70.0,14.51,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,73.12333333333333,484.5133333333333,70.0,14.3,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,73.12,483.1000000000001,70.0,14.033333333333331,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,73.18666666666667,483.1000000000001,70.0,14.01,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,73.13666666666667,483.1000000000001,70.0,14.086666666666668,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,73.03333333333335,484.5133333333333,70.0,14.273333333333332,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,73.14,484.5133333333333,70.0,14.296666666666669,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,73.08666666666666,485.9266666666667,70.0,14.53,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,73.16000000000001,490.1666666666667,70.0,15.089999999999998,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,73.46666666666667,498.6433333333334,70.0,16.62666666666667,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,73.49666666666667,498.6433333333334,70.0,16.689999999999998,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,73.67666666666666,502.17,70.0,17.16,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,73.52,496.5266666666666,70.0,16.343333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,73.58,499.3533333333333,70.0,16.47,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,73.64999999999999,504.9966666666666,70.0,17.57,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,74.11333333333333,519.8333333333334,70.0,20.166666666666668,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,74.09666666666666,526.1866666666666,70.0,21.186666666666664,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,74.38,533.2533333333334,70.0,22.286666666666665,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,74.60000000000001,539.61,70.0,23.40333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,74.78333333333333,545.9633333333333,70.0,24.47,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,74.84666666666666,548.0833333333334,70.0,24.826666666666664,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,75.11666666666666,555.15,70.0,26.02333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,75.22000000000001,560.7966666666666,70.0,27.126666666666665,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,75.04,556.56,70.0,26.23,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,75.22666666666667,565.7433333333333,70.0,27.87333333333333,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,75.35000000000001,569.98,70.0,28.526666666666667,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,75.58333333333333,580.57,70.0,30.35666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,75.74333333333334,588.3433333333332,70.0,31.52333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,76.07333333333334,589.7566666666667,70.0,32.10666666666666,74.0,70.0,72.0,69.86666666666667,67.0,69.0,85.0,68.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,76.07666666666667,593.29,70.0,32.416666666666664,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,76.00666666666666,588.3433333333332,70.0,31.616666666666664,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,76.23666666666666,590.4633333333333,70.0,31.92333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,76.24333333333333,591.17,70.0,32.03666666666667,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,76.17666666666666,593.29,70.0,32.446666666666665,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,76.51333333333334,603.1733333333333,70.0,34.18,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,76.84333333333333,606.7066666666666,70.0,34.669999999999995,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,77.10666666666667,604.5866666666667,70.0,34.32666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,76.89999999999999,604.5866666666667,70.0,34.45333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,77.21666666666667,608.12,70.0,35.10333333333333,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,77.32000000000001,609.5333333333333,70.0,35.25,74.0,70.0,72.0,69.95666666666666,67.0,69.0,85.0,68.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,77.27666666666666,609.5333333333333,70.0,35.23,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,77.44,613.7733333333334,70.0,35.83,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,77.69666666666666,622.2433333333333,70.0,37.553333333333335,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,77.94333333333334,621.5366666666667,70.0,37.1,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,77.95,622.2433333333333,70.0,37.21,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,78.07000000000001,625.07,70.0,37.96333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,78.02666666666666,622.2433333333333,70.0,37.20333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,77.92333333333333,615.18,70.0,36.23,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,77.81,618.0033333333334,70.0,36.63666666666666,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,77.69666666666667,619.4166666666666,70.0,36.74333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,77.83,620.1233333333333,70.0,37.06666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,77.85000000000001,620.1233333333333,70.0,36.86333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,77.68,613.77,70.0,36.01333333333333,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,77.70333333333333,617.2966666666667,70.0,36.36,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,77.33999999999999,608.8233333333334,70.0,34.97,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,76.81333333333333,590.46,70.0,31.96333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,75.92333333333333,568.5666666666667,70.0,28.320000000000004,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,75.40333333333334,555.8533333333334,70.0,26.136666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,74.97666666666667,543.8433333333332,70.0,24.106666666666666,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,74.59333333333333,531.1333333333333,70.0,21.98333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,74.44666666666667,534.6666666666666,70.0,22.64,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,74.59666666666668,545.9666666666667,70.0,24.52,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,74.93333333333334,559.3866666666667,70.0,26.876666666666665,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,75.66000000000001,570.6866666666666,70.0,28.916666666666668,74.0,70.0,72.0,69.86999999999999,67.0,69.0,85.0,68.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,75.78666666666668,578.4533333333334,70.0,30.046666666666667,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,76.17999999999999,584.81,70.0,30.856666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,76.35000000000001,586.2233333333334,70.0,31.25333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,76.18666666666667,578.4533333333334,70.0,30.146666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,76.31333333333333,584.8100000000001,70.0,31.22,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,76.45333333333333,586.2233333333332,70.0,31.30666666666667,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,76.85000000000001,595.4066666666666,70.0,32.81666666666666,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,77.2,606.7066666666666,70.0,34.69,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,77.52333333333333,612.36,70.0,35.71666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,77.48666666666666,608.1166666666667,70.0,34.96,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,77.08666666666666,603.1733333333333,70.0,34.03,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,77.13,603.88,70.0,34.14333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,76.92666666666666,601.76,70.0,33.88666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,76.62333333333333,595.4033333333333,70.0,32.830000000000005,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,76.42666666666666,591.1666666666666,70.0,32.080000000000005,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,76.19,587.6366666666667,70.0,31.473333333333333,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,76.45333333333333,596.8166666666666,70.0,32.99666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,76.34333333333333,596.8166666666666,70.0,33.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,76.14666666666666,584.1033333333334,70.0,31.046666666666667,74.0,70.0,72.0,70.07333333333334,67.0,69.0,85.0,68.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,75.67999999999999,578.4533333333334,70.0,29.78,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,75.61666666666666,573.5133333333333,70.0,29.15,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,75.65333333333334,572.0966666666667,70.0,29.070000000000004,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,75.51333333333334,576.3333333333334,70.0,29.586666666666662,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,75.90666666666667,590.4599999999999,70.0,31.993333333333336,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,76.85333333333334,606.7066666666666,70.0,34.833333333333336,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,76.99000000000001,614.4766666666667,70.0,35.97,74.0,70.0,72.0,69.82000000000001,67.0,69.0,85.0,68.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,77.53333333333335,627.8933333333333,70.0,38.51666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,78.45,645.5533333333333,70.0,41.20333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,78.89666666666666,652.6166666666667,70.0,42.43333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,78.71333333333332,656.85,70.0,43.126666666666665,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,79.24,674.51,70.0,45.75,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,79.55666666666667,682.2766666666666,70.0,47.333333333333336,74.0,70.0,72.0,69.75,67.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,80.49666666666667,702.7633333333333,70.0,50.903333333333336,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,81.39999999999999,725.3633333333333,70.0,54.66,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,82.85333333333334,753.6166666666667,70.0,59.28,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,83.80666666666667,767.0366666666665,70.0,61.41,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,84.23333333333333,775.5099999999999,70.0,62.86333333333334,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,84.58333333333333,786.1033333333334,70.0,64.71333333333334,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,85.06,795.9933333333333,70.0,66.37333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,85.76333333333332,809.41,70.0,68.60333333333334,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,86.43666666666667,822.8299999999999,70.0,70.82000000000001,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,86.25333333333333,820.7133333333333,70.0,70.53333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,86.66333333333334,827.0666666666666,70.0,71.56666666666666,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,87.11666666666667,834.1333333333333,70.0,72.73666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,87.30333333333333,839.08,70.0,73.56666666666666,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,87.75333333333333,845.43,70.0,74.54333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,87.57333333333332,840.4900000000001,70.0,73.83333333333333,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,87.46333333333332,836.2533333333334,70.0,73.20333333333333,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,87.27,839.7866666666667,70.0,73.42666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,87.47666666666667,838.3733333333333,70.0,73.57666666666667,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,87.42,840.4933333333333,70.0,73.86666666666666,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,87.46,841.2000000000002,70.0,74.06666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,87.27333333333333,844.0166666666665,70.0,74.52,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,87.36333333333333,846.8433333333332,70.0,74.98,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,87.41666666666667,856.0266666666666,70.0,76.35000000000001,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,87.83666666666666,867.3266666666667,70.0,78.27666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,87.90333333333332,873.6866666666666,70.0,79.41666666666667,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,1377
