time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 21:15:00,502.17333333333335,0.0,100.0,81.84333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.64999999999999,67.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,485.22333333333336,0.0,100.0,82.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.07333333333334,67.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,548.0866666666667,0.0,100.0,82.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.55333333333333,67.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,563.6233333333333,0.0,100.0,81.99000000000001,992.34,70.0,99.13333333333333,74.0,70.0,72.0,69.97666666666667,67.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,525.4833333333332,0.0,100.0,81.85333333333334,957.0233333333334,70.0,93.30333333333331,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,530.4266666666666,0.0,100.0,81.70666666666666,968.3266666666668,70.0,95.14,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,534.6666666666666,0.0,100.0,81.48,995.8733333333332,70.0,99.77333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,521.9499999999999,0.0,100.0,81.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.42333333333333,67.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,569.98,0.0,100.0,81.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01333333333334,67.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,533.25,0.0,100.0,81.22333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,505.70666666666665,0.0,100.0,81.03666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,517.7133333333334,0.0,100.0,80.94,997.99,70.0,100.0,74.0,70.0,72.0,67.95666666666666,67.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,507.82666666666665,0.0,100.0,80.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.69333333333333,67.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,545.2566666666667,0.0,100.0,80.73,997.99,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,524.07,0.0,100.0,80.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,67.26666666666667,67.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,526.8933333333333,0.0,100.0,80.48,997.99,70.0,100.0,74.0,70.0,72.0,67.08999999999999,67.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,502.8833333333334,0.0,100.0,80.66,997.99,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,532.5466666666667,0.0,100.0,80.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.84333333333333,67.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,525.48,0.0,100.0,80.48,997.99,70.0,100.0,74.0,70.0,72.0,66.73666666666666,67.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,545.9633333333333,0.0,100.0,80.49,997.99,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,538.1966666666666,0.0,100.0,80.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.60333333333334,67.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,519.1233333333333,0.0,100.0,80.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.53333333333335,67.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,539.6066666666667,0.0,100.0,80.44,997.99,70.0,100.0,74.0,70.0,72.0,66.45,67.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,524.0666666666666,0.0,100.0,80.46,997.99,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,542.43,0.0,100.0,80.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.35666666666667,67.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,513.4766666666667,0.0,100.0,80.56,997.99,70.0,100.0,74.0,70.0,72.0,66.32666666666667,67.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,519.8333333333334,0.0,100.0,80.56,997.99,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,516.3000000000001,0.0,100.0,80.36,997.99,70.0,100.0,74.0,70.0,72.0,66.27,67.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,512.7666666666667,0.0,100.0,80.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.25999999999999,67.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,532.5433333333333,0.0,100.0,80.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.19,67.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,501.47,0.0,100.0,80.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.22666666666667,67.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,515.5966666666667,0.0,100.0,80.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,516.3000000000001,0.0,100.0,80.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,513.4766666666667,0.0,100.0,79.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.11666666666667,67.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,529.7199999999999,0.0,100.0,79.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,481.69000000000005,0.0,100.0,79.68666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,561.5033333333333,0.0,100.0,79.78333333333335,997.99,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,558.6766666666666,0.0,100.0,79.90666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.89666666666666,67.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,559.3833333333333,0.0,100.0,79.73,997.99,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,535.37,0.0,100.0,79.81,997.99,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,529.7233333333334,0.0,100.0,79.91333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.86666666666666,67.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,541.02,0.0,100.0,79.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.79666666666667,67.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,519.1233333333333,0.0,100.0,79.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.82333333333334,67.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,510.65,0.0,100.0,79.79,997.99,70.0,100.0,74.0,70.0,72.0,65.79333333333334,67.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,497.23,0.0,100.0,79.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,552.3233333333333,0.0,100.0,79.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.69,67.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,570.6833333333333,0.0,100.0,79.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,506.41,0.0,100.0,79.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,554.44,0.0,100.0,79.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.52,67.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,535.37,0.0,100.0,79.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,526.1866666666666,0.0,100.0,79.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.45,67.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,538.1933333333333,0.0,100.0,79.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,521.2433333333333,0.0,100.0,79.1,997.99,70.0,100.0,74.0,70.0,72.0,65.38333333333334,67.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,519.1266666666667,0.0,100.0,78.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.35666666666667,67.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,536.08,0.0,100.0,78.99,997.99,70.0,100.0,74.0,70.0,72.0,65.27666666666666,67.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,508.53,0.0,100.0,79.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.24333333333334,67.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,530.4233333333333,0.0,100.0,78.92,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,547.38,0.0,100.0,78.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.20333333333333,67.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,506.41333333333336,0.0,100.0,78.59666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.12,67.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,541.02,0.0,100.0,78.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.08333333333333,67.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,523.3633333333333,0.0,100.0,78.57,997.99,70.0,100.0,74.0,70.0,72.0,65.06333333333333,67.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,520.5366666666666,0.0,100.0,78.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.99333333333334,67.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,537.4899999999999,0.0,100.0,78.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.97666666666667,67.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,524.7766666666666,0.0,100.0,78.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.89333333333333,67.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,531.13,0.0,100.0,78.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.94,67.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,517.7099999999999,0.0,100.0,78.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,552.3233333333333,0.0,100.0,78.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.98333333333333,67.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,560.09,0.0,100.0,78.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,518.4166666666666,0.0,100.0,78.17,997.99,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,567.1533333333333,0.0,100.0,78.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,64.97333333333334,67.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,545.9633333333334,0.0,100.0,78.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,527.6,0.0,100.0,78.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,588.34,0.0,100.0,78.12,997.99,70.0,100.0,74.0,70.0,72.0,64.97666666666667,67.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,543.8433333333334,0.0,100.0,78.13000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.10000000000001,67.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,543.14,0.0,100.0,78.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.21333333333332,67.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,551.6166666666667,0.0,100.0,78.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.42,67.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,538.1933333333333,0.0,100.0,78.55,997.99,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,529.7166666666666,0.0,100.0,78.59,997.99,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,566.4466666666666,0.0,100.0,78.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,65.96666666666667,67.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,544.55,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.23,67.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,513.4766666666667,0.0,100.0,79.16666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.38666666666667,67.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,522.6533333333333,0.0,100.0,79.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.51,67.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,501.4666666666667,0.0,100.0,79.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.64999999999999,67.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,543.14,0.0,100.0,79.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.8,67.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,569.27,0.0,100.0,79.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,527.6,0.0,100.0,79.47333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,529.0133333333333,0.0,100.0,79.57000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,505.0,0.0,100.0,79.67,997.99,70.0,100.0,74.0,70.0,72.0,66.91,67.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,539.6066666666667,0.0,100.0,79.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,508.53,0.0,100.0,79.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.24,67.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,509.9433333333333,0.0,100.0,79.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.23333333333333,67.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,531.84,0.0,100.0,80.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,517.7133333333334,0.0,100.0,80.23333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,517.7133333333333,0.0,100.0,80.32,997.99,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,531.84,0.0,100.0,80.42,997.99,70.0,100.0,74.0,70.0,72.0,67.70666666666666,67.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,541.7266666666666,0.0,100.0,80.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.89999999999999,67.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,533.9566666666666,0.0,100.0,80.57666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.19666666666666,67.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,574.92,0.0,100.0,80.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,517.0066666666667,0.0,100.0,80.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,517.0066666666667,0.0,100.0,80.61,997.99,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,510.65333333333336,0.0,100.0,80.52666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.40333333333334,67.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,504.29333333333335,0.0,100.0,80.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.22333333333334,67.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,515.5933333333334,0.0,100.0,80.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.01333333333334,67.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,530.4266666666667,0.0,100.0,80.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.76,67.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,517.0033333333333,0.0,100.0,80.44,997.99,70.0,100.0,74.0,70.0,72.0,67.45333333333333,67.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,517.0033333333334,0.0,100.0,80.31,997.99,70.0,100.0,74.0,70.0,72.0,67.21999999999998,67.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,519.8333333333334,0.0,100.0,80.08,997.99,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,504.29333333333335,0.0,100.0,79.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.72000000000001,67.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,582.6933333333333,0.0,100.0,79.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,543.14,0.0,100.0,79.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.36,67.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,517.71,0.0,100.0,79.78,997.99,70.0,100.0,74.0,70.0,72.0,66.23,67.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,563.6233333333333,0.0,100.0,79.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.14666666666666,67.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,543.1366666666667,0.0,100.0,79.93,997.99,70.0,100.0,74.0,70.0,72.0,66.05666666666667,67.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,565.0366666666666,0.0,100.0,79.75,997.99,70.0,100.0,74.0,70.0,72.0,65.96666666666667,67.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,534.6633333333333,0.0,100.0,79.76,997.99,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,533.25,0.0,100.0,79.63,997.99,70.0,100.0,74.0,70.0,72.0,65.83,67.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,511.3566666666666,0.0,100.0,79.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.75,67.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,530.4266666666666,0.0,100.0,79.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,533.2533333333333,0.0,100.0,79.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.60333333333334,67.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,553.7333333333333,0.0,100.0,79.04333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,520.5366666666666,0.0,100.0,79.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.46666666666665,67.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,533.25,0.0,100.0,79.13,997.99,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,548.0833333333334,0.0,100.0,78.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.34666666666666,67.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,564.3266666666667,0.0,100.0,78.97333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.28333333333335,67.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,517.7133333333334,0.0,100.0,78.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,576.3366666666667,0.0,100.0,78.65333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.14333333333333,67.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,500.0566666666667,0.0,100.0,78.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.16333333333334,67.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,552.32,0.0,100.0,78.63333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.15333333333332,67.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,511.36,0.0,100.0,78.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.01666666666667,67.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,581.9866666666667,0.0,100.0,78.34,997.99,70.0,100.0,74.0,70.0,72.0,64.95333333333333,67.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,471.0966666666666,0.0,100.0,78.44,997.99,70.0,100.0,74.0,70.0,72.0,64.89333333333333,67.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,517.7133333333333,0.0,100.0,78.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.83,67.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,542.4333333333333,0.0,100.0,78.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.75333333333333,67.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,531.13,0.0,100.0,78.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.71,67.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,537.4933333333333,0.0,100.0,78.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.69666666666666,67.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,532.5433333333334,0.0,100.0,78.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.64,67.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,514.8866666666667,0.0,100.0,78.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.58666666666666,67.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,524.7766666666666,0.0,100.0,78.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.54333333333334,67.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,517.0066666666667,0.0,100.0,78.02,997.99,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,543.14,0.0,100.0,77.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,557.97,0.0,100.0,77.84333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.49333333333334,67.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,525.4833333333332,0.0,100.0,77.69,997.99,70.0,100.0,74.0,70.0,72.0,64.59333333333332,67.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,578.4533333333334,0.0,100.0,77.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.69333333333333,67.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,541.0233333333333,0.0,100.0,77.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,502.17333333333335,0.0,100.0,77.62666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,601.7633333333333,0.0,100.0,77.84,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,520.54,0.0,100.0,77.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.71666666666665,67.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,550.2033333333333,0.0,100.0,77.69333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.71666666666665,67.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,551.6133333333333,0.0,100.0,77.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,64.72,67.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,606.7066666666666,0.0,100.0,77.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.70333333333333,67.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,554.4366666666666,0.0,100.0,77.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.68333333333334,67.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,569.27,0.0,100.0,77.42,997.99,70.0,100.0,74.0,70.0,72.0,64.66333333333334,67.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,539.61,0.0,100.0,77.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.58666666666666,67.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,528.3066666666667,0.0,100.0,76.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.53,67.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,557.2666666666667,0.0,100.0,77.03666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.46333333333332,67.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,557.9733333333334,0.0,100.0,76.90333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.46666666666667,67.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,548.7933333333334,0.0,100.0,77.19,997.99,70.0,100.0,74.0,70.0,72.0,64.42666666666666,67.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,543.14,0.0,100.0,77.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,555.1466666666666,0.0,100.0,77.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,541.02,0.0,100.0,77.14,997.99,70.0,100.0,74.0,70.0,72.0,64.43333333333334,67.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,529.0133333333333,0.0,100.0,77.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.44,67.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,581.9833333333333,0.0,100.0,77.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,572.8066666666667,0.0,100.0,77.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.50666666666667,67.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,514.8866666666667,0.0,100.0,77.46,997.99,70.0,100.0,74.0,70.0,72.0,64.67,67.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,609.5300000000001,0.0,100.0,77.55333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.79333333333334,67.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,551.6133333333333,0.0,100.0,77.46666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.92999999999999,67.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,593.2866666666666,0.0,100.0,77.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.06,67.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,566.4466666666667,0.0,100.0,77.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.19333333333333,67.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,564.3266666666667,0.0,100.0,77.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.32333333333334,67.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,517.7133333333334,0.0,100.0,78.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.42666666666666,67.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,548.79,0.0,100.0,78.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,553.0300000000001,0.0,100.0,78.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.86,67.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,497.93666666666667,0.0,100.0,79.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.10000000000001,67.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,545.26,0.0,100.0,79.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,470.3933333333334,0.0,100.0,79.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.28,67.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,529.0166666666667,0.0,100.0,79.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.43666666666667,67.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,567.1566666666666,0.0,100.0,79.94666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.64333333333333,67.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,555.8533333333334,0.0,100.0,80.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,473.2166666666667,0.0,100.0,80.34666666666668,997.99,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,505.0,0.0,100.0,80.42333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.18333333333332,67.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,539.6066666666667,0.0,100.0,80.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,524.07,0.0,100.0,80.65333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.52333333333333,67.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,557.2633333333333,0.0,100.0,80.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,496.5266666666666,0.0,100.0,80.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,67.7,67.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,531.84,0.0,100.0,80.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,535.3666666666667,0.0,100.0,80.82000000000001,997.99,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,530.4266666666666,0.0,100.0,80.80333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,529.7199999999999,0.0,100.0,80.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,530.4266666666666,0.0,100.0,81.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.65333333333332,67.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,512.77,0.0,100.0,80.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.74666666666667,67.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,511.3566666666666,0.0,100.0,81.11666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.76666666666667,67.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,529.72,0.0,100.0,81.13333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.75,67.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,528.3100000000001,0.0,100.0,81.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.68333333333334,67.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,531.8366666666667,0.0,100.0,81.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.58333333333333,67.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,521.9499999999999,0.0,100.0,81.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,536.0766666666667,0.0,100.0,80.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.32666666666667,67.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,538.9,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,541.3725,0.0,100.0,80.6775,997.99,70.0,100.0,74.0,70.0,72.0,66.975,67.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,509.9433333333333,0.0,100.0,80.61999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,529.0133333333333,0.0,100.0,80.50999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.71,67.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,521.2433333333333,0.0,100.0,80.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,513.4766666666667,0.0,100.0,80.26,997.99,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,557.9699999999999,0.0,100.0,80.26333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.28,67.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,532.5433333333334,0.0,100.0,79.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.17999999999999,67.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,540.3166666666667,0.0,100.0,80.24,997.99,70.0,100.0,74.0,70.0,72.0,66.10666666666667,67.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,530.4266666666666,0.0,100.0,80.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,512.77,0.0,100.0,79.95,997.99,70.0,100.0,74.0,70.0,72.0,65.97,67.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,531.1333333333333,0.0,100.0,79.77666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.88,67.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,509.9466666666667,0.0,100.0,79.63000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,535.37,0.0,100.0,79.57000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.72666666666667,67.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,528.3066666666667,0.0,100.0,79.63,997.99,70.0,100.0,74.0,70.0,72.0,65.66333333333334,67.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,529.7199999999999,0.0,100.0,79.55666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,583.3966666666666,0.0,100.0,79.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.56,67.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,523.3666666666667,0.0,100.0,79.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.48666666666666,67.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,553.7333333333332,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.43666666666667,67.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,542.4333333333333,0.0,100.0,79.28,997.99,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,529.0133333333333,0.0,100.0,79.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.34333333333333,67.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,545.9633333333333,0.0,100.0,79.05666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.24666666666667,67.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,520.5366666666667,0.0,100.0,78.95,997.99,70.0,100.0,74.0,70.0,72.0,65.15666666666668,67.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,522.66,0.0,100.0,78.89,997.99,70.0,100.0,74.0,70.0,72.0,65.10666666666667,67.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,523.3633333333333,0.0,100.0,78.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.06666666666666,67.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,505.70666666666665,0.0,100.0,78.79,997.99,70.0,100.0,74.0,70.0,72.0,64.99,67.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,512.0666666666667,0.0,100.0,78.73,997.99,70.0,100.0,74.0,70.0,72.0,65.05666666666667,67.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,542.4333333333334,0.0,100.0,78.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.00333333333333,67.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,526.1899999999999,0.0,100.0,78.69666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.93333333333334,67.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,540.3166666666667,0.0,100.0,78.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.88,67.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,542.4333333333333,0.0,100.0,78.69,997.99,70.0,100.0,74.0,70.0,72.0,64.83666666666666,67.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,535.3733333333333,0.0,100.0,78.78,997.99,70.0,100.0,74.0,70.0,72.0,64.81333333333333,67.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,532.5466666666667,0.0,100.0,78.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.74,67.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,548.7866666666667,0.0,100.0,78.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.70666666666666,67.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,517.7133333333333,0.0,100.0,78.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.67666666666666,67.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,517.0066666666667,0.0,100.0,78.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.61666666666666,67.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,545.2600000000001,0.0,100.0,78.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.63,67.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,539.61,0.0,100.0,78.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.61,67.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,524.7800000000001,0.0,100.0,78.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.51,67.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,542.4333333333333,0.0,100.0,78.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.53666666666668,67.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,543.8466666666667,0.0,100.0,78.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.45666666666666,67.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,545.9633333333334,0.0,100.0,77.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.49333333333334,67.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,536.0733333333334,0.0,100.0,77.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.56666666666666,67.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,562.2066666666667,0.0,100.0,77.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.53666666666668,67.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,581.9866666666667,0.0,100.0,77.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.52333333333333,67.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,519.8333333333334,0.0,100.0,77.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.43,67.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,537.49,0.0,100.0,77.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,64.36333333333333,67.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,552.32,0.0,100.0,77.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,64.29333333333334,67.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,590.46,0.0,100.0,76.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.19666666666667,67.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,534.66,0.0,100.0,76.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.08333333333333,67.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,562.9133333333333,0.0,100.0,76.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.00333333333334,67.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,526.8933333333333,0.0,100.0,76.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,584.8100000000001,0.0,100.0,75.94,997.99,70.0,100.0,74.0,70.0,72.0,63.8,67.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,569.2733333333333,0.0,100.0,75.62666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,567.86,0.0,100.0,75.69,997.99,70.0,100.0,74.0,70.0,72.0,63.583333333333336,67.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,542.4333333333333,0.0,100.0,75.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.51333333333333,67.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,527.6033333333334,0.0,100.0,75.33666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.40333333333333,67.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,543.14,0.0,100.0,75.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.31333333333333,67.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,536.0766666666667,0.0,100.0,74.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.23,67.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,596.8166666666667,0.0,100.0,74.83999999999999,997.99,70.0,100.0,74.0,70.0,72.0,63.086666666666666,67.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,559.3866666666667,0.0,100.0,74.56666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.99,67.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,573.51,0.0,100.0,74.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,62.91333333333333,67.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,561.5033333333333,0.0,100.0,74.42,997.99,70.0,100.0,74.0,70.0,72.0,62.89666666666667,67.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,603.1766666666666,0.0,100.0,74.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.91333333333333,67.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,568.5666666666667,0.0,100.0,74.46,997.99,70.0,100.0,74.0,70.0,72.0,62.92,67.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,588.3433333333334,0.0,100.0,74.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.94,67.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,579.1633333333333,0.0,100.0,74.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.01666666666667,67.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,584.1033333333334,0.0,100.0,74.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.07333333333333,67.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,576.3333333333334,0.0,100.0,74.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.196666666666665,67.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,574.92,0.0,100.0,74.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.35333333333333,67.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,590.46,0.0,100.0,74.7,997.99,70.0,100.0,74.0,70.0,72.0,63.46,67.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,574.22,0.0,100.0,74.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.67,67.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,545.2566666666667,0.0,100.0,75.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,63.93333333333334,67.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,538.9033333333333,0.0,100.0,75.68,997.99,70.0,100.0,74.0,70.0,72.0,64.30333333333334,67.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,590.46,0.0,100.0,75.89,997.99,70.0,100.0,74.0,70.0,72.0,64.49666666666667,67.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,552.3233333333334,0.0,100.0,76.32000000000001,997.99,70.0,100.0,74.0,70.0,72.0,64.56,67.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,578.4533333333333,0.0,100.0,76.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.63333333333333,67.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,570.6833333333333,0.0,100.0,76.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.81333333333333,67.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,549.4966666666666,0.0,100.0,77.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.01666666666667,67.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,562.21,0.0,100.0,77.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,562.9166666666666,0.0,100.0,77.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.47333333333334,67.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,600.3466666666667,0.0,100.0,78.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.68333333333334,67.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,553.0266666666666,0.0,100.0,78.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.95666666666666,67.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,560.7966666666666,0.0,100.0,78.58666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.28000000000002,67.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,556.5600000000001,0.0,100.0,78.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,510.65,0.0,100.0,78.90333333333332,997.99,70.0,100.0,74.0,70.0,72.0,66.77,67.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,535.37,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.01,67.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,551.6133333333333,0.0,100.0,79.48,997.99,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,531.1333333333333,0.0,100.0,79.91333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.73,67.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,521.9533333333334,0.0,100.0,80.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.24333333333334,67.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,547.3766666666667,0.0,100.0,80.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.79333333333334,67.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,538.1966666666667,0.0,100.0,80.45,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,545.2566666666667,0.0,100.0,80.54,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,558.6766666666666,0.0,100.0,80.54,964.7966666666666,70.0,94.75,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,515.5933333333334,0.0,100.0,79.63333333333334,911.8233333333332,70.0,85.83999999999999,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,536.7833333333333,0.0,100.0,78.35666666666667,861.68,70.0,77.61666666666666,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,524.7766666666666,0.0,100.0,77.06,817.1833333333334,70.0,70.23333333333333,74.0,70.0,72.0,70.78,67.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,542.4333333333333,0.0,100.0,74.80333333333333,773.39,70.0,62.66333333333333,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,539.6066666666667,0.0,100.0,74.58,773.3933333333333,70.0,62.47666666666667,74.0,70.0,72.0,70.57333333333334,67.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,563.6233333333333,0.0,100.0,75.38,794.5766666666667,70.0,66.01666666666667,74.0,70.0,72.0,70.24666666666667,67.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,521.2433333333333,0.0,100.0,76.38,822.1266666666667,70.0,70.75,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,505.0,0.0,100.0,77.83666666666666,878.63,70.0,80.19333333333333,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,544.5533333333334,0.0,100.0,79.17666666666666,942.1966666666668,70.0,90.84,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,562.565,0.0,100.0,79.69999999999999,992.695,70.0,99.305,74.0,70.0,72.0,69.0,67.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,543.8466666666667,0.0,100.0,79.53333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.64999999999999,67.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,523.3633333333333,0.0,100.0,79.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.33,67.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,500.0566666666667,0.0,100.0,79.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,526.8933333333333,0.0,100.0,79.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,494.4066666666667,0.0,100.0,78.79,997.99,70.0,100.0,74.0,70.0,72.0,67.13666666666666,67.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,480.2766666666666,0.0,100.0,78.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,535.37,0.0,100.0,78.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.36333333333333,67.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,539.61,0.0,100.0,78.02333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,548.0833333333334,0.0,100.0,77.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.85000000000001,67.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,502.88,0.0,100.0,77.75,997.99,70.0,100.0,74.0,70.0,72.0,65.63,67.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,543.8466666666667,0.0,100.0,77.69666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.42,67.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,541.7266666666667,0.0,100.0,77.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.28666666666666,67.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,529.0166666666667,0.0,100.0,77.49333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.12333333333333,67.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,521.9499999999999,0.0,100.0,77.44,997.99,70.0,100.0,74.0,70.0,72.0,65.00333333333333,67.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,503.59,0.0,100.0,77.13333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.86333333333333,67.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,545.2566666666667,0.0,100.0,77.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.70666666666666,67.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,557.2666666666667,0.0,100.0,76.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.53666666666668,67.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,531.84,0.0,100.0,76.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.36,67.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,553.0266666666666,0.0,100.0,76.53,997.99,70.0,100.0,74.0,70.0,72.0,64.24000000000001,67.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,559.3833333333333,0.0,100.0,76.58,997.99,70.0,100.0,74.0,70.0,72.0,64.11,67.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,585.5166666666667,0.0,100.0,76.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,64.03333333333335,67.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,577.7466666666667,0.0,100.0,75.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,64.05333333333333,67.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,572.1,0.0,100.0,75.61,997.99,70.0,100.0,74.0,70.0,72.0,64.06666666666666,67.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,569.98,0.0,100.0,75.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,64.05333333333334,67.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,542.4333333333333,0.0,100.0,75.47,997.99,70.0,100.0,74.0,70.0,72.0,64.03333333333333,67.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,566.4499999999999,0.0,100.0,75.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.94333333333333,67.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,591.17,0.0,100.0,75.28333333333335,997.99,70.0,100.0,74.0,70.0,72.0,63.91333333333333,67.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,557.2666666666668,0.0,100.0,75.3,997.99,70.0,100.0,74.0,70.0,72.0,63.79666666666666,67.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,562.9166666666666,0.0,100.0,75.15333333333334,997.99,70.0,100.0,74.0,70.0,72.0,63.73,67.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,539.6066666666667,0.0,100.0,74.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,63.66666666666666,67.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,574.2166666666667,0.0,100.0,74.83333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.66,67.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,601.0566666666667,0.0,100.0,74.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,63.63,67.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,568.5666666666666,0.0,100.0,74.7,997.99,70.0,100.0,74.0,70.0,72.0,63.56999999999999,67.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,605.2966666666666,0.0,100.0,74.65333333333332,997.99,70.0,100.0,74.0,70.0,72.0,63.52666666666667,67.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,557.9733333333334,0.0,100.0,74.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.44,67.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,596.8166666666667,0.0,100.0,74.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,63.30666666666667,67.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,591.1633333333333,0.0,100.0,74.28,997.99,70.0,100.0,74.0,70.0,72.0,63.20666666666667,67.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,568.5666666666667,0.0,100.0,74.22,997.99,70.0,100.0,74.0,70.0,72.0,63.10999999999999,67.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,560.7966666666666,0.0,100.0,74.19,997.99,70.0,100.0,74.0,70.0,72.0,63.03,67.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,574.9233333333333,0.0,100.0,74.04333333333334,997.99,70.0,100.0,74.0,70.0,72.0,62.95666666666667,67.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,608.1166666666667,0.0,100.0,73.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.91,67.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,560.7966666666666,0.0,100.0,73.96666666666665,997.99,70.0,100.0,74.0,70.0,72.0,62.870000000000005,67.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,595.4066666666666,0.0,100.0,74.03,997.99,70.0,100.0,74.0,70.0,72.0,62.79666666666666,67.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,543.14,0.0,100.0,73.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.77333333333333,67.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,582.69,0.0,100.0,73.68666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.71,67.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,596.8166666666667,0.0,100.0,73.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.63999999999999,67.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,586.2266666666666,0.0,100.0,73.55666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.56666666666666,67.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,612.3566666666667,0.0,100.0,73.46666666666665,997.99,70.0,100.0,74.0,70.0,72.0,62.51666666666667,67.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,579.16,0.0,100.0,73.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.46,67.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,591.1666666666666,0.0,100.0,73.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,568.5666666666667,0.0,100.0,73.59333333333332,997.99,70.0,100.0,74.0,70.0,72.0,62.39333333333334,67.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,577.04,0.0,100.0,73.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,62.38666666666666,67.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,586.2233333333334,0.0,100.0,73.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,62.48,67.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,556.56,0.0,100.0,73.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,62.57666666666668,67.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,541.7266666666667,0.0,100.0,74.24333333333333,997.99,70.0,100.0,74.0,70.0,72.0,62.72,67.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,592.5833333333334,0.0,100.0,74.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,62.86666666666667,67.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,555.8533333333334,0.0,100.0,74.75,997.99,70.0,100.0,74.0,70.0,72.0,63.00666666666667,67.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,586.9266666666666,0.0,100.0,75.01,997.99,70.0,100.0,74.0,70.0,72.0,63.19333333333333,67.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,571.3933333333333,0.0,100.0,75.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,63.41,67.0,69.0,85.0,68.0,2077
