time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 15:00:00,584.1066666666667,0.0,100.0,75.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,63.65,67.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,554.44,0.0,100.0,76.61666666666666,997.99,70.0,100.0,74.0,70.0,72.0,63.91666666666666,67.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,558.68,0.0,100.0,76.92,997.99,70.0,100.0,74.0,70.0,72.0,64.19,67.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,583.3966666666666,0.0,100.0,77.27,997.99,70.0,100.0,74.0,70.0,72.0,64.43,67.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,573.5133333333333,0.0,100.0,77.71,997.99,70.0,100.0,74.0,70.0,72.0,64.81,67.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,548.0833333333334,0.0,100.0,78.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.22333333333334,67.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,572.1,0.0,100.0,78.75666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.61,67.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,546.6733333333333,0.0,100.0,79.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,574.2166666666667,0.0,100.0,79.53333333333335,997.99,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,526.1899999999999,0.0,100.0,80.13,997.99,70.0,100.0,74.0,70.0,72.0,66.08,67.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,541.7266666666667,0.0,100.0,80.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.24666666666667,67.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,525.48,0.0,100.0,80.86,997.99,70.0,100.0,74.0,70.0,72.0,66.5,67.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,544.5533333333333,0.0,100.0,81.23,997.99,70.0,100.0,74.0,70.0,72.0,66.90666666666665,67.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,498.6433333333334,0.0,100.0,81.63,997.99,70.0,100.0,74.0,70.0,72.0,67.28,67.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,532.5433333333333,0.0,100.0,81.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.61,67.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,555.15,0.0,100.0,82.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.90333333333334,67.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,509.9433333333333,0.0,100.0,82.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.22,67.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,550.2033333333334,0.0,100.0,82.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.60666666666667,67.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,554.44,0.0,100.0,82.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,504.9966666666666,0.0,100.0,83.25,997.99,70.0,100.0,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,525.4833333333333,0.0,100.0,83.82,997.99,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,512.7666666666667,0.0,100.0,83.81666666666666,954.9066666666668,70.0,93.10666666666668,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,528.3066666666667,0.0,100.0,82.31666666666666,885.6933333333333,70.0,81.53333333333333,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,512.7666666666667,0.0,100.0,80.14,808.7066666666666,70.0,68.79,74.0,70.0,72.0,70.99666666666667,67.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,541.02,0.0,100.0,77.27666666666666,738.0733333333334,70.0,56.72333333333333,74.0,70.0,72.0,71.16666666666667,67.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,517.0066666666667,0.0,100.0,74.08333333333333,673.8033333333333,70.0,45.96,74.0,70.0,72.0,71.25666666666666,67.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,514.18,0.0,100.0,71.24666666666667,613.77,70.0,36.01,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,553.7366666666667,0.0,99.83333333333331,69.25,561.5033333333333,70.0,27.27333333333333,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,535.37,0.0,87.5,67.96666666666665,514.8866666666667,70.0,19.183333333333334,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,497.23,0.0,81.83333333333333,67.16333333333334,488.75666666666666,70.0,15.083333333333334,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,475.3366666666666,0.0,76.83333333333333,66.76666666666667,472.51,70.0,12.186666666666667,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,454.1466666666667,0.0,75.5,66.46,467.5633333333333,70.0,11.436666666666667,74.0,70.0,72.0,70.56666666666668,67.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,509.9433333333333,0.0,80.16666666666667,66.62,485.22333333333336,70.0,14.409999999999998,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,488.7533333333333,0.0,84.66666666666667,67.11,515.5966666666667,70.0,19.316666666666663,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,509.9466666666667,0.0,99.83333333333331,68.35333333333334,573.51,70.0,28.84,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,526.8966666666666,0.0,100.0,70.96666666666665,646.9666666666667,70.0,41.52666666666666,74.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,536.7833333333333,0.0,100.0,74.80333333333334,727.4833333333332,70.0,54.92666666666667,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,499.35,0.0,100.0,78.27333333333333,807.2933333333334,70.0,68.06666666666666,74.0,70.0,72.0,68.64333333333333,67.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,512.77,0.0,100.0,80.94666666666667,892.0500000000001,70.0,82.27666666666666,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,516.3033333333333,0.0,100.0,82.25666666666667,973.27,70.0,96.01666666666668,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,519.1266666666667,0.0,100.0,82.25333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.28,67.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,548.0833333333334,0.0,100.0,82.17,997.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,505.0,0.0,100.0,82.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.02,67.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,514.1833333333333,0.0,100.0,81.95,997.99,70.0,100.0,74.0,70.0,72.0,67.89666666666666,67.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,519.1266666666667,0.0,100.0,81.80666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,518.42,0.0,100.0,81.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.66333333333334,67.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,495.11,0.0,100.0,81.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.56666666666666,67.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,545.9633333333333,0.0,100.0,81.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,521.9533333333334,0.0,100.0,81.34333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,526.1899999999999,0.0,100.0,81.21,997.99,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,538.1933333333333,0.0,100.0,81.37,997.99,70.0,100.0,74.0,70.0,72.0,67.16333333333334,67.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,549.4966666666667,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,67.09333333333332,67.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,545.9633333333333,0.0,100.0,81.0,997.99,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,542.4333333333333,0.0,100.0,80.95,997.99,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,565.0333333333333,0.0,100.0,80.75,997.99,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,541.02,0.0,100.0,80.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,66.74333333333334,67.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,515.5933333333334,0.0,100.0,80.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,524.7766666666666,0.0,100.0,80.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.64,67.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,491.58,0.0,100.0,80.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.56666666666666,67.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,483.81,0.0,100.0,80.32,997.99,70.0,100.0,74.0,70.0,72.0,66.49333333333334,67.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,486.6366666666667,0.0,100.0,80.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.43,67.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,517.0066666666667,0.0,100.0,80.17999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.41333333333334,67.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,538.9,0.0,100.0,80.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.34,67.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,513.4733333333334,0.0,100.0,80.05,997.99,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,528.3066666666667,0.0,100.0,80.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.23666666666666,67.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,549.4933333333333,0.0,100.0,79.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.20333333333333,67.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,524.07,0.0,100.0,80.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.16,67.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,527.6,0.0,100.0,79.99,997.99,70.0,100.0,74.0,70.0,72.0,66.11666666666666,67.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,535.3733333333333,0.0,100.0,79.89,997.99,70.0,100.0,74.0,70.0,72.0,66.07666666666667,67.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,528.3066666666667,0.0,100.0,79.68,997.99,70.0,100.0,74.0,70.0,72.0,66.01,67.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,512.06,0.0,100.0,79.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.95333333333333,67.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,565.0333333333333,0.0,100.0,79.67,997.99,70.0,100.0,74.0,70.0,72.0,65.89333333333333,67.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,504.29333333333335,0.0,100.0,79.48,997.99,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,526.19,0.0,100.0,79.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.82333333333334,67.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,515.5933333333334,0.0,100.0,79.33,997.99,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,521.2433333333333,0.0,100.0,79.33333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.73666666666666,67.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,521.9499999999999,0.0,100.0,79.22,997.99,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,529.72,0.0,100.0,79.24,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,553.7333333333332,0.0,100.0,79.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,506.41333333333336,0.0,100.0,79.29,997.99,70.0,100.0,74.0,70.0,72.0,65.61666666666667,67.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,535.37,0.0,100.0,79.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.60666666666667,67.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,543.8466666666667,0.0,100.0,79.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,536.7866666666667,0.0,100.0,79.22666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.50666666666666,67.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,541.7266666666667,0.0,100.0,78.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,570.6866666666666,0.0,100.0,79.15333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.44333333333333,67.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,525.4833333333332,0.0,100.0,78.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,512.0633333333334,0.0,100.0,79.00666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.35666666666667,67.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,512.0633333333334,0.0,100.0,79.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.37666666666667,67.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,535.37,0.0,100.0,79.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.44333333333333,67.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,557.2666666666667,0.0,100.0,79.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.45,67.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,507.8233333333333,0.0,100.0,79.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.56666666666666,67.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,536.7833333333334,0.0,100.0,79.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.71333333333332,67.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,543.14,0.0,100.0,79.84666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.82666666666667,67.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,540.3166666666667,0.0,100.0,80.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.96666666666665,67.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,524.0733333333334,0.0,100.0,80.49333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.11666666666667,67.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,508.53,0.0,100.0,80.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.29,67.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,502.17333333333335,0.0,100.0,80.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,548.7866666666667,0.0,100.0,81.25,997.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,543.14,0.0,100.0,81.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,493.7,0.0,100.0,82.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.24333333333334,67.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,492.2866666666667,0.0,100.0,82.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.60333333333334,67.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,515.5966666666667,0.0,100.0,83.06,997.99,70.0,100.0,74.0,70.0,72.0,67.88,67.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,533.2533333333333,0.0,100.0,83.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.08333333333333,67.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,509.2366666666667,0.0,100.0,83.95,997.99,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,536.7833333333333,0.0,100.0,84.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,501.4666666666666,0.0,100.0,84.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.57,67.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,512.0633333333334,0.0,100.0,84.74,997.99,70.0,100.0,74.0,70.0,72.0,68.77333333333333,67.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,530.4266666666666,0.0,100.0,84.8,997.99,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,517.0033333333333,0.0,100.0,84.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,483.81,0.0,100.0,85.04,997.99,70.0,100.0,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,533.2533333333333,0.0,100.0,85.63333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,541.02,0.0,100.0,85.69666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,543.1366666666667,0.0,100.0,85.91666666666667,972.5666666666666,70.0,96.92333333333332,74.0,70.0,72.0,70.13000000000001,67.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,505.0,0.0,100.0,85.33333333333333,916.0633333333334,70.0,86.56666666666666,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,483.8066666666667,0.0,100.0,83.56333333333333,857.44,70.0,76.71666666666667,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,484.5133333333333,0.0,100.0,82.24000000000001,820.7133333333333,70.0,70.71666666666667,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,523.3633333333333,0.0,100.0,81.28666666666668,800.9366666666666,70.0,67.11666666666667,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,549.5,0.0,100.0,80.52666666666666,789.6333333333333,70.0,65.32,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,512.0633333333334,0.0,100.0,80.37333333333333,784.69,70.0,64.37,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,513.4733333333334,0.0,100.0,79.92333333333333,763.5,70.0,61.13999999999999,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,480.98333333333335,0.0,100.0,77.69,714.7666666666668,70.0,52.50333333333333,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,531.1333333333333,0.0,100.0,74.42,651.9066666666666,70.0,42.51333333333333,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,524.07,0.0,100.0,71.75666666666666,599.64,70.0,33.61333333333334,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,527.6,0.0,100.0,70.47666666666667,574.9266666666667,70.0,29.633333333333336,74.0,70.0,72.0,70.80666666666667,67.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,508.53,0.0,99.83333333333331,70.39999999999999,579.8666666666667,70.0,30.16333333333333,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,525.48,0.0,100.0,70.98333333333333,601.7633333333333,70.0,34.14666666666667,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,530.4266666666666,0.0,100.0,73.52666666666666,656.1466666666666,70.0,42.77,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,521.2466666666667,0.0,100.0,76.47,718.3000000000001,70.0,52.98,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,488.05,0.0,100.0,79.02333333333333,769.8566666666667,70.0,61.973333333333336,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,519.83,0.0,100.0,80.94,817.1833333333334,70.0,69.89666666666666,74.0,70.0,72.0,69.13000000000001,67.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,502.8833333333334,0.0,100.0,82.33333333333333,858.8533333333334,70.0,76.94333333333333,74.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,521.9499999999999,0.0,100.0,83.26333333333334,896.2866666666667,70.0,83.12,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,509.9466666666667,0.0,100.0,84.17666666666666,932.31,70.0,89.15666666666668,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,531.1333333333333,0.0,100.0,84.90333333333334,962.68,70.0,93.89,74.0,70.0,72.0,69.21,67.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,505.0,0.0,100.0,85.01666666666667,986.69,70.0,98.09666666666664,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,471.8,0.0,100.0,85.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,519.83,0.0,100.0,84.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,529.0133333333333,0.0,100.0,84.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,479.57666666666665,0.0,100.0,84.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,495.1133333333333,0.0,100.0,84.56,997.99,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,509.2366666666667,0.0,100.0,84.56,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,514.18,0.0,100.0,84.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,528.3066666666667,0.0,100.0,84.32000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,512.0633333333334,0.0,100.0,84.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,526.1866666666666,0.0,100.0,83.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,509.9433333333333,0.0,100.0,83.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,524.07,0.0,100.0,83.62666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,524.7766666666666,0.0,100.0,83.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.65333333333332,67.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,521.2433333333333,0.0,100.0,83.52,997.99,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,489.4633333333333,0.0,100.0,83.33333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,539.61,0.0,100.0,82.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.43333333333334,67.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,534.6666666666666,0.0,100.0,82.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,507.12000000000006,0.0,100.0,83.18,997.99,70.0,100.0,74.0,70.0,72.0,68.24666666666667,67.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,533.25,0.0,100.0,82.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,535.37,0.0,100.0,82.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,524.7766666666666,0.0,100.0,82.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,544.55,0.0,100.0,82.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.99,67.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,505.0,0.0,100.0,82.25,997.99,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,514.1833333333333,0.0,100.0,82.34666666666668,997.99,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,505.70666666666665,0.0,100.0,82.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.80333333333333,67.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,524.0733333333334,0.0,100.0,82.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.72,67.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,535.3666666666667,0.0,100.0,82.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,479.57,0.0,100.0,81.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.62,67.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,542.4333333333333,0.0,100.0,81.95666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,512.0633333333334,0.0,100.0,81.73666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.50333333333333,67.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,517.71,0.0,100.0,81.65333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,520.5366666666666,0.0,100.0,81.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,545.2566666666667,0.0,100.0,81.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,67.30666666666667,67.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,500.76,0.0,100.0,81.5,997.99,70.0,100.0,74.0,70.0,72.0,67.25333333333333,67.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,548.7866666666667,0.0,100.0,81.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.22666666666667,67.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,497.93666666666667,0.0,100.0,81.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.18333333333334,67.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,516.3000000000001,0.0,100.0,81.29,997.99,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,518.4166666666666,0.0,100.0,81.05,997.99,70.0,100.0,74.0,70.0,72.0,67.07,67.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,493.7,0.0,100.0,81.14,997.99,70.0,100.0,74.0,70.0,72.0,66.97666666666667,67.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,526.1899999999999,0.0,100.0,81.23,997.99,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,550.1999999999999,0.0,100.0,81.21,997.99,70.0,100.0,74.0,70.0,72.0,66.95333333333333,67.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,529.7199999999999,0.0,100.0,81.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,488.7533333333334,0.0,100.0,80.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.84333333333332,67.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,503.59,0.0,100.0,80.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,534.6666666666666,0.0,100.0,80.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.81666666666666,67.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,534.6666666666666,0.0,100.0,80.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,550.2033333333333,0.0,100.0,80.82,997.99,70.0,100.0,74.0,70.0,72.0,66.69333333333333,67.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,511.3533333333333,0.0,100.0,80.83,997.99,70.0,100.0,74.0,70.0,72.0,66.68666666666667,67.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,499.35,0.0,100.0,80.73666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,519.8333333333334,0.0,100.0,80.92,997.99,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,514.89,0.0,100.0,81.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,520.5366666666666,0.0,100.0,81.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.86,67.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,474.63,0.0,100.0,82.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.01666666666667,67.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,507.82666666666665,0.0,100.0,82.45,997.99,70.0,100.0,74.0,70.0,72.0,67.18333333333332,67.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,521.2433333333333,0.0,100.0,82.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,521.2466666666667,0.0,100.0,83.33999999999999,997.99,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,497.23,0.0,100.0,83.50333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,542.43,0.0,100.0,84.00666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,490.8766666666667,0.0,100.0,84.53333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.42999999999999,67.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,471.1,0.0,100.0,84.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,517.0033333333333,0.0,100.0,85.15333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,507.12,0.0,100.0,85.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,492.99,0.0,100.0,85.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,473.2166666666667,0.0,100.0,86.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,482.3966666666667,0.0,100.0,86.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,473.92333333333335,0.0,100.0,86.81666666666666,977.51,70.0,96.77333333333333,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,517.0066666666668,0.0,100.0,86.70666666666666,939.3666666666668,70.0,90.57,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,476.7466666666666,0.0,100.0,85.92666666666666,902.6433333333332,70.0,84.2,74.0,70.0,72.0,70.49000000000001,67.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,503.5866666666666,0.0,100.0,85.21,859.5600000000001,70.0,77.27333333333333,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,514.1833333333333,0.0,100.0,83.84333333333332,812.9433333333333,70.0,69.41666666666667,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,494.40333333333336,0.0,100.0,81.88333333333333,771.27,70.0,62.46,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,476.04333333333335,0.0,100.0,80.39,734.5433333333334,70.0,56.1,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,499.35,0.0,100.0,78.75666666666667,692.1666666666666,70.0,49.27,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,503.5833333333333,0.0,100.0,76.62333333333333,650.4933333333333,70.0,42.09666666666667,74.0,70.0,72.0,70.89,67.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,489.46,0.0,100.0,73.68666666666667,584.1066666666667,70.0,31.206666666666667,74.0,70.0,72.0,71.05,67.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,493.7,0.0,99.66666666666669,71.58333333333333,520.54,70.0,20.27,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,490.1666666666667,0.0,76.16666666666667,69.35666666666667,466.15333333333336,70.0,11.38,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,446.3766666666667,0.0,66.16666666666667,67.58999999999999,460.5,70.0,10.17,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,464.74,0.0,65.33333333333333,67.42333333333333,454.1466666666667,70.0,9.203333333333331,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,423.07,0.0,61.66666666666666,67.35333333333334,427.3033333333333,70.0,4.64,74.0,70.0,72.0,70.61666666666667,67.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,400.4666666666667,0.0,59.0,67.54333333333334,400.47,70.0,0.0966666666666666,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,400.4666666666667,0.0,57.66666666666666,67.54,400.47,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,396.93666666666667,0.0,58.333333333333336,67.66333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,408.2366666666667,0.0,57.833333333333336,67.64999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,384.22333333333336,0.0,57.16666666666666,67.63666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.46666666666667,67.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,383.52,0.0,58.66666666666666,67.48666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.57,67.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,398.35,0.0,58.0,67.36,400.47,70.0,0.0,74.0,70.0,72.0,71.59,67.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,396.23,0.0,58.0,67.20666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,393.40333333333336,0.0,58.16666666666666,67.08999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,406.12,0.0,57.833333333333336,66.8,400.47,70.0,0.0,74.0,70.0,72.0,71.22333333333333,67.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,398.35,0.0,57.833333333333336,66.46,400.47,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,396.93666666666667,0.0,58.0,66.13,400.47,70.0,0.0,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,420.9533333333334,0.0,62.333333333333336,65.93333333333334,429.4266666666667,70.0,5.006666666666667,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,504.29333333333335,0.0,84.66666666666667,67.47,522.6566666666666,70.0,20.526666666666667,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,518.4166666666666,0.0,99.66666666666669,69.57333333333334,586.2233333333334,70.0,31.12,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,545.2566666666667,0.0,100.0,71.39999999999999,629.31,70.0,38.403333333333336,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,542.4333333333334,0.0,100.0,74.24666666666667,692.8699999999999,70.0,49.07,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,574.9200000000001,0.0,100.0,77.42333333333333,754.32,70.0,59.48333333333333,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,533.25,0.0,100.0,79.57333333333334,797.4066666666668,70.0,66.75333333333333,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,521.9499999999999,0.0,100.0,80.82666666666667,835.5433333333334,70.0,73.04666666666667,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,531.1333333333333,0.0,100.0,81.96666666666668,874.3933333333333,70.0,79.44,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,499.3466666666666,0.0,100.0,82.93333333333334,900.5233333333332,70.0,83.77,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,512.0633333333334,0.0,100.0,83.49666666666667,919.5933333333334,70.0,87.00999999999999,74.0,70.0,72.0,69.25666666666666,67.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,537.4899999999999,0.0,100.0,83.92,944.3133333333334,70.0,90.92333333333332,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,538.1966666666666,0.0,100.0,84.3,961.2666666666668,70.0,94.04666666666668,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,514.1833333333333,0.0,100.0,84.41666666666667,981.04,70.0,97.09333333333336,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,546.67,0.0,100.0,84.52999999999999,991.6366666666668,70.0,99.08666666666666,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,521.2433333333333,0.0,100.0,84.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,519.8333333333334,0.0,100.0,84.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.51,67.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,506.41,0.0,100.0,84.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,550.2033333333334,0.0,100.0,84.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,527.6,0.0,100.0,83.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,488.05,0.0,100.0,84.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,495.11,0.0,100.0,83.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,519.1266666666667,0.0,100.0,84.02,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,517.7166666666667,0.0,100.0,83.94666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,514.8866666666667,0.0,100.0,84.03333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,542.4333333333333,0.0,100.0,83.90333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,517.0033333333333,0.0,100.0,83.96,997.99,70.0,100.0,74.0,70.0,72.0,69.34666666666666,67.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,488.75666666666666,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,493.7,0.0,100.0,83.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,505.70666666666665,0.0,100.0,83.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,529.0133333333333,0.0,100.0,83.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.08333333333333,67.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,500.055,0.0,100.0,83.685,997.99,70.0,100.0,74.0,70.0,72.0,69.02000000000001,67.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,478.16,0.0,100.0,83.52999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,514.8866666666667,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.96666666666665,67.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,495.11,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,509.9433333333333,0.0,100.0,83.23,997.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,477.4533333333333,0.0,100.0,83.21,997.99,70.0,100.0,74.0,70.0,72.0,68.83,67.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,510.65,0.0,100.0,83.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,484.51666666666665,0.0,100.0,83.14,997.99,70.0,100.0,74.0,70.0,72.0,68.75,67.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,524.7733333333333,0.0,100.0,82.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,497.93666666666667,0.0,100.0,83.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,478.8666666666666,0.0,100.0,82.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,517.0066666666667,0.0,100.0,82.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59333333333333,67.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,486.6333333333334,0.0,100.0,82.67999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.54333333333334,67.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,504.2966666666666,0.0,100.0,82.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.52333333333333,67.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,484.52,0.0,100.0,82.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,502.17,0.0,100.0,82.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,490.8766666666667,0.0,100.0,82.69333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,505.0,0.0,100.0,82.73,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,515.5933333333334,0.0,100.0,82.70333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,459.09,0.0,100.0,82.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,498.64333333333326,0.0,100.0,82.59,997.99,70.0,100.0,74.0,70.0,72.0,68.36666666666666,67.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,488.75666666666666,0.0,100.0,82.61666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,497.93666666666667,0.0,100.0,82.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.35666666666667,67.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,507.1166666666666,0.0,100.0,83.16,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,473.2166666666667,0.0,100.0,83.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.55666666666667,67.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,482.3966666666667,0.0,100.0,83.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.75666666666666,67.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,497.93666666666667,0.0,100.0,84.46,997.99,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,506.41,0.0,100.0,84.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,468.2733333333333,0.0,100.0,85.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,492.99,0.0,100.0,85.83333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,536.0766666666667,0.0,100.0,85.7,985.2766666666666,70.0,98.09666666666668,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,521.2466666666667,0.0,100.0,85.54666666666667,960.56,70.0,94.24,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,584.1033333333334,0.0,100.0,84.98,927.3633333333332,70.0,88.39999999999999,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,560.8000000000001,0.0,100.0,83.93333333333334,896.2866666666665,70.0,83.38,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,609.5300000000001,0.0,100.0,83.20333333333333,872.9766666666668,70.0,79.10333333333334,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,627.19,0.0,100.0,82.19666666666667,845.4333333333334,70.0,74.80333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,626.4833333333333,0.0,100.0,81.10333333333334,820.7133333333333,70.0,70.69333333333334,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,643.4366666666666,0.0,100.0,80.24000000000001,802.35,70.0,67.28666666666668,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,645.5500000000001,0.0,100.0,79.58333333333333,789.6366666666667,70.0,65.51,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,683.69,0.0,100.0,78.53333333333333,771.98,70.0,62.53333333333333,74.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,719.71,0.0,99.16666666666669,77.41666666666667,750.0866666666667,70.0,58.73,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,709.1166666666667,0.0,90.33333333333331,76.75,727.4833333333332,70.0,55.02666666666667,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,687.9266666666666,0.0,73.33333333333333,75.35000000000001,692.87,70.0,48.93,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,696.4033333333333,0.0,73.66666666666667,75.70666666666666,699.23,70.0,50.03333333333333,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,713.3566666666667,0.0,72.5,76.01333333333334,697.11,70.0,49.946666666666665,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,712.65,0.0,72.0,76.18333333333334,690.0500000000001,70.0,48.75666666666667,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,690.0466666666666,0.0,68.0,75.72,686.52,70.0,48.02,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,697.8133333333334,0.0,67.16666666666667,75.73,685.8133333333334,70.0,47.96,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,694.9933333333333,0.0,66.0,75.71333333333334,684.4,70.0,47.75333333333333,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,684.3966666666666,0.0,63.833333333333336,76.06333333333333,680.16,70.0,46.85666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,678.04,0.0,61.833333333333336,75.88333333333334,678.7466666666666,70.0,46.82333333333333,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,704.1766666666667,0.0,63.16666666666666,76.59333333333332,701.35,70.0,50.36666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,696.4066666666668,0.0,66.16666666666667,77.18666666666667,719.0033333333334,70.0,53.26333333333333,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,714.77,0.0,68.83333333333333,77.95666666666666,740.1933333333333,70.0,57.06,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,763.5033333333334,0.0,70.33333333333333,78.45,753.6133333333333,70.0,59.17666666666667,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,741.6066666666666,0.0,71.0,78.95666666666666,766.3266666666667,70.0,61.28666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,779.75,0.0,71.5,79.05666666666667,771.27,70.0,62.31333333333333,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,787.5166666666668,0.0,73.66666666666667,79.48333333333333,784.69,70.0,64.25333333333333,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,769.86,0.0,74.66666666666667,79.52333333333333,795.2866666666667,70.0,66.15666666666667,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,824.2466666666666,0.0,76.0,79.92333333333333,812.2366666666667,70.0,68.89999999999999,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,810.12,0.0,79.66666666666667,80.27666666666667,827.07,70.0,71.51,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,824.2433333333333,0.0,78.33333333333333,80.10666666666667,831.3066666666667,70.0,72.34333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,798.8166666666666,0.0,76.83333333333333,79.78333333333333,805.88,70.0,68.31333333333333,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,788.2233333333334,0.0,75.5,78.85333333333334,799.5233333333334,70.0,66.57666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,820.7133333333333,0.0,79.0,79.04,820.0066666666667,70.0,70.38666666666667,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,798.82,0.0,89.33333333333333,78.61,851.79,70.0,75.50666666666667,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,850.3766666666667,0.0,99.83333333333331,79.39,894.8733333333333,70.0,82.74,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,865.2066666666666,0.0,100.0,80.23333333333333,925.95,70.0,88.29666666666667,74.0,70.0,72.0,69.42333333333333,67.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,845.4333333333334,0.0,100.0,81.05,957.0266666666666,70.0,92.98666666666666,74.0,70.0,72.0,69.38666666666667,67.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,851.0833333333334,0.0,100.0,80.97666666666667,976.8033333333332,70.0,96.68,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,807.2933333333334,0.0,100.0,80.99666666666667,996.5766666666668,70.0,99.81666666666666,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,853.1999999999999,0.0,100.0,80.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.29,67.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,858.85,0.0,100.0,80.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,809.4133333333333,0.0,100.0,80.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.09666666666666,67.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,814.3533333333334,0.0,100.0,80.89,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,772.6833333333334,0.0,100.0,80.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,782.57,0.0,100.0,80.61,997.99,70.0,100.0,74.0,70.0,72.0,68.89,67.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,771.9766666666666,0.0,100.0,81.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,750.79,0.0,100.0,81.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,740.1966666666667,0.0,100.0,81.23666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,725.3633333333333,0.0,100.0,81.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,699.23,0.0,100.0,81.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,717.5933333333334,0.0,100.0,81.67999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,707.7066666666666,0.0,100.0,82.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,720.4200000000001,0.0,100.0,82.73,997.99,70.0,100.0,74.0,70.0,72.0,69.14666666666666,67.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,727.48,0.0,100.0,82.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,748.6700000000001,0.0,100.0,82.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,712.6466666666666,0.0,100.0,82.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,727.48,0.0,100.0,82.91000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0,2424
