time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 17:45:00,772.6833333333334,0.0,71.16666666666667,80.95666666666666,769.15,70.0,61.91,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,760.68,0.0,68.83333333333333,79.65333333333334,747.9666666666667,70.0,58.41666666666666,74.0,70.0,72.0,70.23333333333333,67.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,747.9666666666667,0.0,71.66666666666667,78.67,746.5500000000001,70.0,58.10333333333333,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,740.9033333333333,0.0,72.83333333333333,78.87666666666667,745.14,70.0,57.79333333333333,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,730.3033333333333,0.0,71.16666666666667,78.49333333333333,725.3633333333333,70.0,54.75666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,714.0633333333334,0.0,68.16666666666667,77.87,698.5233333333332,70.0,50.13,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,672.39,0.0,66.16666666666667,76.60666666666667,666.7433333333333,70.0,44.7,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,637.0766666666667,0.0,62.66666666666666,74.09666666666668,629.31,70.0,38.44,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,690.7533333333334,0.0,68.0,72.02333333333333,679.4533333333334,70.0,46.803333333333335,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,651.9066666666666,0.0,64.0,73.81333333333333,652.6166666666667,70.0,42.156666666666666,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,665.33,0.0,68.5,70.32666666666667,690.7533333333334,70.0,48.57666666666668,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,744.43,0.0,73.0,72.35000000000001,736.6633333333333,70.0,56.31666666666666,74.0,70.0,72.0,69.58666666666666,67.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,750.79,0.0,74.16666666666667,72.53333333333335,742.3133333333334,70.0,57.333333333333336,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,748.6733333333333,0.0,74.16666666666667,72.39,729.6,70.0,55.32666666666668,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,686.5166666666668,0.0,72.0,71.66,711.2366666666667,70.0,51.99666666666667,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,689.34,0.0,70.0,70.87333333333333,694.2866666666667,70.0,49.26333333333333,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,658.9699999999999,0.0,69.0,70.48,675.2166666666667,70.0,45.95666666666667,74.0,70.0,72.0,70.22333333333333,67.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,669.5666666666667,0.0,65.5,69.87333333333333,661.09,70.0,43.830000000000005,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,651.2033333333334,0.0,64.16666666666667,69.09666666666666,640.61,70.0,40.41,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,637.0766666666667,0.0,63.333333333333336,69.05,639.9,70.0,40.21666666666667,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,639.1933333333333,0.0,64.33333333333333,69.22666666666667,642.7266666666666,70.0,40.77,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,694.9933333333333,0.0,68.33333333333333,69.79333333333334,665.3266666666667,70.0,44.38,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,720.4166666666666,0.0,72.16666666666667,71.62,716.8866666666667,70.0,52.10666666666666,74.0,70.0,72.0,69.61333333333333,67.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,762.09,0.0,80.0,73.99333333333334,776.9233333333333,70.0,63.16333333333333,74.0,70.0,72.0,69.27666666666667,67.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,845.4333333333334,0.0,91.5,75.34,851.0833333333334,70.0,75.49333333333334,74.0,70.0,72.0,68.98,67.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,829.8966666666666,0.0,96.5,80.46666666666667,869.4499999999999,70.0,78.36666666666667,74.0,70.0,72.0,69.19666666666667,67.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,827.07,0.0,94.66666666666669,78.18666666666667,893.46,70.0,82.48666666666666,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,865.9166666666666,0.0,99.66666666666669,81.55,899.1133333333333,70.0,83.81666666666666,74.0,70.0,72.0,69.45666666666666,67.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,831.3066666666667,0.0,100.0,81.40666666666667,949.2566666666668,70.0,91.54,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,880.0433333333334,0.0,99.83333333333331,81.38,921.71,70.0,87.21666666666665,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,824.2466666666666,0.0,100.0,81.31333333333333,981.04,70.0,97.01333333333334,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,863.8000000000001,0.0,100.0,84.77,966.2066666666666,70.0,95.01333333333332,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,852.4966666666666,0.0,99.83333333333331,83.83333333333333,921.0066666666668,70.0,87.33,74.0,70.0,72.0,70.09333333333333,67.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,860.2633333333333,0.0,100.0,83.03666666666668,907.5866666666668,70.0,85.08333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,846.14,0.0,99.5,82.39666666666666,887.1033333333334,70.0,81.70666666666666,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,852.4966666666668,0.0,99.66666666666669,82.42333333333333,873.6866666666666,70.0,79.38,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,819.3000000000001,0.0,95.0,81.7,849.6700000000001,70.0,75.35000000000001,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,848.2566666666667,0.0,87.5,80.94,824.2433333333333,70.0,71.13333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,808.0,0.0,81.0,81.03333333333333,803.0566666666667,70.0,67.68333333333334,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,799.5266666666666,0.0,79.33333333333333,80.62333333333333,793.1666666666666,70.0,65.80666666666667,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,781.8666666666667,0.0,81.33333333333333,80.33,788.93,70.0,65.29,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,767.7400000000001,0.0,80.5,79.86333333333333,784.6933333333333,70.0,64.48,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,755.0266666666666,0.0,79.83333333333333,79.75999999999999,789.6333333333333,70.0,65.29666666666667,74.0,70.0,72.0,70.10000000000001,67.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,757.8533333333334,0.0,81.5,80.26333333333334,798.82,70.0,67.11666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,841.195,0.0,81.75,80.345,805.175,70.0,67.685,74.0,70.0,72.0,69.96000000000001,67.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,831.3066666666667,0.0,83.5,80.65333333333334,810.1166666666667,70.0,68.63666666666667,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,786.1033333333334,0.0,82.0,80.62,807.29,70.0,68.14333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,815.06,0.0,82.16666666666667,80.54333333333334,816.4733333333334,70.0,69.55666666666666,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,857.44,0.0,90.33333333333331,79.83333333333333,856.7366666666667,70.0,76.36666666666666,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,877.9233333333333,0.0,98.33333333333331,79.42999999999999,920.3,70.0,87.24000000000001,74.0,70.0,72.0,69.30333333333333,67.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,872.27,0.0,100.0,79.58666666666666,983.8633333333332,70.0,97.53333333333336,74.0,70.0,72.0,69.02666666666667,67.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,896.2833333333333,0.0,100.0,77.98,997.99,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,978.9233333333336,0.0,99.83333333333331,78.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,791.0500000000001,0.0,100.0,80.36,997.99,70.0,100.0,74.0,70.0,72.0,68.22666666666667,67.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,745.8466666666667,0.0,100.0,80.92,997.99,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,718.3000000000001,0.0,100.0,81.32,997.99,70.0,100.0,74.0,70.0,72.0,68.24333333333334,67.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,698.5266666666666,0.0,100.0,81.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.32666666666667,67.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,685.1033333333334,0.0,100.0,81.55,997.99,70.0,100.0,74.0,70.0,72.0,68.41666666666667,67.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,646.9633333333333,0.0,100.0,81.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,654.0266666666666,0.0,100.0,82.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.53666666666668,67.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,632.8366666666667,0.0,100.0,82.06,997.99,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,626.4833333333332,0.0,100.0,82.63,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,600.35,0.0,100.0,82.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.65,67.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,598.23,0.0,100.0,83.04,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,575.63,0.0,100.0,82.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,583.3966666666666,0.0,100.0,83.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,569.27,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,68.87,67.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,511.36,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.97,67.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,560.7933333333334,0.0,100.0,84.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,514.18,0.0,100.0,84.08,997.99,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,510.65333333333336,0.0,100.0,84.13666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.03,67.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,536.0766666666667,0.0,100.0,84.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,494.76,0.0,100.0,84.58,997.99,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,488.0466666666667,0.0,100.0,84.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.11,67.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,505.70666666666665,0.0,100.0,84.63,997.99,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,536.7833333333333,0.0,100.0,84.67,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,514.18,0.0,100.0,84.51,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,485.22333333333336,0.0,100.0,84.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,530.4233333333333,0.0,100.0,84.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,509.9433333333333,0.0,100.0,84.60666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,476.7466666666666,0.0,100.0,84.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.20666666666666,67.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,517.0066666666667,0.0,100.0,84.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,511.3533333333333,0.0,100.0,84.75333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,519.83,0.0,100.0,85.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,490.17,0.0,100.0,85.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.43666666666667,67.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,494.4066666666667,0.0,100.0,85.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,500.0566666666667,0.0,100.0,85.47333333333331,997.99,70.0,100.0,74.0,70.0,72.0,69.64999999999999,67.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,521.2466666666668,0.0,100.0,85.61,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,500.76,0.0,100.0,85.70666666666666,996.5766666666668,70.0,99.86333333333334,74.0,70.0,72.0,69.97,67.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,499.35,0.0,100.0,86.05,976.0966666666668,70.0,96.40333333333336,74.0,70.0,72.0,70.13333333333333,67.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,495.81666666666666,0.0,100.0,86.01333333333332,952.79,70.0,92.76,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,504.29,0.0,100.0,85.58,929.4833333333332,70.0,88.81,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,515.5933333333334,0.0,100.0,84.89666666666666,904.7633333333332,70.0,84.80666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,543.1366666666667,0.0,100.0,84.22333333333334,875.8066666666667,70.0,79.99,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,508.53,0.0,100.0,83.44333333333334,840.4899999999999,70.0,73.86,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,504.29333333333335,0.0,100.0,82.08,804.4699999999999,70.0,67.67666666666666,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,468.98,0.0,100.0,81.09666666666666,777.6266666666667,70.0,63.35666666666666,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,538.1933333333333,0.0,100.0,79.94,755.7333333333332,70.0,59.91,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,477.4533333333334,0.0,100.0,78.94,738.0766666666667,70.0,56.71666666666666,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,520.5366666666667,0.0,100.0,78.44,724.6566666666666,70.0,54.620000000000005,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,531.13,0.0,100.0,77.72000000000001,711.9433333333333,70.0,52.303333333333335,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,512.0633333333334,0.0,100.0,76.97,696.4066666666668,70.0,49.66333333333333,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,529.7166666666667,0.0,100.0,75.80333333333333,666.7433333333333,70.0,44.96666666666667,74.0,70.0,72.0,70.47333333333334,67.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,492.2866666666667,0.0,100.0,74.21,632.1333333333333,70.0,39.04,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,529.7233333333334,0.0,100.0,72.31,601.0533333333333,70.0,33.72,74.0,70.0,72.0,70.60000000000001,67.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,525.4833333333333,0.0,100.0,71.84333333333333,598.23,70.0,33.263333333333335,74.0,70.0,72.0,70.42999999999999,67.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,488.7533333333333,0.0,100.0,71.61,588.34,70.0,31.73,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,482.4,0.0,100.0,71.17333333333333,582.6899999999999,70.0,30.75333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,499.35,0.0,100.0,71.50999999999999,593.9966666666666,70.0,32.63333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,510.65,0.0,100.0,71.79666666666667,603.1766666666666,70.0,34.163333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,471.8033333333333,0.0,100.0,72.07333333333334,609.5333333333333,70.0,35.163333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,505.7066666666667,0.0,100.0,72.48666666666666,625.0733333333334,70.0,38.14666666666667,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,505.0,0.0,100.0,73.21,644.14,70.0,40.92,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,480.28,0.0,100.0,73.06666666666666,644.14,70.0,40.833333333333336,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,521.2433333333333,0.0,100.0,73.06,642.7266666666666,70.0,40.78666666666667,74.0,70.0,72.0,69.88666666666667,67.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,519.83,0.0,100.0,73.63666666666667,660.3833333333333,70.0,43.75333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,482.3966666666667,0.0,100.0,74.71333333333332,681.5733333333333,70.0,47.22666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,506.41,0.0,100.0,74.69,684.4,70.0,47.63666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,518.42,0.0,100.0,74.72666666666667,690.0500000000001,70.0,48.53333333333333,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,501.47,0.0,100.0,76.02333333333333,717.5933333333332,70.0,53.330000000000005,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,523.3633333333333,0.0,100.0,77.86999999999999,762.7966666666666,70.0,60.873333333333335,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,480.28,0.0,100.0,79.76666666666667,808.7033333333334,70.0,68.24333333333334,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,515.5933333333334,0.0,100.0,81.38000000000001,860.27,70.0,76.86,74.0,70.0,72.0,69.14666666666666,67.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,502.88,0.0,100.0,82.83666666666666,913.24,70.0,85.95333333333333,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,517.7133333333334,0.0,100.0,83.83333333333333,961.2633333333332,70.0,93.84333333333332,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,533.96,0.0,100.0,83.74333333333333,995.8733333333332,70.0,99.66333333333334,74.0,70.0,72.0,68.94666666666667,67.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,506.41,0.0,100.0,83.52,997.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,541.7266666666667,0.0,100.0,83.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,541.7266666666666,0.0,100.0,83.05666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,502.88000000000005,0.0,100.0,82.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,527.6,0.0,100.0,82.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333333,67.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,519.1233333333333,0.0,100.0,82.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,533.96,0.0,100.0,82.54333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,523.3633333333333,0.0,100.0,82.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,543.8466666666667,0.0,100.0,82.39,997.99,70.0,100.0,74.0,70.0,72.0,68.00999999999999,67.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,511.3566666666666,0.0,100.0,82.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,522.6566666666666,0.0,100.0,82.02,997.99,70.0,100.0,74.0,70.0,72.0,67.80666666666667,67.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,514.8866666666667,0.0,100.0,82.07666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.72333333333334,67.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,533.9566666666666,0.0,100.0,81.88333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,520.54,0.0,100.0,81.79,997.99,70.0,100.0,74.0,70.0,72.0,67.54,67.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,513.4766666666666,0.0,100.0,81.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.44333333333334,67.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,541.02,0.0,100.0,81.47,997.99,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,464.0366666666667,0.0,100.0,81.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.24333333333334,67.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,511.3566666666666,0.0,100.0,81.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,510.6499999999999,0.0,100.0,81.25333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,516.3,0.0,100.0,81.04,997.99,70.0,100.0,74.0,70.0,72.0,67.0,67.0,69.0,85.0,68.0,2906
2025-03-02 06:15:00,529.7166666666667,0.0,100.0,80.94,997.99,70.0,100.0,74.0,70.0,72.0,66.94,67.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,507.8233333333333,0.0,100.0,80.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,529.0133333333333,0.0,100.0,80.87,997.99,70.0,100.0,74.0,70.0,72.0,66.75666666666667,67.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,492.9933333333333,0.0,100.0,80.59,997.99,70.0,100.0,74.0,70.0,72.0,66.66333333333334,67.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,528.31,0.0,100.0,80.36,997.99,70.0,100.0,74.0,70.0,72.0,66.55333333333334,67.0,69.0,85.0,68.0,2911
2025-03-02 07:30:00,497.9333333333333,0.0,100.0,80.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.48333333333333,67.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,542.4333333333334,0.0,100.0,80.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.41000000000001,67.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,504.2933333333333,0.0,100.0,80.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.31,67.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,517.7133333333333,0.0,100.0,80.03666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.23333333333333,67.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,514.18,0.0,100.0,79.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.15666666666667,67.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,505.0033333333333,0.0,100.0,79.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.06333333333333,67.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,521.2466666666667,0.0,100.0,79.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.99666666666667,67.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,512.0633333333334,0.0,100.0,79.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.91000000000001,67.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,526.8933333333333,0.0,100.0,79.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.83666666666666,67.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,524.0666666666667,0.0,100.0,79.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.76333333333334,67.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,478.8666666666666,0.0,100.0,79.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.72000000000001,67.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,541.7266666666666,0.0,100.0,79.52,997.99,70.0,100.0,74.0,70.0,72.0,65.64,67.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,507.82666666666665,0.0,100.0,79.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.60000000000001,67.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,535.37,0.0,100.0,79.20666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.52666666666666,67.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,500.0566666666667,0.0,100.0,79.24333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.49333333333334,67.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,512.0600000000001,0.0,100.0,79.14,997.99,70.0,100.0,74.0,70.0,72.0,65.43333333333334,67.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,528.3100000000001,0.0,100.0,79.09333333333332,997.99,70.0,100.0,74.0,70.0,72.0,65.38333333333334,67.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,517.7133333333333,0.0,100.0,79.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,65.36,67.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,500.7633333333333,0.0,100.0,78.95,997.99,70.0,100.0,74.0,70.0,72.0,65.29666666666667,67.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,532.5433333333334,0.0,100.0,78.94333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.24333333333334,67.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,509.24,0.0,100.0,78.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,562.21,0.0,100.0,78.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,65.21,67.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,517.0066666666667,0.0,100.0,78.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,65.23666666666666,67.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,536.0766666666667,0.0,100.0,79.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,65.27333333333333,67.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,549.4966666666667,0.0,100.0,79.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,65.36333333333333,67.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,495.81666666666666,0.0,100.0,79.53333333333335,997.99,70.0,100.0,74.0,70.0,72.0,65.45666666666666,67.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,521.9499999999999,0.0,100.0,79.81,997.99,70.0,100.0,74.0,70.0,72.0,65.56333333333333,67.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,530.4233333333333,0.0,100.0,80.12,997.99,70.0,100.0,74.0,70.0,72.0,65.67,67.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,541.02,0.0,100.0,80.48,997.99,70.0,100.0,74.0,70.0,72.0,65.82333333333332,67.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,518.4166666666666,0.0,100.0,80.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,65.96,67.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,532.5466666666666,0.0,100.0,80.88333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.11666666666667,67.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,523.3633333333333,0.0,100.0,81.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.30666666666667,67.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,553.0266666666666,0.0,100.0,81.56,997.99,70.0,100.0,74.0,70.0,72.0,66.49000000000001,67.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,500.7633333333333,0.0,100.0,81.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.64333333333333,67.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,502.1766666666667,0.0,100.0,82.23333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.86666666666666,67.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,519.1266666666667,0.0,100.0,82.34666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.04333333333334,67.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,533.9566666666666,0.0,100.0,82.65666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.26,67.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,548.0833333333334,0.0,100.0,82.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.47000000000001,67.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,529.7199999999999,0.0,100.0,83.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.69,67.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,526.1899999999999,0.0,100.0,83.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,512.0633333333334,0.0,100.0,83.72000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.09,67.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,495.11,0.0,100.0,83.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.27,67.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,494.4066666666667,0.0,100.0,84.17,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,499.3533333333333,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.67666666666666,67.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,497.9333333333333,0.0,100.0,84.53,997.99,70.0,100.0,74.0,70.0,72.0,68.92,67.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,521.9499999999999,0.0,100.0,84.97,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,508.53,0.0,100.0,85.44,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,523.3633333333333,0.0,100.0,85.71666666666665,976.0966666666668,70.0,96.86333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,482.4,0.0,100.0,84.89,913.9433333333332,70.0,86.10000000000001,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,497.93666666666667,0.0,100.0,83.05333333333334,841.1966666666667,70.0,74.03666666666668,74.0,70.0,72.0,70.86,67.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,478.8666666666666,0.0,100.0,80.02333333333333,764.9133333333333,70.0,61.1,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,501.4666666666667,0.0,100.0,76.18333333333334,684.3966666666666,70.0,47.830000000000005,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,509.24,0.0,99.83333333333331,72.58666666666666,610.24,70.0,35.62,74.0,70.0,72.0,71.42333333333333,67.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,500.0566666666667,0.0,100.0,70.07000000000001,543.14,70.0,24.113333333333333,74.0,70.0,72.0,71.44333333333333,67.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,513.4766666666667,0.0,86.5,68.59333333333333,488.0466666666666,70.0,15.03,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,464.7433333333333,0.0,71.0,67.62,427.3066666666667,70.0,4.706666666666666,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,395.5233333333333,0.0,65.33333333333333,67.77666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,395.5266666666666,0.0,66.16666666666667,67.80666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.63333333333334,67.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,389.8733333333333,0.0,65.0,67.82666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.73,67.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,403.29333333333335,0.0,64.66666666666667,67.85000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.83999999999999,67.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,404.0,0.0,64.83333333333333,67.87333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,399.0533333333333,0.0,65.5,67.72666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.93333333333334,67.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,400.4666666666667,0.0,64.66666666666667,67.61666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.77,67.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,394.11,0.0,65.5,67.46,400.47,70.0,0.0,74.0,70.0,72.0,71.36,67.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,394.81666666666666,0.0,65.16666666666667,67.25333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,416.00666666666666,0.0,64.66666666666667,66.94333333333333,406.82666666666665,70.0,1.1733333333333331,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,491.58,0.0,83.5,67.37,483.81,70.0,14.393333333333333,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,537.49,0.0,100.0,69.54,577.04,70.0,29.02,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,518.4166666666666,0.0,100.0,72.80666666666667,661.7966666666666,70.0,43.57666666666668,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,544.5500000000001,0.0,100.0,76.15333333333332,732.4266666666666,70.0,55.70666666666667,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,512.0600000000001,0.0,100.0,79.00333333333333,797.4066666666668,70.0,66.42666666666668,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,525.4833333333333,0.0,100.0,80.94333333333333,859.5600000000001,70.0,77.04666666666667,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,538.9033333333333,0.0,100.0,82.62666666666667,923.1266666666668,70.0,87.34666666666668,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,503.5866666666668,0.0,100.0,83.15666666666667,980.3333333333334,70.0,97.02666666666666,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,479.57,0.0,100.0,83.16666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,535.3733333333333,0.0,100.0,83.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.56666666666666,67.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,506.41,0.0,100.0,83.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,518.42,0.0,100.0,83.13333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,543.85,0.0,100.0,82.86666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.41333333333334,67.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,485.93,0.0,100.0,82.63333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.33333333333333,67.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,521.2466666666667,0.0,100.0,82.64999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,516.3033333333333,0.0,100.0,82.53666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,542.4333333333334,0.0,100.0,82.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.09333333333332,67.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,535.37,0.0,100.0,82.39,997.99,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,516.3000000000001,0.0,100.0,82.25,997.99,70.0,100.0,74.0,70.0,72.0,67.97000000000001,67.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,531.84,0.0,100.0,82.08666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,507.82333333333327,0.0,100.0,82.01,997.99,70.0,100.0,74.0,70.0,72.0,67.83,67.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,514.1833333333333,0.0,100.0,81.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,482.3966666666667,0.0,100.0,81.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.73666666666666,67.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,521.2433333333333,0.0,100.0,81.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.58999999999999,67.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,502.17333333333335,0.0,100.0,81.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,67.46,67.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,495.1133333333333,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,488.75666666666666,0.0,100.0,81.42,997.99,70.0,100.0,74.0,70.0,72.0,67.29666666666667,67.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,500.7633333333333,0.0,100.0,81.27333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.23,67.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,500.76,0.0,100.0,81.20666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.22333333333334,67.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,518.42,0.0,100.0,81.11666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.11666666666667,67.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,543.1433333333333,0.0,100.0,81.16,997.99,70.0,100.0,74.0,70.0,72.0,67.08666666666666,67.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,541.02,0.0,100.0,81.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.03666666666668,67.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,515.5933333333334,0.0,100.0,81.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,502.8833333333334,0.0,100.0,81.05666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.96333333333332,67.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,540.3133333333334,0.0,100.0,80.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,66.91666666666667,67.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,502.88000000000005,0.0,100.0,81.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,66.85333333333334,67.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,514.8866666666667,0.0,100.0,80.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,523.3633333333333,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,66.76,67.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,498.6433333333334,0.0,100.0,80.69666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,552.32,0.0,100.0,80.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.72666666666667,67.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,502.88,0.0,100.0,80.89,997.99,70.0,100.0,74.0,70.0,72.0,66.70666666666666,67.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,542.43,0.0,100.0,80.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.75333333333333,67.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,492.9933333333333,0.0,100.0,80.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.71333333333332,67.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,529.7199999999999,0.0,100.0,80.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.73333333333333,67.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,536.0766666666667,0.0,100.0,80.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,66.78000000000002,67.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,501.4666666666667,0.0,100.0,81.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.81,67.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,506.41333333333336,0.0,100.0,80.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,524.07,0.0,100.0,81.08333333333333,997.99,70.0,100.0,74.0,70.0,72.0,66.87333333333333,67.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,496.5233333333333,0.0,100.0,81.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,66.94666666666666,67.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,550.9066666666666,0.0,100.0,81.41,997.99,70.0,100.0,74.0,70.0,72.0,66.99666666666667,67.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,489.46,0.0,100.0,81.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.08,67.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,527.6,0.0,100.0,81.69333333333333,997.99,70.0,100.0,74.0,70.0,72.0,67.16,67.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,529.0133333333333,0.0,100.0,81.71,997.99,70.0,100.0,74.0,70.0,72.0,67.25,67.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,548.79,0.0,100.0,81.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,67.33999999999999,67.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,529.0133333333333,0.0,100.0,82.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,67.5,67.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,532.5433333333334,0.0,100.0,82.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,505.70666666666665,0.0,100.0,82.61,997.99,70.0,100.0,74.0,70.0,72.0,67.86333333333333,67.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,536.7833333333333,0.0,100.0,82.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,521.2433333333333,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.29666666666667,67.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,496.5233333333333,0.0,100.0,83.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.52,67.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,511.3566666666666,0.0,100.0,84.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.80333333333334,67.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,485.22333333333336,0.0,100.0,84.74333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,509.24,0.0,100.0,85.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,479.5733333333333,0.0,100.0,85.57666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,505.7066666666667,0.0,100.0,86.02999999999999,993.7533333333334,70.0,99.40666666666668,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,526.19,0.0,100.0,86.43333333333334,963.3833333333332,70.0,94.91333333333334,74.0,70.0,72.0,70.21666666666667,67.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,512.06,0.0,100.0,85.71,908.9966666666666,70.0,85.37666666666667,74.0,70.0,72.0,70.53666666666668,67.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,492.9933333333333,0.0,100.0,84.03333333333335,837.6633333333333,70.0,73.38333333333333,74.0,70.0,72.0,70.86666666666667,67.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,460.5033333333333,0.0,100.0,81.60000000000001,766.3266666666667,70.0,61.44666666666666,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,509.94666666666666,0.0,100.0,79.02,703.4666666666667,70.0,51.06999999999999,74.0,70.0,72.0,71.17666666666666,67.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,575.6266666666667,0.0,100.0,75.25999999999999,658.2666666666668,70.0,43.25666666666667,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,630.0133333333333,0.0,100.0,74.7,673.8033333333333,70.0,45.89666666666667,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,611.65,0.0,100.0,74.38,682.28,70.0,47.43,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,632.84,0.0,99.66666666666669,74.77333333333333,686.52,70.0,47.97333333333333,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,675.9233333333333,0.0,99.83333333333331,74.60000000000001,685.8066666666667,70.0,48.10666666666666,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,663.9166666666666,0.0,95.5,73.64999999999999,665.3266666666667,70.0,44.47,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,680.8666666666667,0.0,83.0,73.95333333333333,667.4433333333333,70.0,44.70333333333334,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,666.7433333333333,0.0,79.33333333333333,73.89666666666666,670.27,70.0,45.223333333333336,74.0,70.0,72.0,70.08,67.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,666.0366666666667,0.0,75.66666666666667,73.3,651.2033333333334,70.0,42.13,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,633.5433333333334,0.0,72.16666666666667,72.36333333333333,622.9499999999999,70.0,37.39666666666667,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,593.9933333333333,0.0,64.83333333333333,70.89333333333333,590.4633333333333,70.0,32.11666666666667,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,561.5033333333333,0.0,59.5,69.58333333333333,557.2666666666667,70.0,26.563333333333333,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,517.0066666666667,0.0,57.16666666666666,68.83999999999999,526.1866666666666,70.0,21.3,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,486.6366666666667,0.0,51.833333333333336,67.58999999999999,478.87000000000006,70.0,13.456666666666663,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,427.3066666666667,0.0,47.333333333333336,67.12,428.0133333333333,70.0,4.566666666666666,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,401.88,0.0,43.5,67.23333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.97000000000001,67.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,401.8833333333334,0.0,44.0,66.99,400.47,70.0,0.0,74.0,70.0,72.0,71.05666666666667,67.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,415.3,0.0,44.333333333333336,66.99666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,411.0633333333333,0.0,44.0,66.92999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.07333333333334,67.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,402.5866666666666,0.0,44.333333333333336,66.94,400.47,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,399.7633333333333,0.0,44.0,66.80666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,389.8733333333333,0.0,44.333333333333336,66.54333333333334,400.47,70.0,0.0,74.0,70.0,72.0,70.85000000000001,67.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,402.5866666666666,0.0,43.833333333333336,66.2,400.47,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,411.77,0.0,44.66666666666666,65.87,407.53333333333336,70.0,1.0566666666666666,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,482.4,0.0,51.0,65.89333333333333,485.22333333333336,70.0,14.49,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,589.0500000000001,0.0,60.833333333333336,68.39,587.6366666666667,70.0,31.56,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,670.9766666666666,0.0,72.66666666666667,72.06666666666668,673.0966666666667,70.0,45.50333333333333,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,752.2033333333333,0.0,84.83333333333333,74.39999999999999,737.3699999999999,70.0,56.02666666666666,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,758.56,0.0,100.0,76.14333333333333,791.7533333333334,70.0,65.58,74.0,70.0,72.0,68.65333333333334,67.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,694.9933333333333,0.0,100.0,78.02333333333333,841.9033333333333,70.0,74.04333333333334,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,710.5333333333333,0.0,100.0,79.64,896.9933333333333,70.0,83.27999999999999,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,707.0,0.0,100.0,80.91666666666667,939.3666666666668,70.0,90.57333333333334,74.0,70.0,72.0,68.83,67.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,656.1466666666666,0.0,100.0,81.92666666666668,972.5666666666666,70.0,95.51333333333334,74.0,70.0,72.0,68.97333333333334,67.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,661.09,0.0,100.0,81.80333333333333,995.8733333333332,70.0,99.70333333333332,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,650.4933333333333,0.0,100.0,81.66666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,619.4166666666666,0.0,100.0,81.94,997.99,70.0,100.0,74.0,70.0,72.0,69.05333333333333,67.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,605.2933333333333,0.0,100.0,82.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.06333333333333,67.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,628.6033333333334,0.0,100.0,82.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,547.3766666666667,0.0,100.0,83.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,571.39,0.0,100.0,83.30666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,601.76,0.0,100.0,83.50999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,567.1566666666666,0.0,100.0,83.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,581.9866666666667,0.0,100.0,83.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,594.6999999999999,0.0,100.0,83.96666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,559.3866666666667,0.0,100.0,84.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,575.63,0.0,100.0,84.01333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,567.1566666666666,0.0,100.0,84.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,584.8133333333334,0.0,100.0,84.09333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,552.3233333333334,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,572.0966666666667,0.0,100.0,84.04,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,554.4399999999999,0.0,100.0,83.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,555.8533333333334,0.0,100.0,83.81,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,545.9633333333333,0.0,100.0,83.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3100
