time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 06:45:00,619.4166666666666,0.0,100.0,83.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,556.56,0.0,100.0,83.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,577.04,0.0,100.0,83.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,575.63,0.0,100.0,84.08,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,557.9699999999999,0.0,100.0,84.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,627.1866666666666,0.0,100.0,84.49000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,586.22,0.0,100.0,84.34666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,586.2233333333334,0.0,100.0,84.0,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,595.4033333333333,0.0,100.0,84.02,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,580.5766666666667,0.0,100.0,84.24000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,563.6233333333333,0.0,100.0,84.52,997.99,70.0,100.0,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,555.1466666666666,0.0,100.0,84.64333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,529.01,0.0,100.0,85.00333333333333,993.0466666666666,70.0,99.37,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,565.7433333333333,0.0,100.0,85.25333333333333,972.5633333333334,70.0,95.97333333333331,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,554.44,0.0,100.0,85.58666666666666,948.55,70.0,92.03666666666668,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,596.11,0.0,100.0,84.77666666666667,919.5966666666668,70.0,87.09666666666665,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,633.5433333333334,0.0,100.0,83.58,904.0533333333332,70.0,84.60000000000001,74.0,70.0,72.0,70.36333333333333,67.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,661.09,0.0,100.0,83.13666666666667,901.23,70.0,84.15666666666667,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,665.33,0.0,100.0,82.53666666666668,894.8766666666667,70.0,83.02999999999999,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,644.8466666666667,0.0,100.0,82.44,898.41,70.0,83.23,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,663.9166666666666,0.0,100.0,82.37666666666667,894.17,70.0,82.76333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,680.1633333333333,0.0,100.0,82.26,887.81,70.0,81.8,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,700.64,0.0,100.0,82.04666666666667,884.2766666666666,70.0,81.04,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,683.6933333333333,0.0,100.0,81.93666666666667,880.7466666666668,70.0,80.64666666666666,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,722.54,0.0,100.0,81.88,877.2199999999999,70.0,80.23,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,732.4266666666666,0.0,100.0,82.49,900.5266666666666,70.0,84.02,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,923.83,0.0,91.83333333333331,81.66333333333334,915.3566666666668,70.0,86.27333333333333,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,893.4633333333333,0.0,89.5,81.50666666666667,909.0,70.0,85.32333333333334,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,929.4833333333336,0.0,89.0,81.67333333333333,905.4666666666668,70.0,84.77666666666666,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,898.4066666666666,0.0,86.5,82.43333333333334,891.34,70.0,82.36,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,879.3333333333334,0.0,83.33333333333333,82.79666666666667,870.86,70.0,78.88,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,846.8466666666667,0.0,76.5,83.11333333333333,844.7266666666666,70.0,74.74666666666667,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,815.0633333333334,0.0,72.83333333333333,83.92666666666666,838.37,70.0,73.69666666666666,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,824.2433333333333,0.0,69.83333333333333,83.97333333333334,820.7133333333333,70.0,70.51,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,796.6966666666667,0.0,72.0,82.03666666666668,797.4033333333333,70.0,66.71333333333332,74.0,70.0,72.0,70.39333333333333,67.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,787.52,0.0,70.83333333333333,81.61666666666666,779.04,70.0,63.45666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,759.2633333333333,0.0,69.0,81.24,757.1466666666666,70.0,60.31666666666666,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,724.66,0.0,67.0,80.19666666666667,720.4166666666666,70.0,53.9,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,777.63,0.0,71.16666666666667,75.25333333333333,775.5099999999999,70.0,62.673333333333325,74.0,70.0,72.0,69.97000000000001,67.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,810.8233333333334,0.0,78.33333333333333,80.52999999999999,816.4766666666668,70.0,69.88666666666667,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,811.5333333333333,0.0,77.5,76.84666666666666,827.7766666666666,70.0,71.5,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,888.5166666666668,0.0,84.83333333333333,78.41333333333334,887.1066666666666,70.0,81.69666666666667,74.0,70.0,72.0,69.38666666666667,67.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,877.9200000000001,0.0,83.66666666666667,80.14999999999999,882.16,70.0,80.98666666666666,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,870.1533333333333,0.0,84.0,79.24333333333333,880.7466666666666,70.0,80.39999999999999,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,880.0433333333334,0.0,85.33333333333333,80.34666666666666,890.6366666666667,70.0,82.16666666666667,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,844.02,0.0,79.5,81.02666666666666,853.91,70.0,76.11,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,833.4233333333333,0.0,77.0,80.23,839.7833333333333,70.0,73.84333333333333,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,820.0066666666667,0.0,76.33333333333333,79.45333333333333,814.3566666666667,70.0,69.26333333333334,74.0,70.0,72.0,70.28333333333333,67.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,777.6266666666667,0.0,74.0,78.78333333333335,784.6933333333333,70.0,64.47666666666667,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,793.87,0.0,72.66666666666667,78.51,780.4566666666666,70.0,63.70666666666667,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,788.2233333333334,0.0,73.33333333333333,78.56666666666666,785.3966666666666,70.0,64.55666666666666,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,795.9933333333333,0.0,75.33333333333333,78.56,798.1133333333333,70.0,66.56,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,805.8800000000001,0.0,75.83333333333333,79.37333333333333,798.1133333333333,70.0,66.59666666666666,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,799.5266666666666,0.0,74.33333333333333,79.16666666666667,788.9266666666667,70.0,65.27333333333333,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,783.2800000000001,0.0,74.83333333333333,79.33999999999999,784.69,70.0,64.48333333333333,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,783.9866666666667,0.0,74.0,78.83999999999999,773.39,70.0,62.66666666666666,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,755.0266666666666,0.0,74.0,78.64333333333333,764.21,70.0,61.13999999999999,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,635.6633333333333,0.0,91.5,77.86333333333333,781.8666666666667,70.0,63.44,74.0,70.0,72.0,69.98333333333333,67.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,499.35,0.0,100.0,77.18666666666667,783.9866666666667,70.0,64.5,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,508.5333333333333,0.0,100.0,76.71333333333332,778.3366666666667,70.0,63.3,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,518.42,0.0,100.0,76.90333333333332,782.5766666666667,70.0,64.14999999999999,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,524.7766666666666,0.0,100.0,77.17666666666666,788.9266666666667,70.0,65.07666666666667,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,504.29333333333335,0.0,100.0,77.68,802.3533333333334,70.0,67.32666666666667,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,502.17333333333335,0.0,100.0,77.89,808.7033333333333,70.0,68.49333333333334,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,505.0,0.0,100.0,78.17666666666666,817.1833333333334,70.0,69.8,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,498.64333333333326,0.0,100.0,78.37666666666667,824.2433333333333,70.0,71.04333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,468.2733333333333,0.0,100.0,78.75666666666666,833.4266666666667,70.0,72.44333333333333,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,514.1833333333334,0.0,100.0,78.84333333333332,839.08,70.0,73.71,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,473.2133333333333,0.0,100.0,79.23,848.9633333333333,70.0,75.20333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,491.58,0.0,100.0,79.53333333333333,861.68,70.0,77.08333333333333,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,462.6233333333333,0.0,100.0,79.76666666666667,874.3933333333334,70.0,79.42999999999999,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,502.88000000000005,0.0,100.0,79.80333333333334,887.1033333333334,70.0,81.58666666666666,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,814.3566666666666,0.0,94.0,79.83333333333333,910.4133333333332,70.0,85.35333333333334,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,841.9033333333333,0.0,86.33333333333333,82.87666666666667,870.1533333333333,70.0,78.83999999999999,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,786.8100000000001,0.0,72.33333333333333,81.26,789.6366666666667,70.0,65.46,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,780.4533333333334,0.0,70.33333333333333,80.36333333333333,773.39,70.0,62.556666666666665,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,779.0433333333334,0.0,70.5,80.33333333333333,769.86,70.0,61.870000000000005,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,761.3833333333333,0.0,73.83333333333333,80.85333333333334,756.44,70.0,59.64666666666667,74.0,70.0,72.0,70.34666666666666,67.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,602.4666666666666,0.0,89.33333333333333,78.20666666666666,746.5500000000001,70.0,57.89333333333334,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,460.5033333333333,0.0,100.0,76.85666666666667,795.2866666666667,70.0,66.13,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,524.7766666666666,0.0,100.0,78.34333333333333,835.5466666666666,70.0,72.85,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,503.59,0.0,100.0,80.94666666666667,863.7966666666666,70.0,77.73666666666666,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,675.2166666666667,0.0,88.33333333333333,83.49,805.88,70.0,68.15333333333332,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,738.0766666666667,0.0,64.83333333333333,80.91666666666667,746.5533333333333,70.0,57.85666666666666,74.0,70.0,72.0,70.45,67.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,747.2566666666667,0.0,67.0,80.39,750.08,70.0,58.76333333333333,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,755.0266666666666,0.0,69.66666666666667,79.23666666666666,747.2600000000001,70.0,58.330000000000005,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,784.6933333333333,0.0,71.83333333333333,79.58333333333333,765.62,70.0,61.16666666666666,74.0,70.0,72.0,70.02999999999999,67.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,782.5733333333334,0.0,73.16666666666667,79.83333333333333,781.16,70.0,63.84,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,790.34,0.0,74.16666666666667,79.77,788.93,70.0,65.18333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,779.7466666666666,0.0,74.83333333333333,79.86333333333333,798.1133333333333,70.0,66.71333333333332,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,836.9566666666666,0.0,78.16666666666667,79.72333333333334,820.0033333333334,70.0,70.30666666666667,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,839.0766666666667,0.0,82.5,79.57666666666667,851.0833333333334,70.0,75.54333333333334,74.0,70.0,72.0,69.59666666666666,67.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,899.8166666666666,0.0,88.66666666666667,79.55666666666667,879.3366666666667,70.0,80.08999999999999,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,918.8866666666668,0.0,100.0,79.54333333333334,918.1833333333334,70.0,86.77333333333333,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,884.2800000000001,0.0,100.0,81.34333333333333,950.67,70.0,92.04,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,927.3633333333332,0.0,99.66666666666669,82.37333333333333,959.1433333333334,70.0,93.63666666666666,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,906.88,0.0,100.0,83.17999999999999,955.6133333333332,70.0,93.14,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,904.76,0.0,99.83333333333331,83.50333333333333,961.97,70.0,94.2,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,809.4133333333333,0.0,100.0,83.65666666666665,959.85,70.0,93.90666666666668,74.0,70.0,72.0,69.82000000000001,67.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,902.6433333333332,0.0,100.0,82.52666666666666,958.44,70.0,93.46999999999998,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,836.2533333333334,0.0,100.0,82.14666666666666,963.3866666666668,70.0,94.34333333333332,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,810.1199999999999,0.0,100.0,82.20666666666666,979.63,70.0,97.15333333333332,74.0,70.0,72.0,69.81,67.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,854.6166666666667,0.0,100.0,81.35333333333334,997.99,70.0,99.95666666666666,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,851.79,0.0,100.0,81.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,856.0266666666666,0.0,100.0,81.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,817.18,0.0,100.0,80.72000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,863.0933333333332,0.0,100.0,79.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.16000000000001,67.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,900.5266666666666,0.0,100.0,80.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,844.7266666666668,0.0,100.0,80.81,997.99,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,887.1066666666667,0.0,100.0,80.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,853.91,0.0,100.0,80.66000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,850.38,0.0,100.0,80.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,841.9,0.0,100.0,80.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,858.15,0.0,100.0,80.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,813.6533333333333,0.0,100.0,80.39,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,829.19,0.0,100.0,80.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.60000000000001,67.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,789.6366666666667,0.0,100.0,80.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.51,67.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,716.8866666666667,0.0,100.0,80.56666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,688.6366666666667,0.0,100.0,81.31,997.99,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,731.0133333333333,0.0,100.0,81.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,716.1833333333334,0.0,100.0,81.88,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,728.1899999999999,0.0,100.0,81.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,699.23,0.0,100.0,81.91666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,699.9366666666666,0.0,100.0,82.04333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,723.2466666666666,0.0,100.0,82.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.18666666666667,67.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,694.2833333333333,0.0,100.0,83.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.37,67.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,678.7466666666667,0.0,100.0,83.41333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,717.5933333333332,0.0,100.0,83.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,671.6833333333334,0.0,100.0,83.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,725.3633333333333,0.0,100.0,83.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,685.1033333333334,0.0,100.0,81.81333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,646.26,0.0,100.0,81.91,997.99,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,552.32,0.0,100.0,82.96,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,536.08,0.0,100.0,83.57,997.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,533.2533333333333,0.0,100.0,83.99666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,546.67,0.0,100.0,83.63666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,519.1266666666667,0.0,100.0,84.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,506.41,0.0,100.0,84.14666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,505.70666666666665,0.0,100.0,83.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,527.6033333333334,0.0,100.0,84.08666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,545.9666666666667,0.0,100.0,84.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.91333333333334,67.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,546.67,0.0,100.0,84.21666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,495.1133333333334,0.0,100.0,84.20333333333333,997.2833333333332,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,506.4166666666667,0.0,100.0,84.77,985.28,70.0,98.17,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,507.82333333333327,0.0,100.0,84.78666666666668,976.0966666666668,70.0,96.58,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,480.28,0.0,100.0,84.76,969.7433333333332,70.0,95.46333333333332,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,469.6833333333333,0.0,100.0,84.57333333333334,964.7966666666669,70.0,94.71,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,501.47,0.0,100.0,84.28333333333335,966.9133333333332,70.0,95.09333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,510.65333333333336,0.0,100.0,84.31666666666668,983.1566666666666,70.0,97.71666666666664,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,502.88,0.0,100.0,84.25,997.2833333333332,70.0,99.87,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,488.0466666666666,0.0,100.0,84.13,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,466.15333333333336,0.0,100.0,84.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,528.3066666666667,0.0,100.0,84.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,509.9433333333333,0.0,100.0,84.28333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,526.1899999999999,0.0,100.0,84.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,440.02,0.0,100.0,84.27,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,510.6466666666667,0.0,100.0,84.15333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,500.7633333333333,0.0,100.0,84.33666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,478.87000000000006,0.0,100.0,84.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,468.98,0.0,100.0,83.79333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,487.3433333333333,0.0,100.0,83.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,482.4,0.0,100.0,83.73666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.07000000000001,67.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,476.04,0.0,100.0,83.78000000000002,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,468.98,0.0,100.0,83.76666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,495.11,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,475.3333333333333,0.0,100.0,83.67666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,483.81,0.0,100.0,83.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.83666666666666,67.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,497.23333333333335,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,468.27,0.0,100.0,83.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,462.62,0.0,100.0,83.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,489.46,0.0,100.0,83.70333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.7,67.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,505.70666666666665,0.0,100.0,83.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.66333333333334,67.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,522.6566666666666,0.0,100.0,83.68,997.99,70.0,100.0,74.0,70.0,72.0,68.64666666666666,67.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,443.5533333333333,0.0,100.0,83.70666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,507.12000000000006,0.0,100.0,83.58333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,488.7533333333333,0.0,100.0,83.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,470.3933333333334,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,480.28,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,463.32666666666665,0.0,100.0,83.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.53,67.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,482.3966666666667,0.0,100.0,83.68,997.99,70.0,100.0,74.0,70.0,72.0,68.54666666666667,67.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,507.1166666666666,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.50666666666666,67.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,464.74,0.0,100.0,83.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,492.9933333333333,0.0,100.0,83.48,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,519.1266666666667,0.0,100.0,83.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.45,67.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,512.77,0.0,100.0,83.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,483.1033333333333,0.0,100.0,83.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,476.75,0.0,100.0,83.60000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,501.4666666666667,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,490.8766666666667,0.0,100.0,83.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,499.35,0.0,100.0,83.63333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,506.41333333333336,0.0,100.0,83.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,502.17333333333335,0.0,100.0,83.41,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,473.92,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,484.51666666666665,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,68.4,67.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,479.57,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,476.7466666666666,0.0,100.0,83.49666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,482.3966666666667,0.0,100.0,83.36666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.37666666666667,67.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,494.40333333333336,0.0,100.0,83.42666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,507.12,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,509.9433333333333,0.0,100.0,83.33999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,495.82,0.0,100.0,83.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.24666666666667,67.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,471.0966666666666,0.0,100.0,83.33,997.99,70.0,100.0,74.0,70.0,72.0,68.20333333333333,67.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,476.7466666666666,0.0,100.0,83.22333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.12333333333333,67.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,507.1166666666666,0.0,100.0,83.35000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,500.7633333333333,0.0,100.0,83.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,517.7133333333333,0.0,100.0,83.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,500.7633333333333,0.0,100.0,83.09666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.14333333333333,67.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,469.6833333333333,0.0,100.0,83.22666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,496.5233333333333,0.0,100.0,83.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,497.93666666666667,0.0,100.0,83.02,997.99,70.0,100.0,74.0,70.0,72.0,68.15333333333332,67.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,526.19,0.0,100.0,82.86666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.16,67.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,500.7633333333333,0.0,100.0,83.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,498.64333333333326,0.0,100.0,83.16,997.99,70.0,100.0,74.0,70.0,72.0,68.16333333333334,67.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,551.6133333333333,0.0,100.0,83.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,467.56666666666666,0.0,100.0,83.02,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,512.77,0.0,100.0,83.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,504.9966666666666,0.0,100.0,83.03,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,509.2366666666667,0.0,100.0,82.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,505.0,0.0,100.0,82.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,509.2366666666667,0.0,100.0,82.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,501.4666666666667,0.0,100.0,83.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,497.23333333333335,0.0,100.0,82.71,997.99,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,506.41333333333336,0.0,100.0,82.85666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,513.4733333333334,0.0,100.0,82.95,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,505.0,0.0,100.0,82.94,997.99,70.0,100.0,74.0,70.0,72.0,68.28333333333335,67.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,485.9266666666667,0.0,100.0,82.95666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.31333333333333,67.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,492.2866666666667,0.0,100.0,83.04666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.52,67.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,516.2966666666666,0.0,100.0,83.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,507.1166666666666,0.0,100.0,83.42,997.99,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,505.7033333333334,0.0,100.0,83.62333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,504.9966666666666,0.0,100.0,83.98,997.99,70.0,100.0,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,529.7199999999999,0.0,100.0,84.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,489.46,0.0,100.0,84.57666666666667,993.0466666666666,70.0,99.18333333333334,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,473.92333333333335,0.0,100.0,84.72666666666667,972.5633333333334,70.0,95.95333333333332,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,504.9966666666666,0.0,100.0,84.90333333333332,944.3166666666666,70.0,91.21,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,471.8066666666667,0.0,100.0,84.36666666666666,910.4133333333332,70.0,85.55,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,464.74,0.0,100.0,83.60333333333334,877.2166666666667,70.0,79.89666666666666,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,492.99,0.0,100.0,82.94,845.4333333333334,70.0,74.79333333333334,74.0,70.0,72.0,70.58,67.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,505.70666666666665,0.0,100.0,81.64999999999999,801.6433333333334,70.0,67.51333333333334,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,502.88000000000005,0.0,100.0,80.28,767.7366666666667,70.0,61.69,74.0,70.0,72.0,70.71666666666667,67.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,540.3133333333334,0.0,100.0,78.40666666666668,721.1266666666667,70.0,53.99666666666667,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,480.28,0.0,100.0,76.08999999999999,672.39,70.0,45.86000000000001,74.0,70.0,72.0,70.90333333333334,67.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,524.7766666666666,0.0,100.0,74.62333333333333,644.14,70.0,41.046666666666674,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,500.0533333333333,0.0,100.0,72.80666666666667,613.0633333333334,70.0,35.86,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,476.75,0.0,100.0,71.68333333333334,590.46,70.0,32.08,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,510.65333333333336,0.0,99.83333333333331,70.41333333333334,550.91,70.0,25.55,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,517.7133333333333,0.0,88.33333333333333,69.12333333333333,510.65,70.0,18.786666666666665,74.0,70.0,72.0,70.78333333333333,67.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,475.3333333333333,0.0,77.16666666666667,68.38333333333333,474.63,70.0,12.486666666666666,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,423.06666666666666,0.0,68.16666666666667,67.78333333333333,420.2466666666666,70.0,3.5400000000000005,74.0,70.0,72.0,70.91333333333334,67.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,404.0,0.0,65.33333333333333,67.96666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,402.5866666666666,0.0,64.5,68.00333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,406.1166666666666,0.0,64.5,68.00666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.63,67.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,387.7533333333333,0.0,63.833333333333336,67.90333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.88333333333333,67.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,392.7,0.0,64.16666666666667,67.86333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.10333333333334,67.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,394.82,0.0,64.5,67.89333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.23,67.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,400.4666666666667,0.0,64.0,67.86333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.35333333333334,67.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,397.6433333333334,0.0,63.833333333333336,67.75999999999999,400.47,70.0,0.0,74.0,70.0,72.0,72.26,67.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,399.7633333333333,0.0,64.0,67.65333333333332,400.47,70.0,0.0,74.0,70.0,72.0,72.08666666666666,67.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,398.35,0.0,64.0,67.44,400.47,70.0,0.0,74.0,70.0,72.0,71.73333333333333,67.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,401.17333333333335,0.0,63.833333333333336,67.17333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,378.5733333333333,0.0,64.16666666666667,66.85000000000001,400.47,70.0,0.0,74.0,70.0,72.0,70.47666666666667,67.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,452.0266666666666,0.0,70.16666666666667,66.62666666666667,441.43666666666667,70.0,7.003333333333334,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,521.95,0.0,88.33333333333333,68.14333333333333,539.61,70.0,23.49666666666667,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,541.7266666666666,0.0,99.83333333333331,70.84333333333333,626.4866666666667,70.0,37.95333333333333,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,572.0966666666667,0.0,100.0,73.59333333333333,686.5166666666668,70.0,47.91333333333333,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,538.9033333333333,0.0,100.0,76.60666666666667,744.4333333333334,70.0,57.59333333333333,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,499.3500000000001,0.0,100.0,78.89333333333333,791.0466666666666,70.0,65.33666666666666,74.0,70.0,72.0,68.8,67.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,520.5366666666667,0.0,100.0,80.69,834.1333333333333,70.0,72.58999999999999,74.0,70.0,72.0,68.86999999999999,67.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,493.7,0.0,100.0,81.88333333333334,870.86,70.0,79.04333333333334,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,538.9,0.0,100.0,82.94666666666667,906.1766666666666,70.0,84.55,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,525.4833333333333,0.0,100.0,83.61,934.4266666666666,70.0,89.31,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,482.3966666666667,0.0,100.0,84.26,957.7333333333332,70.0,93.49,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,529.0133333333333,0.0,100.0,84.33666666666666,979.63,70.0,96.82,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,496.5266666666666,0.0,100.0,84.28333333333333,995.8733333333332,70.0,99.70333333333332,74.0,70.0,72.0,69.38333333333334,67.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,498.6433333333334,0.0,100.0,84.46,997.99,70.0,100.0,74.0,70.0,72.0,69.39,67.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,502.8833333333334,0.0,100.0,84.45,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,507.8233333333333,0.0,100.0,84.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,525.4833333333332,0.0,100.0,84.46333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,500.7633333333333,0.0,100.0,84.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,505.70666666666665,0.0,100.0,84.59666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,509.2366666666667,0.0,100.0,84.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,522.6566666666666,0.0,100.0,84.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,478.8666666666666,0.0,100.0,84.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,536.7833333333333,0.0,100.0,84.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,478.8666666666666,0.0,100.0,84.77666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,515.5933333333334,0.0,100.0,84.77,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,492.99,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,501.47,0.0,100.0,84.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,506.41333333333336,0.0,100.0,84.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,476.04333333333335,0.0,100.0,84.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,502.17333333333335,0.0,100.0,84.82333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,486.6366666666666,0.0,100.0,84.73,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,515.5933333333334,0.0,100.0,84.80666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,485.22333333333336,0.0,100.0,84.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,518.42,0.0,100.0,84.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,493.7,0.0,100.0,85.04,997.99,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,527.6,0.0,100.0,85.03,997.99,70.0,100.0,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,468.27,0.0,100.0,85.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,472.5133333333333,0.0,100.0,84.90666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.78333333333332,67.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,484.52,0.0,100.0,84.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,504.29333333333335,0.0,100.0,85.04,997.99,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,492.9933333333333,0.0,100.0,85.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,495.11,0.0,100.0,85.13,997.99,70.0,100.0,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,530.4266666666667,0.0,100.0,85.19,997.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,505.0033333333333,0.0,100.0,85.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,500.0533333333333,0.0,100.0,84.88666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,483.81,0.0,100.0,84.84666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,491.5833333333333,0.0,100.0,84.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,498.6433333333334,0.0,100.0,85.17,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,488.75666666666666,0.0,100.0,85.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,524.7766666666666,0.0,100.0,85.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666667,67.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,485.93,0.0,100.0,85.15333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,500.76,0.0,100.0,85.34666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,496.5233333333333,0.0,100.0,85.46666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,507.1166666666666,0.0,100.0,85.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,498.64333333333326,0.0,100.0,85.65333333333332,995.1666666666666,70.0,99.92666666666666,74.0,70.0,72.0,69.99,67.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,519.83,0.0,100.0,86.01666666666667,977.51,70.0,96.63,74.0,70.0,72.0,70.13000000000001,67.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,476.04333333333335,0.0,100.0,85.92666666666666,952.0833333333334,70.0,92.55,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,502.17333333333335,0.0,100.0,85.41333333333334,916.0666666666666,70.0,86.63,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,529.0133333333333,0.0,100.0,84.42666666666666,876.5133333333333,70.0,80.11,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,475.3333333333333,0.0,100.0,83.03,838.37,70.0,73.62666666666667,74.0,70.0,72.0,70.65,67.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,532.5466666666666,0.0,100.0,81.72666666666667,821.4166666666666,70.0,70.52,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,529.7199999999999,0.0,100.0,81.04333333333334,802.35,70.0,67.58999999999999,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,530.4233333333333,0.0,100.0,80.38333333333334,780.4533333333334,70.0,64.10666666666667,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,553.0300000000001,0.0,100.0,79.43333333333334,764.9166666666666,70.0,61.14333333333334,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,600.3533333333334,0.0,100.0,78.47333333333334,747.9666666666667,70.0,58.623333333333335,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,618.7133333333333,0.0,100.0,77.78666666666668,743.0233333333334,70.0,57.54,74.0,70.0,72.0,70.32333333333332,67.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,613.06,0.0,100.0,77.61666666666667,737.37,70.0,56.64666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,654.0266666666666,0.0,100.0,76.88666666666667,721.8333333333334,70.0,53.99,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,650.4966666666667,0.0,100.0,74.57000000000001,682.2800000000001,70.0,47.56,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,651.91,0.0,84.0,73.29666666666667,652.6166666666667,70.0,42.43,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,653.3233333333334,0.0,76.5,73.14666666666666,654.7333333333333,70.0,42.64333333333334,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,658.9699999999999,0.0,77.33333333333333,73.95666666666666,668.8566666666667,70.0,44.95,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,647.6733333333333,0.0,75.5,73.74,655.4433333333333,70.0,43.04,74.0,70.0,72.0,70.17666666666668,67.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,660.3833333333333,0.0,74.5,73.83666666666666,663.2066666666666,70.0,44.086666666666666,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,703.4666666666667,0.0,76.16666666666667,74.45666666666666,678.7466666666666,70.0,46.75,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,704.8833333333333,0.0,79.0,74.95,698.52,70.0,50.17,74.0,70.0,72.0,69.80666666666667,67.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,713.3533333333334,0.0,82.83333333333333,75.71666666666667,716.8866666666667,70.0,53.13666666666666,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,723.9499999999999,0.0,85.66666666666667,75.81333333333333,728.8933333333333,70.0,55.00666666666667,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,3439
