time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 19:30:00,768.4466666666667,0.0,92.66666666666669,76.33333333333333,745.8466666666667,70.0,57.85,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,719.0066666666667,0.0,99.83333333333331,77.13333333333333,759.9733333333334,70.0,60.25,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,722.5366666666667,0.0,100.0,77.20666666666666,756.44,70.0,59.68666666666667,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,724.6566666666666,0.0,99.83333333333331,77.54666666666667,760.68,70.0,60.46,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,750.79,0.0,99.66666666666669,77.95333333333333,769.86,70.0,62.02666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,723.9466666666667,0.0,100.0,78.80666666666667,792.4633333333335,70.0,65.82000000000001,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,747.2599999999999,0.0,100.0,78.92999999999999,794.58,70.0,66.27,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,727.4833333333332,0.0,100.0,79.21333333333332,798.1133333333333,70.0,66.64333333333333,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,716.89,0.0,100.0,79.39333333333333,802.35,70.0,67.33666666666666,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,758.56,0.0,96.83333333333331,79.02999999999999,791.7533333333334,70.0,65.84333333333333,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,783.2800000000001,0.0,95.0,78.41666666666667,777.63,70.0,63.2,74.0,70.0,72.0,70.06666666666666,67.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,774.0966666666667,0.0,84.16666666666667,78.39,763.5033333333332,70.0,61.083333333333336,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,761.3833333333333,0.0,81.0,78.39666666666666,761.3866666666667,70.0,60.61666666666667,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,770.5633333333334,0.0,83.0,78.36,763.5033333333332,70.0,61.01,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,750.79,0.0,83.0,78.76666666666667,770.5633333333334,70.0,62.13333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,780.4533333333334,0.0,80.66666666666667,78.94,766.3266666666667,70.0,61.45333333333334,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,764.21,0.0,79.0,79.14333333333333,766.3299999999999,70.0,61.4,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,776.2166666666667,0.0,76.16666666666667,79.08999999999999,767.7366666666667,70.0,61.76,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,778.3366666666666,0.0,78.66666666666667,79.45333333333333,772.6833333333334,70.0,62.23,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,770.5666666666666,0.0,80.66666666666667,79.68333333333334,783.9833333333332,70.0,64.42,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,783.2800000000001,0.0,82.33333333333333,79.66666666666667,798.11,70.0,66.58666666666666,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,846.8433333333332,0.0,86.83333333333333,79.73333333333333,821.4200000000001,70.0,70.61666666666666,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,836.9566666666666,0.0,92.16666666666669,79.86333333333333,847.5533333333333,70.0,74.74333333333333,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,856.7366666666667,0.0,99.66666666666669,79.67666666666666,877.2166666666667,70.0,79.87,74.0,70.0,72.0,69.52666666666666,67.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,817.18,0.0,100.0,80.13333333333334,935.8366666666668,70.0,89.71,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,711.2366666666667,0.0,100.0,82.16666666666667,993.7533333333334,70.0,99.41,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,723.2466666666666,0.0,100.0,82.85000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.24333333333334,67.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,745.8466666666667,0.0,100.0,81.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,653.3233333333333,0.0,100.0,82.17999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,721.1233333333333,0.0,100.0,81.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,728.8966666666666,0.0,100.0,82.31,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,706.2933333333334,0.0,100.0,82.55,997.99,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,717.59,0.0,100.0,82.30333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,704.1733333333333,0.0,100.0,82.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,738.7833333333333,0.0,100.0,81.89,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,685.8133333333334,0.0,100.0,81.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,725.3633333333333,0.0,100.0,81.98666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,720.42,0.0,100.0,82.12666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,685.8133333333334,0.0,100.0,82.29333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,686.5166666666668,0.0,100.0,82.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.44666666666666,67.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,697.8166666666666,0.0,100.0,82.28,997.99,70.0,100.0,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,693.5799999999999,0.0,100.0,82.31,997.99,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,675.2166666666667,0.0,100.0,82.10666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,601.0533333333333,0.0,100.0,82.64,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,574.9233333333333,0.0,100.0,83.18333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,535.37,0.0,100.0,83.97333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,528.3066666666667,0.0,100.0,83.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,517.7133333333334,0.0,100.0,84.19666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,556.5566666666667,0.0,100.0,84.32666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,555.85,0.0,100.0,84.65333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,526.1866666666666,0.0,100.0,84.57333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,552.3233333333334,0.0,100.0,84.64,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,574.9266666666666,0.0,100.0,84.67333333333333,994.46,70.0,99.62,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,508.53,0.0,100.0,84.46,995.1633333333332,70.0,99.87,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,525.4833333333333,0.0,100.0,84.48,995.87,70.0,99.87333333333332,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,533.96,0.0,100.0,84.33666666666666,996.5766666666668,70.0,99.83666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,528.3066666666667,0.0,100.0,84.41000000000001,997.2833333333332,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,529.7199999999999,0.0,100.0,84.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,577.7466666666667,0.0,100.0,84.19666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,542.4333333333333,0.0,100.0,84.42333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,509.2366666666667,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,529.0166666666667,0.0,100.0,84.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,545.9666666666667,0.0,100.0,84.43666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,557.2666666666667,0.0,100.0,84.30666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,518.42,0.0,100.0,84.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,518.42,0.0,100.0,84.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,551.6166666666667,0.0,100.0,84.67666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,538.9,0.0,100.0,84.59666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.86666666666667,67.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,536.08,0.0,100.0,84.47666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,519.8333333333334,0.0,100.0,84.71,997.99,70.0,100.0,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,484.51666666666665,0.0,100.0,85.0,997.99,70.0,100.0,74.0,70.0,72.0,69.92333333333333,67.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,522.66,0.0,100.0,85.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,497.23,0.0,100.0,85.14666666666666,988.81,70.0,98.71,74.0,70.0,72.0,70.04,67.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,531.13,0.0,100.0,85.15333333333334,976.8033333333332,70.0,96.70666666666666,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,486.6333333333334,0.0,100.0,85.06666666666666,969.7433333333332,70.0,95.43,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,500.7633333333333,0.0,100.0,85.18333333333334,952.0833333333334,70.0,92.49333333333334,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,487.34,0.0,100.0,84.69333333333333,935.8366666666668,70.0,89.86333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,483.81,0.0,100.0,84.05666666666667,923.1233333333332,70.0,87.67,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,512.7666666666667,0.0,100.0,83.71333333333332,911.8266666666668,70.0,85.65333333333332,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,505.70666666666665,0.0,100.0,83.61333333333333,899.1133333333333,70.0,83.78333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,526.8933333333333,0.0,100.0,83.38333333333333,885.6933333333333,70.0,81.42999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,550.2033333333333,0.0,100.0,83.30666666666666,873.6866666666666,70.0,79.11666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,504.2933333333333,0.0,100.0,82.83,851.0833333333334,70.0,75.61,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,520.54,0.0,100.0,82.30333333333333,829.8966666666666,70.0,72.22333333333334,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,538.9033333333333,0.0,100.0,81.86,810.1199999999999,70.0,68.95666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,529.0133333333333,0.0,100.0,81.22333333333334,791.7566666666667,70.0,65.69333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,475.3366666666666,0.0,100.0,80.55333333333334,773.39,70.0,62.64666666666667,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,517.0066666666667,0.0,100.0,79.96333333333332,753.6166666666667,70.0,59.46333333333333,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,533.2533333333333,0.0,100.0,79.13666666666666,733.84,70.0,56.17666666666667,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,518.42,0.0,100.0,78.03666666666668,716.8866666666667,70.0,53.03666666666667,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,584.1066666666667,0.0,100.0,77.14666666666666,701.35,70.0,50.46,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,557.2633333333333,0.0,100.0,76.19,687.93,70.0,48.26333333333333,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,602.4666666666667,0.0,100.0,75.19333333333333,673.8033333333333,70.0,46.06666666666666,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,616.595,0.0,99.75,73.275,658.97,70.0,43.53,74.0,70.0,72.0,70.295,67.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,594.6966666666667,0.0,99.33333333333331,73.38,656.1466666666666,70.0,43.00333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,624.3633333333333,0.0,94.83333333333331,72.39666666666666,632.84,70.0,39.32333333333333,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,624.3633333333333,0.0,83.33333333333333,71.52,613.0633333333334,70.0,35.89,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,567.1533333333333,0.0,76.83333333333333,70.71666666666667,582.69,70.0,30.766666666666666,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,544.5500000000001,0.0,70.66666666666667,69.63,545.9633333333333,70.0,24.66333333333333,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,502.8833333333334,0.0,62.833333333333336,68.36333333333333,500.0566666666667,70.0,16.596666666666668,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,452.03,0.0,58.5,67.00333333333333,452.73333333333335,70.0,9.126666666666669,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,426.6,0.0,54.0,66.86,413.18,70.0,2.4933333333333336,74.0,70.0,72.0,70.86333333333333,67.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,403.29,0.0,53.0,67.02,400.47,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,400.4666666666667,0.0,52.333333333333336,66.95666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,395.5233333333333,0.0,52.16666666666666,67.05333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.38000000000001,67.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,395.5266666666666,0.0,52.16666666666666,67.02999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.60666666666667,67.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,406.1166666666666,0.0,52.333333333333336,66.93666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.75,67.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,401.88000000000005,0.0,52.16666666666666,66.89333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,403.2966666666666,0.0,52.5,66.81666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,398.3500000000001,0.0,52.5,66.75666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,396.23,0.0,53.0,66.69333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.63000000000001,67.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,397.6433333333334,0.0,52.833333333333336,66.47666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,396.9333333333333,0.0,52.5,66.18666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,416.71333333333337,0.0,55.833333333333336,65.8,424.48333333333335,70.0,3.89,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,523.3633333333333,0.0,66.33333333333333,66.94,526.19,70.0,20.406666666666663,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,601.76,0.0,79.16666666666667,69.92,625.07,70.0,36.93333333333334,74.0,70.0,72.0,68.72000000000001,67.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,645.5500000000001,0.0,97.16666666666669,72.47000000000001,687.2233333333334,70.0,47.946666666666665,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,646.2566666666667,0.0,100.0,75.41666666666667,745.14,70.0,57.15,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,625.7766666666666,0.0,100.0,77.80333333333333,795.9933333333333,70.0,66.44666666666667,74.0,70.0,72.0,68.74333333333333,67.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,600.35,0.0,100.0,79.89333333333333,839.0766666666667,70.0,73.33,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,557.9733333333334,0.0,100.0,81.50333333333333,860.9699999999999,70.0,77.20666666666666,74.0,70.0,72.0,69.04333333333334,67.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,566.4466666666667,0.0,100.0,81.81,882.8666666666667,70.0,80.76,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,490.8733333333333,0.0,100.0,82.51333333333334,906.8833333333332,70.0,84.77999999999999,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,599.6433333333333,0.0,100.0,83.47666666666667,924.5366666666667,70.0,87.85666666666667,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,542.4366666666666,0.0,100.0,84.01333333333334,932.31,70.0,89.20666666666666,74.0,70.0,72.0,69.50666666666666,67.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,496.5233333333333,0.0,100.0,84.13,937.9533333333331,70.0,90.06333333333333,74.0,70.0,72.0,69.61666666666666,67.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,521.9499999999999,0.0,100.0,84.23,945.02,70.0,91.23666666666666,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,565.0333333333333,0.0,100.0,84.24333333333334,956.32,70.0,93.08333333333331,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,506.41,0.0,100.0,84.42333333333333,969.0333333333332,70.0,95.2,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,565.0333333333333,0.0,100.0,84.47000000000001,973.98,70.0,96.21666666666664,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,532.5466666666667,0.0,100.0,84.39666666666666,985.2766666666666,70.0,97.95,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,502.17333333333335,0.0,100.0,84.47333333333334,995.1666666666666,70.0,99.56333333333332,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,512.77,0.0,100.0,84.82,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,496.5266666666666,0.0,100.0,84.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,476.04333333333335,0.0,100.0,84.47000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,517.0066666666667,0.0,100.0,84.50666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,524.7766666666666,0.0,100.0,84.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,523.3666666666667,0.0,100.0,84.74,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,487.3433333333333,0.0,100.0,84.81,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,517.7099999999999,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,476.7466666666666,0.0,100.0,84.69666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,490.1666666666667,0.0,100.0,84.76333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,484.5133333333333,0.0,100.0,84.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,480.98333333333335,0.0,100.0,84.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,490.1666666666667,0.0,100.0,84.65666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,493.7,0.0,100.0,84.66333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.60333333333334,67.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,476.7466666666666,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,538.9033333333333,0.0,100.0,84.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,471.0966666666666,0.0,100.0,84.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,509.9433333333333,0.0,100.0,84.5,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,519.83,0.0,100.0,84.33,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,491.58,0.0,100.0,84.44,997.99,70.0,100.0,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,497.23333333333335,0.0,100.0,84.21666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,521.2433333333333,0.0,100.0,84.29,997.99,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,468.98,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,514.8866666666667,0.0,100.0,83.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,529.72,0.0,100.0,84.06,997.99,70.0,100.0,74.0,70.0,72.0,69.31333333333333,67.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,490.8733333333333,0.0,100.0,83.96,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,483.8133333333333,0.0,100.0,84.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,491.58,0.0,100.0,83.94,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,536.0766666666667,0.0,100.0,83.97,997.99,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,521.2433333333333,0.0,100.0,83.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,507.82666666666665,0.0,100.0,83.61666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.23333333333333,67.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,507.12,0.0,100.0,83.64666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,462.6233333333333,0.0,100.0,83.55333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,493.6966666666667,0.0,100.0,83.56666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,500.0566666666667,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,506.41333333333336,0.0,100.0,84.02999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,479.5733333333333,0.0,100.0,84.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,526.8966666666666,0.0,100.0,84.78333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,505.71,0.0,100.0,84.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,505.7033333333334,0.0,100.0,85.40666666666668,995.8733333333332,70.0,99.80666666666669,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,505.0,0.0,100.0,85.72666666666667,974.6833333333334,70.0,96.33,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,465.45,0.0,100.0,86.00666666666666,935.13,70.0,89.66000000000001,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,507.1166666666666,0.0,100.0,84.72666666666667,895.5799999999999,70.0,83.09666666666666,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,543.8433333333334,0.0,100.0,83.66000000000001,871.5633333333334,70.0,79.14999999999999,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,509.2366666666667,0.0,100.0,82.72333333333334,848.9666666666667,70.0,75.31333333333333,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,619.4166666666666,0.0,100.0,81.38666666666667,837.6666666666666,70.0,73.3,74.0,70.0,72.0,70.43666666666667,67.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,630.7233333333334,0.0,100.0,80.95666666666666,836.2533333333334,70.0,73.15333333333332,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,635.6633333333333,0.0,100.0,81.02,827.7766666666666,70.0,71.77999999999999,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,651.9066666666666,0.0,100.0,80.45666666666666,806.59,70.0,68.10666666666667,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,648.38,0.0,100.0,79.65333333333334,793.1666666666666,70.0,65.97333333333334,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,684.3966666666666,0.0,100.0,79.30666666666667,785.3966666666666,70.0,64.66333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,680.8666666666667,0.0,100.0,78.37333333333333,767.7399999999999,70.0,61.73,74.0,70.0,72.0,70.30333333333333,67.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,694.9933333333333,0.0,100.0,77.64666666666666,752.2033333333333,70.0,58.873333333333335,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,713.3533333333334,0.0,99.83333333333331,76.44333333333333,726.7766666666666,70.0,55.14000000000001,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,699.9366666666666,0.0,88.16666666666667,76.14666666666666,715.4733333333334,70.0,52.876666666666665,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,734.5433333333334,0.0,74.0,76.79,711.94,70.0,52.370000000000005,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,706.9966666666666,0.0,72.5,77.25666666666666,719.0066666666667,70.0,53.26333333333333,74.0,70.0,72.0,70.13,67.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,734.5433333333334,0.0,70.66666666666667,76.82,713.3533333333334,70.0,52.57666666666668,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,703.4666666666667,0.0,67.33333333333333,76.63333333333334,699.23,70.0,50.20333333333334,74.0,70.0,72.0,70.18333333333334,67.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,642.7266666666667,0.0,61.833333333333336,75.96666666666667,674.51,70.0,45.63333333333333,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,651.2033333333334,0.0,58.0,75.08666666666666,646.9633333333333,70.0,41.336666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,625.07,0.0,55.16666666666666,73.20666666666666,612.3566666666667,70.0,35.92666666666667,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,560.09,0.0,53.333333333333336,71.10000000000001,572.1,70.0,29.066666666666663,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,517.0066666666667,0.0,50.66666666666666,68.98333333333333,526.8933333333333,70.0,21.47,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,490.8733333333333,0.0,48.5,67.62333333333333,492.2866666666666,70.0,15.773333333333332,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,434.37000000000006,0.0,44.333333333333336,66.86666666666666,437.9,70.0,6.613333333333333,74.0,70.0,72.0,70.89999999999999,67.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,404.0033333333333,0.0,42.66666666666666,67.19,400.47,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,399.0566666666667,0.0,42.66666666666666,66.87,400.47,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,407.53,0.0,43.333333333333336,66.94333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,389.8766666666667,0.0,43.333333333333336,66.98,400.47,70.0,0.0,74.0,70.0,72.0,71.66666666666667,67.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,402.5866666666666,0.0,42.5,66.76333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,401.17333333333335,0.0,42.5,66.76,400.47,70.0,0.0,74.0,70.0,72.0,71.78666666666668,67.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,394.82,0.0,42.66666666666666,66.60000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.78,67.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,408.9433333333333,0.0,42.0,66.31333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.68333333333334,67.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,398.35,0.0,43.0,66.11333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.31333333333333,67.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,392.7,0.0,43.66666666666666,65.90333333333332,400.47,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,392.7,0.0,43.333333333333336,65.46,401.1766666666667,70.0,0.0933333333333333,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,480.28,0.0,48.0,65.31333333333333,473.92333333333335,70.0,12.36,74.0,70.0,72.0,69.46,67.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,603.1733333333333,0.0,57.66666666666666,68.38666666666667,600.35,70.0,33.46666666666667,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,704.1733333333333,0.0,65.16666666666667,73.98333333333333,707.7033333333333,70.0,51.29,74.0,70.0,72.0,68.38666666666667,67.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,791.7533333333334,0.0,77.83333333333333,76.63333333333334,772.6833333333334,70.0,62.336666666666666,74.0,70.0,72.0,68.42333333333333,67.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,769.1566666666668,0.0,95.5,77.25333333333333,815.77,70.0,69.37333333333333,74.0,70.0,72.0,68.63000000000001,67.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,758.56,0.0,100.0,78.98,865.2066666666666,70.0,77.77333333333333,74.0,70.0,72.0,68.70666666666666,67.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,699.23,0.0,100.0,80.29666666666667,902.64,70.0,84.07333333333334,74.0,70.0,72.0,68.84333333333333,67.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,661.7966666666667,0.0,100.0,81.18333333333334,930.19,70.0,88.89999999999999,74.0,70.0,72.0,69.00666666666667,67.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,663.9166666666666,0.0,100.0,81.60333333333334,961.97,70.0,94.07333333333334,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,653.3233333333334,0.0,100.0,81.98666666666666,991.6333333333332,70.0,98.93333333333334,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,622.9533333333334,0.0,100.0,82.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,569.9766666666666,0.0,100.0,82.58,997.99,70.0,100.0,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,545.9666666666667,0.0,100.0,83.50666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.33666666666666,67.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,542.4333333333333,0.0,100.0,83.99333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,562.9166666666666,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,543.8466666666667,0.0,100.0,83.86333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,531.8366666666667,0.0,100.0,83.90666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,534.6633333333333,0.0,100.0,83.96,997.99,70.0,100.0,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,551.6166666666667,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,69.72,67.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,535.37,0.0,100.0,83.74,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,533.25,0.0,100.0,84.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,514.18,0.0,100.0,84.28000000000002,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,553.0266666666666,0.0,100.0,84.29666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,524.0733333333334,0.0,100.0,84.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,508.5333333333333,0.0,100.0,84.68,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,476.7466666666666,0.0,100.0,84.59666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,519.1266666666667,0.0,100.0,84.79,997.99,70.0,100.0,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,532.5466666666667,0.0,100.0,84.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,525.4833333333332,0.0,100.0,84.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,455.56,0.0,100.0,84.52000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,468.9766666666667,0.0,100.0,84.59333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,528.3066666666667,0.0,100.0,84.46666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,481.6933333333333,0.0,100.0,84.41,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,473.92333333333335,0.0,100.0,84.28666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.62333333333333,67.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,500.0566666666667,0.0,100.0,84.13,997.99,70.0,100.0,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,496.5233333333333,0.0,100.0,84.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,500.0566666666667,0.0,100.0,83.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,470.39,0.0,100.0,83.82000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,536.0766666666667,0.0,100.0,83.75666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.17,67.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,507.12,0.0,100.0,83.72666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,473.2166666666667,0.0,100.0,83.74666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,473.2166666666667,0.0,100.0,83.56333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,510.6499999999999,0.0,100.0,83.55,997.99,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,459.09,0.0,100.0,83.6,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,485.22333333333336,0.0,100.0,83.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,470.39,0.0,100.0,83.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,473.92,0.0,100.0,83.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,515.5933333333334,0.0,100.0,83.33,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,488.0466666666666,0.0,100.0,83.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,522.6566666666666,0.0,100.0,83.44333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,476.7466666666666,0.0,100.0,83.37666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,505.70666666666665,0.0,100.0,83.39666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,529.72,0.0,100.0,83.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,459.7966666666666,0.0,100.0,83.81666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.14,67.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,483.10666666666674,0.0,100.0,84.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,483.1066666666666,0.0,100.0,84.24333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,488.05,0.0,100.0,84.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.51666666666667,67.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,478.16333333333336,0.0,100.0,85.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,482.3966666666667,0.0,100.0,85.70666666666666,992.34,70.0,99.09666666666668,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,495.11,0.0,100.0,86.01333333333334,957.73,70.0,93.51666666666668,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,539.6066666666667,0.0,100.0,84.89666666666666,924.54,70.0,87.88999999999999,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,575.63,0.0,100.0,83.77333333333333,902.6466666666666,70.0,84.35000000000001,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,642.02,0.0,100.0,82.81333333333333,889.93,70.0,82.06333333333333,74.0,70.0,72.0,70.37666666666667,67.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,702.0566666666667,0.0,100.0,82.12,876.5133333333333,70.0,79.89,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,711.9433333333333,0.0,100.0,81.28666666666668,861.68,70.0,77.66666666666667,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,815.77,0.0,99.5,80.14666666666666,829.1866666666666,70.0,72.11333333333333,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,780.4566666666666,0.0,80.33333333333333,80.40333333333334,795.2833333333333,70.0,66.29,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,781.1633333333333,0.0,71.16666666666667,80.80666666666667,782.5733333333334,70.0,64.02,74.0,70.0,72.0,70.46333333333332,67.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,745.8466666666667,0.0,70.5,81.75,779.0433333333334,70.0,63.5,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,769.86,0.0,69.16666666666667,79.90666666666667,761.3833333333333,70.0,60.34333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,752.91,0.0,70.0,79.25,748.6700000000001,70.0,58.28666666666667,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,734.5433333333334,0.0,70.5,79.33666666666666,742.3166666666666,70.0,57.49666666666667,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,727.48,0.0,69.33333333333333,78.95666666666666,727.4833333333332,70.0,55.03,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,691.46,0.0,68.5,78.83,708.4133333333333,70.0,51.72666666666667,74.0,70.0,72.0,70.32333333333334,67.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,681.5733333333333,0.0,67.5,74.53,706.9966666666666,70.0,51.120000000000005,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,812.9466666666667,0.0,75.16666666666667,78.60000000000001,772.6866666666666,70.0,62.64333333333334,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,747.9633333333333,0.0,69.5,75.18666666666667,735.9566666666666,70.0,56.53666666666667,74.0,70.0,72.0,70.07,67.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,791.7533333333334,0.0,76.5,74.91666666666667,803.7599999999999,70.0,67.53,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,801.64,0.0,77.5,75.63,816.4766666666666,70.0,69.74333333333334,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,823.5366666666667,0.0,79.83333333333333,75.72666666666667,815.0633333333334,70.0,69.50333333333333,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,770.5666666666666,0.0,76.33333333333333,75.02,800.23,70.0,67.12333333333333,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,773.39,0.0,75.66666666666667,74.75,774.8033333333333,70.0,62.803333333333335,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,717.5933333333334,0.0,71.33333333333333,73.17666666666668,735.9566666666666,70.0,56.43666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,689.34,0.0,66.83333333333333,71.39,690.75,70.0,48.48333333333333,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,639.1966666666666,0.0,64.0,69.64333333333333,644.8466666666667,70.0,41.31666666666666,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,618.0066666666667,0.0,60.833333333333336,67.91,610.2366666666667,70.0,35.403333333333336,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,593.9933333333333,0.0,57.5,66.76333333333334,579.16,70.0,30.153333333333336,74.0,70.0,72.0,70.70333333333333,67.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,547.3766666666667,0.0,53.5,65.95,543.1366666666667,70.0,24.156666666666663,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,500.76,0.0,52.5,65.20333333333333,508.53,70.0,18.343333333333334,74.0,70.0,72.0,70.74666666666667,67.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,477.45,0.0,50.833333333333336,64.47000000000001,481.69,70.0,13.773333333333332,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,464.0333333333333,0.0,51.16666666666666,63.92666666666667,471.8033333333333,70.0,12.19,74.0,70.0,72.0,70.55333333333334,67.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,480.2766666666666,0.0,50.66666666666666,63.946666666666665,473.92333333333335,70.0,12.503333333333332,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,478.16,0.0,51.5,64.13666666666667,490.1666666666667,70.0,14.86,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,526.19,0.0,55.0,64.95333333333333,536.7833333333333,70.0,22.796666666666667,74.0,70.0,72.0,69.74333333333334,67.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,600.35,0.0,60.16666666666666,66.39999999999999,593.2866666666667,70.0,32.35666666666666,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,666.7399999999999,0.0,67.83333333333333,71.44,676.63,70.0,46.32666666666666,74.0,70.0,72.0,69.03,67.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,656.8533333333334,0.0,67.0,73.88666666666667,652.6166666666667,70.0,42.02,74.0,70.0,72.0,69.5,67.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,710.5333333333333,0.0,72.5,74.61666666666667,711.2400000000001,70.0,52.52,74.0,70.0,72.0,69.22333333333333,67.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,670.9766666666666,0.0,71.66666666666667,77.44333333333333,692.1666666666666,70.0,49.35,74.0,70.0,72.0,69.63,67.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,664.6233333333333,0.0,71.83333333333333,76.8,687.93,70.0,48.223333333333336,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,691.46,0.0,72.83333333333333,77.05,710.5300000000001,70.0,51.95666666666667,74.0,70.0,72.0,69.67333333333333,67.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,724.6566666666668,0.0,75.83333333333333,78.03,727.48,70.0,54.91333333333333,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,724.66,0.0,77.66666666666667,78.38666666666667,746.5500000000001,70.0,57.76333333333334,74.0,70.0,72.0,69.64,67.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,748.6733333333333,0.0,81.0,78.92,763.5033333333334,70.0,60.84,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,798.11,0.0,81.83333333333333,79.11333333333333,784.69,70.0,64.47333333333333,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,781.8666666666667,0.0,86.0,79.29,809.4133333333333,70.0,68.38,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,816.4766666666668,0.0,89.33333333333333,79.73333333333333,827.7766666666666,70.0,71.60333333333334,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,838.37,0.0,93.66666666666669,79.51333333333334,846.8466666666667,70.0,74.73666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,856.7333333333332,0.0,91.5,79.34333333333333,865.9166666666666,70.0,78.08,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,883.5733333333334,0.0,99.83333333333331,79.28666666666668,914.65,70.0,85.85666666666667,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,862.3833333333333,0.0,100.0,79.92333333333333,954.9066666666668,70.0,92.83666666666666,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,864.5033333333332,0.0,100.0,80.29666666666667,990.22,70.0,98.69333333333331,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,870.8566666666667,0.0,100.0,80.77,997.99,70.0,100.0,74.0,70.0,72.0,69.25666666666666,67.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,873.6866666666666,0.0,100.0,80.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,891.3466666666667,0.0,100.0,78.46333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,791.0500000000001,0.0,100.0,79.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,695.6966666666667,0.0,100.0,81.61333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.53333333333333,67.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,674.5066666666667,0.0,100.0,82.00666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,658.9699999999999,0.0,100.0,82.06666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,662.5033333333333,0.0,100.0,83.78,997.99,70.0,100.0,74.0,70.0,72.0,68.99333333333333,67.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,715.4766666666668,0.0,100.0,84.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,789.6366666666667,0.0,100.0,83.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.66666666666667,67.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,767.0366666666667,0.0,100.0,83.38333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,743.0166666666668,0.0,100.0,83.36,997.99,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,772.6866666666666,0.0,100.0,83.11333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,3773
