time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 07:00:00,798.11,0.0,100.0,82.96,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,764.21,0.0,100.0,82.81,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,788.2233333333334,0.0,100.0,83.02,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,766.3266666666667,0.0,100.0,82.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,730.31,0.0,100.0,82.95,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,746.5500000000001,0.0,100.0,82.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,755.7333333333332,0.0,100.0,82.49333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.66000000000001,67.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,726.07,0.0,100.0,82.66,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,774.8033333333333,0.0,100.0,82.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.65666666666667,67.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,767.0333333333333,0.0,100.0,82.47333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,755.7333333333332,0.0,100.0,82.52,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,762.09,0.0,100.0,81.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,678.0400000000001,0.0,100.0,81.12,997.99,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,651.91,0.0,100.0,81.78666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,630.0133333333333,0.0,100.0,82.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,624.3633333333333,0.0,100.0,83.71,997.99,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,674.5066666666667,0.0,100.0,83.96333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,660.3866666666667,0.0,100.0,83.67333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,659.6766666666666,0.0,100.0,83.12333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,689.3433333333334,0.0,100.0,81.56,997.99,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,623.6566666666666,0.0,100.0,82.10333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,666.74,0.0,100.0,82.40666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,620.1266666666667,0.0,100.0,82.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,646.2566666666667,0.0,100.0,83.92999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,667.4466666666667,0.0,100.0,84.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,707.7066666666666,0.0,100.0,83.72,996.5766666666668,70.0,99.77,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,716.18,0.0,100.0,83.57000000000001,980.3333333333334,70.0,97.18666666666668,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,760.68,0.0,100.0,83.32333333333334,967.62,70.0,95.04333333333334,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,812.9466666666667,0.0,100.0,83.01666666666667,937.9533333333334,70.0,90.21,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,844.02,0.0,95.66666666666669,82.07,885.69,70.0,81.48666666666666,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,834.84,0.0,78.33333333333333,82.59333333333333,843.3133333333334,70.0,73.96,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,803.0566666666667,0.0,75.33333333333333,82.18333333333334,811.5300000000001,70.0,68.94333333333333,74.0,70.0,72.0,70.68666666666667,67.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,764.2066666666666,0.0,75.16666666666667,80.54,778.3333333333334,70.0,63.69,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,750.0866666666667,0.0,74.33333333333333,80.61666666666667,744.4333333333334,70.0,57.81666666666666,74.0,70.0,72.0,70.71666666666668,67.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,778.3366666666667,0.0,76.16666666666667,75.02999999999999,776.2133333333333,70.0,62.95333333333334,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,894.8733333333333,0.0,89.33333333333333,77.24,851.0866666666667,70.0,75.50666666666666,74.0,70.0,72.0,69.65333333333332,67.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,877.9200000000001,0.0,93.5,78.27,855.3233333333333,70.0,76.25666666666666,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,852.4966666666666,0.0,85.66666666666667,79.65333333333332,836.9566666666666,70.0,73.32333333333334,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,759.2633333333333,0.0,78.66666666666667,79.82666666666667,795.2866666666667,70.0,66.49666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,735.96,0.0,75.33333333333333,79.27333333333333,749.3766666666667,70.0,58.946666666666665,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,709.8233333333334,0.0,69.66666666666667,78.17666666666666,709.1166666666667,70.0,52.09,74.0,70.0,72.0,70.61,67.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,662.5033333333333,0.0,65.0,76.80333333333333,672.39,70.0,45.79666666666666,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,645.5533333333333,0.0,66.16666666666667,76.11666666666666,660.3833333333333,70.0,43.72666666666667,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,630.7233333333334,0.0,63.333333333333336,75.52333333333333,640.61,70.0,40.56666666666666,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,673.8066666666667,0.0,65.66666666666667,72.46333333333332,674.51,70.0,46.04666666666666,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,759.9699999999999,0.0,74.0,74.21666666666667,767.7400000000001,70.0,61.51333333333333,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,513.4733333333334,0.0,100.0,77.45666666666666,820.0066666666667,70.0,69.97,74.0,70.0,72.0,69.24666666666667,67.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,479.57,0.0,100.0,77.87,770.5666666666666,70.0,62.21,74.0,70.0,72.0,69.83,67.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,485.9266666666667,0.0,100.0,75.16333333333334,707.0,70.0,51.71,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,484.51666666666665,0.0,100.0,73.01333333333334,660.3833333333333,70.0,43.72666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,482.4,0.0,100.0,71.03333333333335,618.0066666666667,70.0,36.77,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,493.69666666666666,0.0,99.83333333333331,69.22,568.5666666666666,70.0,28.16333333333333,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,492.2866666666666,0.0,96.66666666666669,67.64666666666666,507.82666666666665,70.0,18.293333333333333,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,437.1933333333333,0.0,79.0,66.54666666666667,449.9066666666667,70.0,8.43,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,416.7133333333333,0.0,70.5,66.54333333333334,406.12000000000006,70.0,0.99,74.0,70.0,72.0,71.17999999999999,67.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,403.9966666666666,0.0,69.5,66.57666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.39333333333333,67.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,399.76,0.0,69.0,66.62666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.59333333333333,67.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,395.5266666666666,0.0,67.16666666666667,66.71333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,415.3,0.0,68.33333333333333,66.72333333333334,400.47,70.0,0.0,74.0,70.0,72.0,72.11666666666667,67.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,385.64,0.0,69.33333333333333,66.79666666666667,400.47,70.0,0.0,74.0,70.0,72.0,72.38666666666667,67.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,391.99,0.0,68.83333333333333,66.79,400.47,70.0,0.0,74.0,70.0,72.0,72.61333333333333,67.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,400.47,0.0,69.33333333333333,66.80666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.74,67.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,398.35,0.0,68.33333333333333,66.67666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.81333333333333,67.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,384.93,0.0,69.16666666666667,66.61666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.79666666666667,67.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,408.2366666666667,0.0,69.33333333333333,66.48666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.62,67.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,394.1133333333333,0.0,70.16666666666667,66.33333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.23666666666666,67.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,397.6433333333334,0.0,70.16666666666667,66.09666666666668,400.47,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,397.64,0.0,68.66666666666667,65.75666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,402.59,0.0,69.66666666666667,65.40666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,415.3,0.0,62.833333333333336,65.11666666666667,423.7766666666666,70.0,3.693333333333333,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,511.3566666666666,0.0,50.16666666666666,66.97333333333334,506.41333333333336,70.0,17.763333333333332,74.0,70.0,72.0,69.27,67.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,586.2233333333334,0.0,57.833333333333336,69.32666666666667,584.8133333333334,70.0,31.066666666666663,74.0,70.0,72.0,68.96,67.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,630.0166666666667,0.0,64.33333333333333,72.11666666666666,653.32,70.0,42.27,74.0,70.0,72.0,68.79666666666667,67.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,720.4200000000001,0.0,70.16666666666667,73.99333333333334,713.3533333333334,70.0,52.43333333333334,74.0,70.0,72.0,68.75,67.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,735.2533333333334,0.0,75.5,75.49,761.3866666666667,70.0,60.46666666666667,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,786.81,0.0,82.83333333333333,76.53333333333333,805.8766666666667,70.0,67.82666666666667,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,829.8933333333333,0.0,97.33333333333331,76.66666666666667,865.9133333333333,70.0,77.74666666666667,74.0,70.0,72.0,68.79,67.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,841.1966666666667,0.0,100.0,77.05,917.4766666666666,70.0,86.42,74.0,70.0,72.0,68.80666666666666,67.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,856.7333333333332,0.0,100.0,80.01,968.3266666666668,70.0,95.00333333333332,74.0,70.0,72.0,68.81,67.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,841.1933333333333,0.0,100.0,83.22666666666667,921.71,70.0,87.12333333333333,74.0,70.0,72.0,69.52,67.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,832.0133333333333,0.0,91.66666666666669,81.71,856.7366666666667,70.0,76.38,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,817.1833333333334,0.0,83.16666666666667,80.40666666666667,828.48,70.0,71.78,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,805.8800000000001,0.0,83.0,80.63666666666667,817.1833333333334,70.0,70.03333333333335,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,815.7666666666668,0.0,79.66666666666667,80.12333333333333,805.88,70.0,68.02999999999999,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,791.0500000000001,0.0,81.5,79.11666666666666,817.18,70.0,69.96333333333332,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,872.2733333333334,0.0,88.83333333333333,78.90333333333334,848.9633333333333,70.0,75.20333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,851.79,0.0,97.83333333333331,78.10333333333334,884.9866666666667,70.0,81.09666666666666,74.0,70.0,72.0,69.62,67.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,870.86,0.0,100.0,78.58,942.1933333333332,70.0,90.48666666666666,74.0,70.0,72.0,69.34333333333333,67.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,870.1533333333333,0.0,100.0,79.05333333333334,983.8666666666668,70.0,97.55333333333331,74.0,70.0,72.0,69.23,67.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,887.1066666666666,0.0,100.0,78.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,871.5633333333334,0.0,100.0,78.77999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.84333333333332,67.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,894.8733333333333,0.0,100.0,78.71666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.77999999999999,67.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,876.5099999999999,0.0,100.0,79.44666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,844.02,0.0,100.0,78.47333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.64,67.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,930.19,0.0,100.0,78.2,997.99,70.0,100.0,74.0,70.0,72.0,68.48666666666666,67.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,868.7433333333333,0.0,100.0,79.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,837.6633333333333,0.0,100.0,80.36333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.32,67.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,813.65,0.0,100.0,80.87666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,803.0566666666667,0.0,100.0,80.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.58333333333333,67.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,793.1666666666666,0.0,100.0,80.88666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,801.6433333333334,0.0,100.0,80.94666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,815.77,0.0,100.0,80.56,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,817.8866666666667,0.0,100.0,80.95333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,806.5866666666667,0.0,100.0,80.99333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.77,67.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,805.8833333333332,0.0,100.0,80.69666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.80333333333334,67.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,792.46,0.0,100.0,80.77,997.99,70.0,100.0,74.0,70.0,72.0,68.76333333333334,67.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,813.65,0.0,100.0,80.80333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.78333333333333,67.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,762.09,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,758.5600000000001,0.0,100.0,81.2,997.99,70.0,100.0,74.0,70.0,72.0,68.77666666666666,67.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,773.39,0.0,100.0,81.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,799.5233333333334,0.0,100.0,81.21333333333332,997.99,70.0,100.0,74.0,70.0,72.0,68.94,67.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,839.0766666666667,0.0,100.0,81.18666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,760.68,0.0,100.0,80.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,747.9633333333333,0.0,100.0,81.25,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,779.7466666666666,0.0,100.0,81.34333333333335,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,786.1033333333334,0.0,100.0,81.83666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,881.4566666666666,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,878.63,0.0,100.0,83.3,997.99,70.0,100.0,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,861.6766666666667,0.0,100.0,83.56333333333333,988.81,70.0,98.77,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,883.5733333333334,0.0,100.0,83.52,966.2066666666666,70.0,94.74666666666668,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,906.88,0.0,99.5,82.96333333333332,945.02,70.0,91.07,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,925.95,0.0,95.16666666666669,83.06333333333333,912.53,70.0,85.95,74.0,70.0,72.0,70.40666666666668,67.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,868.0366666666667,0.0,83.0,83.23333333333333,846.1366666666667,70.0,74.82,74.0,70.0,72.0,70.73666666666666,67.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,774.8033333333333,0.0,80.5,81.47000000000001,800.9366666666666,70.0,67.23666666666666,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,798.1133333333333,0.0,75.16666666666667,80.47666666666667,750.7866666666667,70.0,58.76333333333333,74.0,70.0,72.0,70.91000000000001,67.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,755.0300000000001,0.0,77.33333333333333,74.80333333333333,779.7466666666666,70.0,63.78666666666667,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,786.1066666666666,0.0,77.83333333333333,79.13333333333334,780.4533333333334,70.0,63.696666666666665,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,817.89,0.0,85.83333333333333,76.12,817.18,70.0,70.22666666666667,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,856.0266666666666,0.0,98.16666666666669,77.07333333333334,872.2733333333334,70.0,78.96666666666665,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,818.5933333333332,0.0,100.0,77.75999999999999,870.1533333333333,70.0,78.79666666666667,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,815.7666666666668,0.0,90.66666666666669,78.68666666666667,848.2566666666667,70.0,75.39333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,810.8233333333334,0.0,84.0,78.82,821.4166666666666,70.0,70.58333333333333,74.0,70.0,72.0,70.16000000000001,67.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,595.4066666666666,0.0,93.66666666666669,78.38666666666667,799.5266666666666,70.0,66.95666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,513.4766666666667,0.0,100.0,77.04666666666667,768.4466666666667,70.0,61.88333333333333,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,516.3000000000001,0.0,100.0,75.92,744.43,70.0,57.870000000000005,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,474.63000000000005,0.0,100.0,74.70333333333333,714.0633333333334,70.0,52.67666666666667,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,513.4766666666666,0.0,100.0,72.95666666666666,670.98,70.0,45.580000000000005,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,497.93666666666667,0.0,100.0,71.5,635.6633333333333,70.0,39.51,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,495.82,0.0,100.0,70.67666666666666,608.12,70.0,35.03333333333333,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,514.1833333333334,0.0,99.83333333333331,71.44333333333333,555.1466666666666,70.0,26.153333333333336,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,504.29333333333335,0.0,98.16666666666669,67.94,515.5966666666667,70.0,19.543333333333333,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,532.5433333333334,0.0,93.16666666666669,67.60666666666667,500.7633333333333,70.0,17.16,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,480.2766666666666,0.0,85.0,67.29333333333334,478.16,70.0,13.246666666666668,74.0,70.0,72.0,70.61999999999999,67.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,436.49,0.0,74.5,66.73,441.4333333333333,70.0,7.21,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,409.65,0.0,69.66666666666667,66.79333333333334,407.53333333333336,70.0,1.2733333333333332,74.0,70.0,72.0,70.83666666666666,67.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,386.3433333333333,0.0,68.16666666666667,66.81,400.47,70.0,0.0,74.0,70.0,72.0,70.97666666666667,67.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,387.75666666666666,0.0,67.66666666666667,66.85666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,387.7533333333333,0.0,66.66666666666667,66.97666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.49000000000001,67.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,418.8333333333333,0.0,68.33333333333333,67.06333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.88333333333334,67.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,397.6433333333334,0.0,68.16666666666667,67.21333333333332,400.47,70.0,0.0,74.0,70.0,72.0,72.18333333333334,67.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,401.88000000000005,0.0,68.0,67.24,400.47,70.0,0.0,74.0,70.0,72.0,72.17999999999999,67.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,405.41,0.0,68.66666666666667,67.22,400.47,70.0,0.0,74.0,70.0,72.0,72.14,67.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,401.88000000000005,0.0,68.16666666666667,67.38,400.47,70.0,0.0,74.0,70.0,72.0,72.3,67.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,403.29333333333335,0.0,68.66666666666667,67.36333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.54,67.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,425.18666666666667,0.0,68.0,67.42,400.47,70.0,0.0,74.0,70.0,72.0,72.78666666666668,67.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,391.9933333333333,0.0,68.0,67.41666666666667,400.47,70.0,0.0,74.0,70.0,72.0,73.03333333333335,67.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,399.0566666666667,0.0,68.33333333333333,67.40333333333332,400.47,70.0,0.0,74.0,70.0,72.0,73.25,67.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,400.47,0.0,68.83333333333333,67.28,400.47,70.0,0.0,74.0,70.0,72.0,73.36333333333333,67.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,408.9433333333333,0.0,68.0,67.23,400.47,70.0,0.0,74.0,70.0,72.0,73.36666666666666,67.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,401.8833333333334,0.0,68.16666666666667,67.12333333333333,400.47,70.0,0.0,74.0,70.0,72.0,73.26333333333334,67.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,394.81666666666666,0.0,67.66666666666667,66.95666666666666,400.47,70.0,0.0,74.0,70.0,72.0,73.04,67.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,401.88,0.0,68.83333333333333,66.67999999999999,400.47,70.0,0.0,74.0,70.0,72.0,72.67333333333333,67.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,413.18,0.0,68.16666666666667,66.42,400.47,70.0,0.0,74.0,70.0,72.0,72.21,67.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,413.8866666666667,0.0,68.66666666666667,66.15666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,394.1133333333333,0.0,70.16666666666667,65.85333333333334,400.47,70.0,0.0,74.0,70.0,72.0,70.88,67.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,399.7633333333333,0.0,70.16666666666667,65.42,401.1766666666667,70.0,0.1933333333333333,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,450.6166666666666,0.0,66.83333333333333,65.53,456.26666666666665,70.0,9.353333333333332,74.0,70.0,72.0,69.59333333333333,67.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,531.84,0.0,52.5,67.88666666666667,528.3066666666667,70.0,21.80333333333333,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,583.3966666666666,0.0,58.16666666666666,69.56,587.6366666666667,70.0,31.41,74.0,70.0,72.0,69.03333333333335,67.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,628.6033333333334,0.0,64.83333333333333,71.25666666666666,658.97,70.0,43.27,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,739.4866666666667,0.0,74.0,73.86666666666666,743.02,70.0,57.21333333333333,74.0,70.0,72.0,68.61666666666667,67.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,817.89,0.0,83.0,75.70333333333333,804.4666666666667,70.0,67.77666666666666,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,879.3366666666667,0.0,93.16666666666669,76.35333333333334,864.5,70.0,77.83999999999999,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,887.8133333333334,0.0,91.83333333333331,81.97333333333334,855.32,70.0,76.73,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,781.8666666666667,0.0,74.83333333333333,80.69666666666667,762.09,70.0,61.120000000000005,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,689.3433333333332,0.0,69.16666666666667,78.79666666666667,719.0066666666667,70.0,53.69,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,712.65,0.0,68.16666666666667,77.89999999999999,703.4699999999999,70.0,50.86666666666667,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,680.8666666666667,0.0,67.33333333333333,77.36,704.1766666666667,70.0,50.82333333333333,74.0,70.0,72.0,70.21333333333332,67.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,717.5933333333332,0.0,67.5,77.32666666666667,707.71,70.0,51.73666666666667,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,702.7599999999999,0.0,69.0,76.79,709.8266666666667,70.0,51.99333333333334,74.0,70.0,72.0,70.06,67.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,717.5933333333334,0.0,70.5,76.76333333333334,732.4266666666666,70.0,55.696666666666665,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,761.3833333333333,0.0,76.16666666666667,77.78666666666668,762.09,70.0,60.42666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,747.9633333333333,0.0,76.5,78.35000000000001,779.0433333333334,70.0,63.376666666666665,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,796.6999999999999,0.0,78.16666666666667,78.58999999999999,796.6999999999999,70.0,66.53666666666666,74.0,70.0,72.0,69.64333333333333,67.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,808.7066666666666,0.0,81.83333333333333,79.12666666666667,815.0633333333334,70.0,69.39,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,841.9,0.0,89.0,78.59,841.9033333333333,70.0,73.99333333333333,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,855.32,0.0,99.16666666666669,77.81,879.3366666666667,70.0,80.31666666666666,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,881.4566666666666,0.0,99.83333333333331,77.96,913.24,70.0,86.05,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,836.9566666666666,0.0,100.0,79.26333333333334,954.91,70.0,92.69666666666669,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,842.61,0.0,100.0,79.23333333333333,978.2166666666668,70.0,96.83666666666666,74.0,70.0,72.0,69.33333333333333,67.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,847.5533333333333,0.0,100.0,79.53666666666668,995.8733333333332,70.0,99.72333333333334,74.0,70.0,72.0,69.32,67.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,849.6700000000001,0.0,100.0,78.90666666666665,997.99,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,875.0966666666667,0.0,100.0,78.05666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,853.1999999999999,0.0,100.0,78.06333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,844.7233333333334,0.0,100.0,78.18,997.99,70.0,100.0,74.0,70.0,72.0,68.81666666666666,67.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,831.3100000000001,0.0,100.0,78.32333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.75333333333333,67.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,913.24,0.0,100.0,78.04,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,901.23,0.0,100.0,79.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,826.3633333333333,0.0,100.0,80.14666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,764.21,0.0,100.0,80.85333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,762.09,0.0,100.0,81.20333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,753.6133333333333,0.0,100.0,81.22333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,781.8633333333333,0.0,100.0,82.27666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,792.4633333333333,0.0,100.0,82.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,779.75,0.0,100.0,82.67666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.48,67.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,763.5033333333332,0.0,100.0,83.07333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,758.56,0.0,100.0,83.21666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,775.5100000000001,0.0,100.0,83.26,997.99,70.0,100.0,74.0,70.0,72.0,69.88333333333333,67.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,733.84,0.0,100.0,83.63,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,803.0566666666667,0.0,100.0,83.72333333333333,983.8666666666668,70.0,97.89666666666666,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,880.04,0.0,100.0,82.64333333333333,942.9,70.0,91.08,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,863.7966666666666,0.0,100.0,81.88,928.07,70.0,88.33666666666666,74.0,70.0,72.0,70.33666666666666,67.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,834.1333333333333,0.0,100.0,80.87666666666667,921.7133333333336,70.0,87.52999999999999,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,795.9933333333333,0.0,100.0,80.57333333333334,918.1833333333334,70.0,86.94,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,846.14,0.0,100.0,80.33999999999999,921.0066666666668,70.0,87.35000000000001,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,841.1966666666667,0.0,99.83333333333331,80.11333333333333,920.3033333333332,70.0,86.99333333333334,74.0,70.0,72.0,70.08666666666666,67.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,836.2533333333334,0.0,100.0,80.08999999999999,918.89,70.0,87.02666666666666,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,847.5500000000001,0.0,100.0,80.43,908.2933333333334,70.0,84.85666666666667,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,870.1533333333333,0.0,100.0,80.71333333333332,889.2199999999999,70.0,81.98,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,835.5466666666666,0.0,88.66666666666667,81.41666666666667,844.73,70.0,74.80333333333333,74.0,70.0,72.0,70.45,67.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,786.8133333333334,0.0,73.66666666666667,81.95666666666666,788.2199999999999,70.0,65.25333333333333,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,734.5433333333334,0.0,72.83333333333333,79.8,750.0833333333334,70.0,58.82333333333333,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,712.65,0.0,68.16666666666667,78.11,709.12,70.0,51.86333333333334,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,701.3466666666667,0.0,66.66666666666667,77.55,689.3433333333332,70.0,48.59,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,682.2800000000001,0.0,64.66666666666667,75.62,682.2800000000001,70.0,47.41333333333333,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,795.2833333333333,0.0,78.16666666666667,74.94,793.1666666666666,70.0,65.48666666666666,74.0,70.0,72.0,69.56666666666666,67.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,823.5366666666665,0.0,83.0,77.21,838.37,70.0,73.51,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,539.6066666666667,0.0,100.0,77.16333333333334,815.0633333333334,70.0,69.53333333333335,74.0,70.0,72.0,69.74666666666666,67.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,507.82666666666665,0.0,100.0,77.55333333333333,800.9366666666666,70.0,67.12333333333333,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,486.6333333333334,0.0,100.0,77.06,772.6833333333334,70.0,62.43333333333334,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,494.4066666666667,0.0,100.0,75.67,737.37,70.0,56.67666666666667,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,506.41333333333336,0.0,100.0,74.42333333333333,712.65,70.0,52.43333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,527.6,0.0,100.0,73.64666666666666,685.1033333333334,70.0,48.05666666666667,74.0,70.0,72.0,70.45666666666666,67.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,523.3633333333333,0.0,100.0,72.46333333333332,658.9733333333334,70.0,43.57333333333333,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,474.63,0.0,100.0,71.55,634.25,70.0,39.23666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,517.7133333333334,0.0,100.0,70.41333333333334,606.7033333333334,70.0,34.833333333333336,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,483.1033333333333,0.0,100.0,69.38,575.6266666666667,70.0,29.320000000000004,74.0,70.0,72.0,70.58666666666666,67.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,533.96,0.0,99.66666666666669,68.71666666666667,550.91,70.0,25.58,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,504.2966666666667,0.0,92.83333333333331,68.10666666666667,519.1233333333333,70.0,20.08,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,505.70666666666665,0.0,81.5,67.51666666666667,485.9266666666667,70.0,14.646666666666668,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,447.79,0.0,74.33333333333333,67.14333333333333,441.4333333333333,70.0,7.400000000000001,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,394.81666666666666,0.0,68.0,66.87666666666667,405.41333333333336,70.0,1.1333333333333333,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,416.7133333333333,0.0,65.16666666666667,66.69,400.47,70.0,0.0,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,399.0566666666667,0.0,66.16666666666667,66.73,400.47,70.0,0.0,74.0,70.0,72.0,70.59333333333333,67.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,402.5866666666666,0.0,65.16666666666667,66.69333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,399.0533333333333,0.0,64.83333333333333,66.72000000000001,400.47,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,390.5833333333333,0.0,64.5,66.59333333333333,400.47,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,399.0566666666667,0.0,64.83333333333333,66.17666666666666,400.47,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,420.2433333333333,0.0,65.16666666666667,65.48666666666666,407.53333333333336,70.0,1.2566666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,483.1033333333333,0.0,81.33333333333333,64.69333333333334,479.5733333333333,70.0,13.439999999999998,74.0,70.0,72.0,69.43,67.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,496.5233333333333,0.0,100.0,66.04,555.1466666666666,70.0,26.19,74.0,70.0,72.0,69.09,67.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,483.1033333333333,0.0,100.0,67.19,579.8666666666667,70.0,30.186666666666667,74.0,70.0,72.0,69.21,67.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,481.69,0.0,100.0,68.44,615.1833333333333,70.0,36.01333333333333,74.0,70.0,72.0,69.19333333333333,67.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,493.7,0.0,100.0,69.61666666666667,625.7766666666668,70.0,37.98333333333333,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,500.76,0.0,100.0,68.91000000000001,601.0533333333334,70.0,33.45333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,495.81666666666666,0.0,99.83333333333331,67.55,555.15,70.0,26.19,74.0,70.0,72.0,70.14333333333333,67.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,489.46,0.0,99.83333333333331,66.71666666666667,531.84,70.0,22.07333333333333,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,517.7133333333334,0.0,99.5,66.25666666666667,515.5966666666667,70.0,19.37333333333333,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,521.9499999999999,0.0,99.5,66.60666666666667,534.6633333333333,70.0,22.46,74.0,70.0,72.0,70.05666666666667,67.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,461.21,0.0,100.0,66.96666666666667,555.1466666666666,70.0,25.92333333333333,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,492.2833333333333,0.0,100.0,68.48,601.76,70.0,33.946666666666665,74.0,70.0,72.0,69.58999999999999,67.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,483.1025,0.0,100.0,70.53,655.2625,70.0,42.5725,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,478.8666666666666,0.0,100.0,72.45,698.5266666666666,70.0,49.833333333333336,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,495.82,0.0,100.0,74.18666666666667,730.3066666666667,70.0,55.20666666666667,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,462.62000000000006,0.0,100.0,75.35666666666667,756.4399999999999,70.0,59.68666666666667,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,494.4066666666667,0.0,100.0,76.17999999999999,776.2166666666667,70.0,62.84,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,508.5333333333333,0.0,100.0,77.17999999999999,798.11,70.0,66.57333333333332,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,464.0333333333333,0.0,100.0,77.86,819.3000000000001,70.0,70.24,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,444.25666666666666,0.0,100.0,78.31333333333333,833.4266666666667,70.0,72.55,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,484.51666666666665,0.0,100.0,78.65333333333334,848.9633333333333,70.0,75.28666666666668,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,469.68666666666667,0.0,100.0,79.26666666666667,866.6233333333333,70.0,78.18666666666667,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,521.2433333333333,0.0,100.0,80.39,878.6300000000001,70.0,80.29,74.0,70.0,72.0,69.60666666666667,67.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,459.09,0.0,100.0,80.41666666666667,831.31,70.0,72.33999999999999,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,486.6366666666666,0.0,100.0,82.2,823.5366666666667,70.0,71.39666666666666,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,479.57,0.0,100.0,77.94666666666667,813.65,70.0,68.77,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,748.6700000000001,0.0,92.33333333333331,76.21333333333332,837.6666666666666,70.0,73.77666666666666,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,652.6133333333333,0.0,97.83333333333331,83.22333333333334,854.6133333333333,70.0,76.11333333333333,74.0,70.0,72.0,69.80333333333333,67.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,738.0766666666667,0.0,90.0,75.44666666666667,837.6633333333333,70.0,73.46666666666667,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,584.1033333333334,0.0,99.83333333333331,83.48,882.1633333333333,70.0,80.90333333333332,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,862.3866666666667,0.0,96.0,76.51666666666667,892.0500000000001,70.0,82.18,74.0,70.0,72.0,69.68,67.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,885.6933333333333,0.0,100.0,81.36666666666667,910.4133333333332,70.0,85.52,74.0,70.0,72.0,69.69333333333333,67.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,730.3066666666667,0.0,99.83333333333331,83.35666666666667,887.1033333333334,70.0,81.69666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,850.3766666666667,0.0,95.5,77.09333333333333,881.4533333333334,70.0,80.29333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,825.6566666666668,0.0,100.0,82.51333333333334,909.0,70.0,85.55333333333333,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,863.7966666666666,0.0,97.83333333333331,81.81,866.6233333333333,70.0,78.03666666666668,74.0,70.0,72.0,70.15,67.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,812.2366666666667,0.0,85.0,81.66666666666667,821.4200000000001,70.0,70.66000000000001,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,791.0500000000001,0.0,80.33333333333333,80.69333333333334,800.2333333333332,70.0,66.98666666666666,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,800.9366666666666,0.0,79.0,79.92666666666666,794.58,70.0,65.96333333333332,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,827.0666666666666,0.0,83.0,79.23666666666666,820.0066666666667,70.0,70.22666666666667,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,868.0333333333333,0.0,94.5,78.53,860.9699999999999,70.0,77.15333333333334,74.0,70.0,72.0,69.75333333333333,67.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,856.0266666666666,0.0,100.0,78.3,894.1666666666666,70.0,82.64666666666666,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,851.0866666666667,0.0,100.0,78.89333333333333,932.3066666666668,70.0,89.09666666666668,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,861.6766666666666,0.0,100.0,79.39999999999999,965.5033333333334,70.0,94.46,74.0,70.0,72.0,69.36666666666667,67.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,806.59,0.0,100.0,79.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,836.9566666666666,0.0,100.0,78.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.11666666666666,67.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,882.8666666666667,0.0,100.0,77.30666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.83333333333333,67.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,859.2049999999999,0.0,100.0,79.57,997.99,70.0,100.0,74.0,70.0,72.0,68.685,67.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,830.6033333333334,0.0,100.0,80.28000000000002,997.99,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,784.69,0.0,100.0,80.87333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.78666666666668,67.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,825.6566666666668,0.0,100.0,80.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,779.7466666666666,0.0,100.0,80.44,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,792.4633333333335,0.0,100.0,80.50999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.91666666666667,67.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,788.2233333333334,0.0,100.0,81.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.92,67.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,780.4533333333334,0.0,100.0,81.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.98333333333333,67.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,781.1566666666668,0.0,100.0,80.97666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,746.5500000000001,0.0,100.0,81.14999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,767.7433333333333,0.0,100.0,80.79666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,784.69,0.0,100.0,80.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.10333333333334,67.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,760.6766666666666,0.0,100.0,81.03666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,737.37,0.0,100.0,80.82333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.17333333333333,67.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,799.5266666666666,0.0,100.0,81.44666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,745.8466666666667,0.0,100.0,81.60333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,780.4533333333333,0.0,100.0,82.17333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,760.6766666666666,0.0,100.0,83.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,783.2800000000001,0.0,100.0,83.28333333333333,985.9833333333332,70.0,98.08,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,867.3299999999999,0.0,99.83333333333331,82.95333333333333,924.5366666666667,70.0,87.36666666666667,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,837.6633333333333,0.0,80.33333333333333,82.87666666666667,834.13,70.0,72.67666666666666,74.0,70.0,72.0,70.96,67.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,743.7266666666668,0.0,75.83333333333333,79.85666666666667,765.6233333333333,70.0,61.49,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,609.53,0.0,90.83333333333331,80.38666666666667,752.9066666666668,70.0,59.21666666666667,74.0,70.0,72.0,70.84333333333333,67.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,490.1666666666667,0.0,100.0,75.24,755.7333333333332,70.0,59.48666666666667,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,497.94,0.0,100.0,76.93333333333334,787.5166666666668,70.0,64.83999999999999,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,518.42,0.0,100.0,77.33333333333333,787.5133333333333,70.0,64.97,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,517.7133333333333,0.0,100.0,77.54666666666667,776.2166666666667,70.0,63.8,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,472.51,0.0,100.0,76.94,754.32,70.0,59.47,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,501.4666666666667,0.0,100.0,76.14666666666666,728.8966666666666,70.0,55.38666666666666,74.0,70.0,72.0,70.35000000000001,67.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,497.93666666666667,0.0,100.0,74.96666666666665,707.0,70.0,51.57666666666668,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,473.92333333333335,0.0,100.0,74.12666666666667,687.2233333333334,70.0,48.24,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,480.28,0.0,100.0,73.60333333333334,663.9166666666666,70.0,44.57,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,4101
