time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 17:00:00,495.81666666666666,0.0,100.0,71.92999999999999,632.84,70.0,39.06666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,477.4533333333333,0.0,100.0,70.89333333333333,606.0,70.0,34.75666666666667,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,517.7133333333333,0.0,100.0,70.17999999999999,580.5733333333334,70.0,30.32,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,487.3433333333333,0.0,99.83333333333331,68.97333333333333,545.9633333333333,70.0,24.723333333333333,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,482.4,0.0,99.83333333333331,68.38000000000001,528.3066666666667,70.0,21.766666666666666,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,478.16,0.0,97.5,68.07333333333334,505.70666666666665,70.0,17.83,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,469.68666666666667,0.0,77.33333333333333,67.16666666666667,444.26,70.0,7.903333333333333,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,399.0566666666667,0.0,66.66666666666667,67.22000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.01666666666667,67.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,387.76,0.0,66.16666666666667,67.21333333333332,400.47,70.0,0.0,74.0,70.0,72.0,71.02333333333333,67.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,399.0566666666667,0.0,65.33333333333333,67.34333333333332,400.47,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,405.41,0.0,65.16666666666667,67.35000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,383.52,0.0,65.5,67.35666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,401.8833333333334,0.0,65.0,67.37666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,409.65,0.0,65.0,67.54,400.47,70.0,0.0,74.0,70.0,72.0,71.32,67.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,411.76666666666665,0.0,65.5,67.54,400.47,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,399.76,0.0,66.16666666666667,67.56333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,403.29333333333335,0.0,65.66666666666667,67.70666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.72,67.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,392.7,0.0,66.0,67.52666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.83,67.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,401.17333333333335,0.0,66.0,67.49333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.89,67.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,394.81666666666666,0.0,65.66666666666667,67.53333333333335,400.47,70.0,0.0,74.0,70.0,72.0,71.94,67.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,397.6433333333334,0.0,66.66666666666667,67.22,400.47,70.0,0.0,74.0,70.0,72.0,71.87666666666667,67.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,390.58,0.0,66.33333333333333,66.99666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.52666666666666,67.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,413.18,0.0,67.0,66.86333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,408.24,0.0,67.16666666666667,66.78333333333335,400.47,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,403.29333333333335,0.0,66.83333333333333,66.63333333333334,400.47,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,397.6433333333334,0.0,67.16666666666667,66.53333333333335,400.47,70.0,0.0,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,394.82,0.0,67.0,66.35000000000001,400.47,70.0,0.0633333333333333,74.0,70.0,72.0,70.04333333333334,67.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,433.6666666666667,0.0,71.0,65.93666666666667,435.07666666666665,70.0,5.713333333333334,74.0,70.0,72.0,69.73666666666666,67.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,473.2166666666667,0.0,88.5,66.34333333333333,486.6333333333334,70.0,14.426666666666668,74.0,70.0,72.0,69.45333333333333,67.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,486.6366666666666,0.0,100.0,67.18333333333334,530.4266666666666,70.0,21.94333333333333,74.0,70.0,72.0,69.32333333333334,67.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,448.4966666666666,0.0,100.0,68.20333333333333,566.4499999999999,70.0,27.790000000000003,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,462.62000000000006,0.0,100.0,69.22333333333333,598.9366666666666,70.0,33.07333333333333,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,519.1233333333333,0.0,100.0,70.40333333333332,628.6,70.0,38.25666666666667,74.0,70.0,72.0,69.29333333333334,67.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,466.8566666666666,0.0,100.0,71.71,660.3866666666667,70.0,43.55666666666667,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,493.7,0.0,100.0,73.27333333333333,694.2866666666667,70.0,49.303333333333335,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,493.7,0.0,100.0,74.40333333333334,714.06,70.0,52.48,74.0,70.0,72.0,69.35666666666667,67.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,489.4633333333333,0.0,100.0,75.37333333333333,733.1333333333333,70.0,55.93333333333334,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,480.9866666666667,0.0,100.0,75.85333333333334,741.61,70.0,57.20333333333334,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,479.5733333333333,0.0,100.0,76.34333333333333,749.3733333333333,70.0,58.48666666666667,74.0,70.0,72.0,69.63333333333333,67.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,483.8133333333333,0.0,100.0,76.66333333333334,755.7333333333332,70.0,59.59333333333333,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,473.2166666666667,0.0,100.0,77.17,764.9166666666666,70.0,61.32333333333333,74.0,70.0,72.0,69.72333333333333,67.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,461.9166666666667,0.0,100.0,77.00666666666666,764.92,70.0,61.21666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,475.3333333333333,0.0,100.0,77.19,769.8566666666666,70.0,61.946666666666665,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,485.22333333333336,0.0,100.0,77.34666666666668,774.8033333333333,70.0,62.79333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,431.54333333333335,0.0,100.0,77.83666666666666,780.4566666666666,70.0,63.77666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,456.2633333333333,0.0,100.0,77.68333333333334,779.75,70.0,63.63,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,468.98,0.0,100.0,77.61,775.5099999999999,70.0,62.97666666666667,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,466.86,0.0,100.0,77.69666666666667,777.63,70.0,63.18000000000001,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,489.46,0.0,100.0,77.60666666666667,776.9233333333333,70.0,63.10666666666666,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,479.5733333333333,0.0,100.0,77.57666666666667,777.63,70.0,63.21666666666667,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,483.1066666666666,0.0,100.0,77.67666666666666,777.63,70.0,63.36333333333334,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,495.81666666666666,0.0,100.0,77.58333333333333,777.63,70.0,63.41333333333333,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,465.44666666666666,0.0,100.0,77.52,777.63,70.0,63.370000000000005,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,492.2833333333333,0.0,100.0,77.36333333333333,778.3366666666667,70.0,63.45333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,443.5533333333333,0.0,100.0,77.52666666666666,779.75,70.0,63.52,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,485.22,0.0,100.0,77.65333333333332,780.4566666666666,70.0,63.71666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,456.97333333333336,0.0,100.0,77.63666666666667,779.75,70.0,63.73666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,449.2,0.0,100.0,77.63,781.87,70.0,63.906666666666666,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,427.3066666666667,0.0,100.0,77.66000000000001,782.5766666666667,70.0,64.07333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,482.4,0.0,100.0,77.74,781.87,70.0,64.04333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,475.3366666666666,0.0,100.0,77.68,782.5766666666667,70.0,64.08999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,484.51666666666665,0.0,100.0,77.83999999999999,783.2833333333333,70.0,64.16666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,525.4799999999999,0.0,100.0,77.69666666666667,783.9900000000001,70.0,64.21666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,481.6933333333333,0.0,100.0,77.82666666666667,783.9900000000001,70.0,64.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,491.58,0.0,100.0,77.75666666666666,783.9900000000001,70.0,64.29333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,471.1,0.0,100.0,77.75666666666667,783.9900000000001,70.0,64.35333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,463.33,0.0,100.0,77.81,783.9900000000001,70.0,64.29333333333334,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,454.8533333333333,0.0,100.0,77.68333333333334,781.87,70.0,64.19,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,478.8666666666666,0.0,100.0,77.84,782.5766666666667,70.0,64.15333333333332,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,461.9166666666667,0.0,100.0,77.71333333333332,782.5766666666667,70.0,64.08666666666666,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,475.3366666666666,0.0,100.0,77.82333333333334,783.9900000000001,70.0,64.26666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,495.11,0.0,100.0,77.78333333333333,783.2833333333333,70.0,64.18333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,483.81,0.0,100.0,77.76666666666667,779.75,70.0,63.76666666666667,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,458.3833333333334,0.0,100.0,77.89333333333333,783.2833333333333,70.0,64.14999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,578.4566666666666,0.0,92.66666666666669,76.31,774.8033333333333,70.0,62.76666666666667,74.0,70.0,72.0,70.05333333333334,67.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,841.9,0.0,95.33333333333331,76.72,825.66,70.0,71.39999999999999,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,785.4,0.0,87.66666666666667,78.63,798.8166666666666,70.0,67.03333333333333,74.0,70.0,72.0,69.96333333333332,67.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,768.4466666666667,0.0,77.5,78.94333333333333,762.7966666666666,70.0,60.8,74.0,70.0,72.0,70.22666666666667,67.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,721.1266666666667,0.0,73.33333333333333,78.60000000000001,729.6,70.0,55.45666666666667,74.0,70.0,72.0,70.37,67.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,465.44666666666666,0.0,100.0,77.01,724.6566666666666,70.0,54.52666666666666,74.0,70.0,72.0,70.28666666666668,67.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,485.22333333333336,0.0,100.0,76.11333333333333,755.0266666666666,70.0,59.45,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,512.0633333333334,0.0,100.0,77.32333333333334,776.2166666666667,70.0,63.1,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,468.98,0.0,100.0,77.66666666666667,784.6933333333333,70.0,64.61,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,488.75666666666666,0.0,100.0,77.95666666666666,790.34,70.0,65.27,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,449.2033333333334,0.0,100.0,78.05,788.2199999999999,70.0,65.10333333333334,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,508.53,0.0,100.0,78.05,782.5766666666667,70.0,64.02,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,499.35,0.0,100.0,77.39333333333333,771.9766666666666,70.0,62.47,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,492.2833333333333,0.0,100.0,77.07,763.5066666666667,70.0,60.93333333333334,74.0,70.0,72.0,70.09666666666668,67.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,473.2166666666667,0.0,100.0,76.82,756.44,70.0,59.68333333333334,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,495.1133333333333,0.0,100.0,76.40666666666667,747.2566666666667,70.0,58.303333333333335,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,468.9766666666666,0.0,100.0,75.85666666666667,739.4900000000001,70.0,56.96,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,493.7,0.0,100.0,75.59333333333332,736.6633333333333,70.0,56.383333333333326,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,502.17333333333335,0.0,100.0,75.50666666666667,743.7233333333334,70.0,57.46333333333333,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,476.7466666666666,0.0,100.0,75.66000000000001,755.7333333333332,70.0,59.48666666666667,74.0,70.0,72.0,69.93,67.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,498.63999999999993,0.0,100.0,76.30666666666666,772.6833333333334,70.0,62.34333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,447.7866666666666,0.0,100.0,77.13666666666667,792.4633333333335,70.0,65.74666666666667,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,501.47,0.0,100.0,78.83999999999999,808.7033333333333,70.0,68.47666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,509.2366666666667,0.0,100.0,78.30666666666666,749.3766666666667,70.0,58.65333333333333,74.0,70.0,72.0,70.22,67.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,459.0933333333333,0.0,100.0,76.23666666666666,768.4466666666667,70.0,61.61666666666667,74.0,70.0,72.0,70.00666666666667,67.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,498.64,0.0,100.0,77.44666666666667,793.8733333333333,70.0,65.95333333333333,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,449.91,0.0,100.0,78.15666666666667,817.1833333333334,70.0,69.72,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,448.4966666666666,0.0,100.0,78.64,834.1333333333333,70.0,72.69666666666667,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,467.5633333333333,0.0,100.0,81.83999999999999,840.4866666666667,70.0,73.90333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,561.5,0.0,100.0,81.39999999999999,752.9066666666668,70.0,59.71,74.0,70.0,72.0,70.44,67.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,713.3566666666666,0.0,68.83333333333333,77.01333333333334,687.93,70.0,48.333333333333336,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,706.2933333333334,0.0,66.5,77.35666666666667,697.11,70.0,49.68333333333334,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,716.8866666666667,0.0,66.33333333333333,77.51666666666667,703.4699999999999,70.0,50.82666666666668,74.0,70.0,72.0,70.25333333333333,67.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,706.2933333333334,0.0,66.83333333333333,77.76333333333334,711.2333333333332,70.0,52.29333333333333,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,724.6533333333333,0.0,66.66666666666667,77.96,711.2333333333335,70.0,52.11000000000001,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,733.84,0.0,67.16666666666667,78.21,719.7133333333333,70.0,53.71333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,723.9499999999999,0.0,66.66666666666667,78.05333333333334,725.3666666666667,70.0,54.45,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,730.31,0.0,67.66666666666667,78.48,732.4233333333333,70.0,55.85,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,731.0166666666668,0.0,68.0,78.56666666666666,731.7166666666667,70.0,55.60666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,764.21,0.0,69.83333333333333,78.82,745.8433333333334,70.0,57.870000000000005,74.0,70.0,72.0,69.86,67.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,723.9499999999999,0.0,70.83333333333333,78.8,752.2000000000002,70.0,58.84333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,769.86,0.0,70.5,79.06333333333333,759.9733333333334,70.0,60.32,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,793.8733333333333,0.0,72.16666666666667,79.43666666666667,772.6833333333334,70.0,62.29666666666666,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,805.88,0.0,74.5,79.83666666666666,784.6933333333333,70.0,64.84333333333332,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,808.7066666666666,0.0,75.33333333333333,79.87666666666667,795.9933333333333,70.0,66.36666666666666,74.0,70.0,72.0,69.77666666666666,67.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,822.8299999999999,0.0,76.66666666666667,80.22333333333334,800.2333333333335,70.0,67.02666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,810.12,0.0,79.66666666666667,80.15666666666667,809.41,70.0,68.49,74.0,70.0,72.0,69.8,67.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,823.5366666666667,0.0,80.33333333333333,80.76666666666667,815.77,70.0,69.58666666666666,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,832.7199999999999,0.0,80.83333333333333,80.82,816.4766666666666,70.0,69.86,74.0,70.0,72.0,69.86666666666666,67.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,838.37,0.0,80.0,81.08,808.7033333333333,70.0,68.63000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,858.8533333333334,0.0,79.66666666666667,80.89,817.89,70.0,70.08666666666666,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,794.5799999999999,0.0,82.5,81.22666666666667,822.1266666666667,70.0,70.75666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,786.8100000000001,0.0,81.16666666666667,80.67,818.5966666666667,70.0,70.23,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,827.0733333333334,0.0,81.5,80.63,822.13,70.0,70.84666666666668,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,827.7766666666666,0.0,82.5,80.79,823.5366666666667,70.0,71.01666666666667,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,838.015,0.0,81.5,80.59,825.3,70.0,71.37,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,828.4833333333332,0.0,82.5,80.50333333333333,827.7733333333334,70.0,71.59666666666666,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,835.5466666666666,0.0,85.16666666666667,80.99666666666667,839.7800000000001,70.0,73.48333333333333,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,779.7466666666666,0.0,88.16666666666667,80.88666666666667,846.8433333333332,70.0,74.84333333333333,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,860.2633333333333,0.0,88.33333333333333,80.99666666666667,852.4966666666666,70.0,75.70666666666666,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,852.4933333333333,0.0,88.5,81.03666666666668,846.8433333333332,70.0,74.83,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,854.6166666666667,0.0,87.33333333333333,80.89,846.1366666666667,70.0,74.85333333333334,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,872.2733333333334,0.0,86.16666666666667,81.10666666666667,843.3133333333334,70.0,74.22333333333334,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,868.0366666666667,0.0,89.0,81.27333333333333,839.7800000000001,70.0,73.56,74.0,70.0,72.0,70.01,67.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,887.1033333333334,0.0,87.0,81.02666666666666,842.6066666666666,70.0,74.12666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,867.3266666666667,0.0,90.16666666666669,80.98,843.31,70.0,74.20333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,855.32,0.0,91.16666666666669,80.75333333333333,846.8433333333332,70.0,75.10333333333334,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,828.4833333333332,0.0,92.83333333333331,80.72666666666667,852.4966666666666,70.0,75.92,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,855.3233333333334,0.0,90.83333333333331,80.75333333333333,853.2033333333333,70.0,75.70666666666666,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,844.7266666666666,0.0,91.0,80.82,855.3233333333333,70.0,76.12666666666667,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,814.36,0.0,93.0,80.73666666666666,856.7366666666667,70.0,76.42999999999999,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,841.9033333333333,0.0,91.66666666666669,81.02,856.7366666666667,70.0,76.44666666666667,74.0,70.0,72.0,69.96333333333334,67.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,877.2166666666667,0.0,96.83333333333331,81.11,853.91,70.0,76.17666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,844.0233333333334,0.0,92.66666666666669,81.14333333333333,846.14,70.0,74.79333333333334,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,838.37,0.0,94.33333333333331,81.24333333333334,833.4266666666667,70.0,72.67333333333333,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,828.4833333333332,0.0,92.16666666666669,81.04333333333334,827.7733333333334,70.0,71.68666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,802.35,0.0,90.83333333333331,81.54333333333334,820.0099999999999,70.0,70.57666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,793.1666666666666,0.0,88.83333333333333,81.52,797.4066666666668,70.0,66.69666666666667,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,779.04,0.0,87.33333333333333,80.81666666666666,785.4,70.0,64.59333333333333,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,805.88,0.0,86.66666666666667,80.57666666666667,773.39,70.0,62.623333333333335,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,755.7333333333332,0.0,89.5,79.59333333333333,761.3866666666667,70.0,60.66666666666666,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,805.1766666666666,0.0,92.16666666666669,78.98,757.8533333333334,70.0,59.9,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,783.9866666666667,0.0,92.16666666666669,78.78,756.44,70.0,59.52,74.0,70.0,72.0,70.15333333333334,67.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,771.27,0.0,93.0,78.64666666666666,752.9066666666668,70.0,59.17333333333334,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,733.13,0.0,90.66666666666669,78.36,750.7866666666667,70.0,59.03,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,776.2166666666667,0.0,92.83333333333331,78.41666666666667,760.68,70.0,60.40333333333333,74.0,70.0,72.0,69.99666666666667,67.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,784.6899999999999,0.0,95.0,78.71666666666665,775.5099999999999,70.0,62.90333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,780.4533333333333,0.0,90.5,78.83,788.2233333333334,70.0,65.01666666666667,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,786.81,0.0,88.16666666666667,78.89333333333333,805.88,70.0,67.73666666666666,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,834.84,0.0,90.33333333333331,78.95666666666666,819.3000000000001,70.0,70.18333333333334,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,832.0133333333333,0.0,99.5,78.57666666666667,841.9033333333333,70.0,74.00333333333333,74.0,70.0,72.0,69.64666666666666,67.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,855.3233333333334,0.0,100.0,79.13,870.1533333333333,70.0,78.73666666666666,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,863.7966666666666,0.0,99.83333333333331,79.52999999999999,911.1166666666668,70.0,85.52666666666666,74.0,70.0,72.0,69.40333333333334,67.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,869.4466666666667,0.0,100.0,80.10666666666667,942.9,70.0,90.62333333333332,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,880.04,0.0,100.0,80.61666666666667,971.8566666666666,70.0,95.73666666666668,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,851.0833333333334,0.0,100.0,80.57666666666667,995.1666666666666,70.0,99.85666666666668,74.0,70.0,72.0,69.37333333333333,67.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,862.3866666666667,0.0,100.0,80.58,997.99,70.0,100.0,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,868.0333333333333,0.0,100.0,80.24,997.99,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,793.8733333333333,0.0,100.0,80.46333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.07,67.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,721.8333333333334,0.0,100.0,81.30333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.89999999999999,67.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,730.3066666666667,0.0,100.0,81.40666666666668,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,751.4966666666666,0.0,100.0,81.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.02,67.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,750.79,0.0,100.0,81.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.07666666666667,67.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,734.5466666666667,0.0,100.0,81.05333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.13333333333334,67.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,721.8333333333334,0.0,100.0,81.34333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.19333333333334,67.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,692.8733333333333,0.0,100.0,81.29,997.99,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,717.5933333333332,0.0,100.0,81.44,997.99,70.0,100.0,74.0,70.0,72.0,69.35333333333334,67.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,743.7266666666666,0.0,100.0,81.35666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,710.5300000000001,0.0,100.0,81.14333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.44333333333333,67.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,723.9499999999999,0.0,100.0,82.33333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.59333333333332,67.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,718.3033333333333,0.0,100.0,82.45333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.75666666666666,67.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,701.35,0.0,100.0,83.21666666666665,995.1666666666666,70.0,99.48333333333332,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,734.5466666666667,0.0,100.0,82.42333333333333,973.98,70.0,96.17333333333332,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,744.43,0.0,100.0,81.71,967.6233333333332,70.0,95.36,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,711.9433333333333,0.0,100.0,81.43666666666667,964.7966666666669,70.0,94.58,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,692.8766666666667,0.0,100.0,81.13333333333334,982.4533333333334,70.0,97.65,74.0,70.0,72.0,69.94666666666667,67.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,673.1,0.0,100.0,81.45,997.99,70.0,100.0,74.0,70.0,72.0,69.78333333333333,67.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,625.0666666666667,0.0,100.0,82.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,611.65,0.0,100.0,82.84333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,555.8533333333334,0.0,100.0,83.37333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,511.3566666666666,0.0,100.0,84.20666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,510.65,0.0,100.0,84.35333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,505.7033333333333,0.0,100.0,84.34333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,562.9166666666666,0.0,100.0,84.40666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,519.1266666666667,0.0,100.0,84.52333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,509.9433333333333,0.0,100.0,84.45,993.0466666666666,70.0,99.48666666666668,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,537.4899999999999,0.0,100.0,84.17,995.1633333333332,70.0,99.73,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,500.0566666666667,0.0,100.0,84.41000000000001,996.5766666666668,70.0,99.98,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,541.0233333333333,0.0,100.0,84.48333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,525.48,0.0,100.0,84.88333333333334,985.2766666666666,70.0,98.16,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,514.18,0.0,100.0,85.06,958.44,70.0,93.56666666666666,74.0,70.0,72.0,70.24,67.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,548.79,0.0,100.0,84.49333333333334,923.8333333333334,70.0,87.85666666666667,74.0,70.0,72.0,70.39999999999999,67.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,515.5933333333334,0.0,100.0,83.57666666666667,897.7033333333333,70.0,83.41333333333334,74.0,70.0,72.0,70.45333333333333,67.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,545.9633333333333,0.0,100.0,83.2,885.69,70.0,81.46333333333332,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,536.0766666666667,0.0,100.0,82.91,884.9833333333335,70.0,81.23333333333333,74.0,70.0,72.0,70.26666666666667,67.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,532.5433333333333,0.0,100.0,82.76,889.93,70.0,82.30666666666666,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,522.66,0.0,100.0,83.0,902.6433333333332,70.0,84.18666666666667,74.0,70.0,72.0,70.00333333333333,67.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,517.0066666666667,0.0,100.0,83.52,921.0066666666668,70.0,87.18666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,510.65,0.0,100.0,84.05,930.19,70.0,88.98,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,471.8033333333333,0.0,100.0,84.46,936.5433333333334,70.0,89.64999999999999,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,510.6499999999999,0.0,100.0,84.48,940.78,70.0,90.54666666666668,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,500.7633333333333,0.0,100.0,84.65666666666668,948.5533333333332,70.0,91.82,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,534.6633333333333,0.0,100.0,84.62666666666667,955.6133333333332,70.0,93.01,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,491.5833333333333,0.0,100.0,84.79333333333334,962.6766666666668,70.0,94.20333333333332,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,522.6533333333333,0.0,100.0,84.63,970.4466666666668,70.0,95.58333333333331,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,527.6,0.0,100.0,84.30666666666667,980.3333333333334,70.0,97.22666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,516.3000000000001,0.0,100.0,84.41000000000001,995.1666666666666,70.0,99.55666666666669,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,500.76,0.0,100.0,84.52666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.74333333333334,67.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,496.5233333333333,0.0,100.0,84.53666666666668,997.99,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,505.7033333333333,0.0,100.0,84.26666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,505.0,0.0,100.0,84.41000000000001,997.99,70.0,100.0,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,502.88000000000005,0.0,100.0,84.25999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.66,67.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,524.7766666666666,0.0,100.0,84.38666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,511.3533333333333,0.0,100.0,84.29,997.99,70.0,100.0,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,508.53,0.0,100.0,84.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,504.9966666666666,0.0,100.0,84.19,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,500.0566666666667,0.0,100.0,84.17666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,517.0066666666667,0.0,100.0,84.11,997.99,70.0,100.0,74.0,70.0,72.0,69.52333333333333,67.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,498.6433333333334,0.0,100.0,84.03333333333335,997.99,70.0,100.0,74.0,70.0,72.0,69.49,67.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,497.93666666666667,0.0,100.0,83.89999999999999,997.99,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,512.0633333333334,0.0,100.0,83.82666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,517.7166666666667,0.0,100.0,83.94,997.99,70.0,100.0,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,505.0,0.0,100.0,83.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,542.4333333333334,0.0,100.0,83.53,997.99,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,515.5966666666667,0.0,100.0,83.74333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.26,67.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,538.9033333333333,0.0,100.0,83.51666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.19,67.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,531.84,0.0,100.0,83.71333333333332,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,516.3000000000001,0.0,100.0,83.62,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,524.7733333333334,0.0,100.0,83.52666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,470.3933333333334,0.0,100.0,83.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,503.5866666666666,0.0,100.0,83.41666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,500.7633333333333,0.0,100.0,83.45666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.13666666666667,67.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,532.5433333333334,0.0,100.0,83.31666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.12333333333333,67.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,541.7266666666667,0.0,100.0,83.31,997.99,70.0,100.0,74.0,70.0,72.0,69.1,67.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,534.6666666666666,0.0,100.0,83.29,997.99,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,500.7633333333333,0.0,100.0,83.32,997.99,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,520.5400000000001,0.0,100.0,83.05666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.99666666666667,67.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,509.2366666666667,0.0,100.0,83.15666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.96333333333332,67.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,533.25,0.0,100.0,83.02666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,507.11666666666673,0.0,100.0,83.06,997.99,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,541.02,0.0,100.0,82.98333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,531.84,0.0,100.0,82.93333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,515.5966666666667,0.0,100.0,82.73333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,538.1966666666666,0.0,100.0,82.39333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.74666666666667,67.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,536.0766666666667,0.0,100.0,82.33999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,531.13,0.0,100.0,82.27,997.99,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,533.2533333333333,0.0,100.0,82.36666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,508.53,0.0,100.0,82.10000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.49333333333334,67.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,517.7133333333334,0.0,100.0,81.89333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.44333333333334,67.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,505.0,0.0,100.0,81.82000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.36333333333333,67.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,525.4833333333333,0.0,100.0,81.77,997.99,70.0,100.0,74.0,70.0,72.0,68.30666666666667,67.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,535.3666666666667,0.0,100.0,81.68333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,493.6966666666667,0.0,100.0,81.48666666666666,997.99,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,493.7,0.0,100.0,81.42999999999999,997.99,70.0,100.0,74.0,70.0,72.0,68.10666666666667,67.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,512.06,0.0,100.0,81.43333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,530.4233333333333,0.0,100.0,81.55333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.04666666666667,67.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,545.26,0.0,100.0,81.47,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,522.6566666666666,0.0,100.0,81.69,997.99,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,562.9166666666666,0.0,100.0,81.92333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.14666666666666,67.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,518.4166666666666,0.0,100.0,82.01666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.21666666666667,67.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,502.17333333333335,0.0,100.0,82.16000000000001,997.99,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,524.07,0.0,100.0,82.51333333333334,997.99,70.0,100.0,74.0,70.0,72.0,68.42,67.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,512.06,0.0,100.0,82.61,997.99,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,521.9499999999999,0.0,100.0,82.93,997.99,70.0,100.0,74.0,70.0,72.0,68.68333333333334,67.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,534.6633333333333,0.0,100.0,83.19333333333333,997.99,70.0,100.0,74.0,70.0,72.0,68.82666666666667,67.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,529.0133333333333,0.0,100.0,83.63666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.05,67.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,558.68,0.0,100.0,83.93,997.99,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,490.17,0.0,100.0,84.23,997.99,70.0,100.0,74.0,70.0,72.0,69.47666666666667,67.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,515.5933333333334,0.0,100.0,84.76,997.99,70.0,100.0,74.0,70.0,72.0,69.74,67.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,532.5466666666666,0.0,100.0,84.80333333333333,994.46,70.0,99.86333333333334,74.0,70.0,72.0,69.95,67.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,517.0066666666667,0.0,100.0,85.15666666666667,965.5,70.0,94.75,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,561.5033333333333,0.0,100.0,84.92,925.95,70.0,88.46,74.0,70.0,72.0,70.40666666666667,67.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,517.7133333333334,0.0,100.0,84.06666666666666,884.2800000000001,70.0,81.32666666666667,74.0,70.0,72.0,70.57000000000001,67.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,522.6566666666666,0.0,100.0,82.96666666666667,844.0233333333334,70.0,74.79666666666667,74.0,70.0,72.0,70.64999999999999,67.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,508.5333333333333,0.0,100.0,82.12,809.4133333333333,70.0,69.19666666666667,74.0,70.0,72.0,70.7,67.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,521.9499999999999,0.0,100.0,80.64666666666666,770.57,70.0,62.196666666666665,74.0,70.0,72.0,70.75,67.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,502.88000000000005,0.0,100.0,79.40666666666667,739.4866666666667,70.0,56.95,74.0,70.0,72.0,70.73,67.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,485.93,0.0,100.0,78.02333333333333,702.7599999999999,70.0,50.836666666666666,74.0,70.0,72.0,70.75666666666666,67.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,512.7666666666667,0.0,100.0,76.29333333333334,663.21,70.0,44.24666666666667,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,518.4166666666666,0.0,100.0,74.56666666666668,625.07,70.0,37.86333333333334,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,509.9433333333333,0.0,100.0,73.09333333333333,589.7533333333332,70.0,32.04,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,490.8733333333333,0.0,99.83333333333331,72.03,556.56,70.0,26.563333333333333,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,505.7066666666667,0.0,96.83333333333331,71.10333333333334,515.5933333333334,70.0,19.576666666666668,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,445.67333333333335,0.0,73.66666666666667,69.74333333333334,459.7966666666666,70.0,10.316666666666666,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,452.0266666666666,0.0,59.16666666666666,67.00333333333333,452.03,70.0,8.506666666666666,74.0,70.0,72.0,70.68333333333334,67.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,447.79,0.0,58.16666666666666,67.14,445.67333333333335,70.0,7.796666666666667,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,409.65,0.0,52.5,67.17999999999999,407.53333333333336,70.0,1.2466666666666668,74.0,70.0,72.0,70.63666666666667,67.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,399.7633333333333,0.0,49.66666666666666,66.98666666666666,400.47,70.0,0.0,74.0,70.0,72.0,70.76,67.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,404.70666666666665,0.0,48.833333333333336,67.35000000000001,400.47,70.0,0.0,74.0,70.0,72.0,71.08333333333333,67.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,394.1133333333333,0.0,48.833333333333336,67.27,400.47,70.0,0.0,74.0,70.0,72.0,71.36666666666667,67.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,398.3533333333333,0.0,48.333333333333336,67.21,400.47,70.0,0.0,74.0,70.0,72.0,71.69666666666667,67.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,403.29333333333335,0.0,49.0,67.3,400.47,70.0,0.0,74.0,70.0,72.0,71.94333333333333,67.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,397.6433333333334,0.0,48.0,67.38333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.30666666666667,67.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,400.4666666666667,0.0,46.833333333333336,67.35666666666667,400.47,70.0,0.0,74.0,70.0,72.0,72.53666666666668,67.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,403.9966666666666,0.0,48.333333333333336,67.2,400.47,70.0,0.0,74.0,70.0,72.0,72.7,67.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,398.35,0.0,48.333333333333336,67.20666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.79,67.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,396.93666666666667,0.0,48.16666666666666,67.14666666666666,400.47,70.0,0.0,74.0,70.0,72.0,72.89,67.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,403.9966666666666,0.0,48.333333333333336,66.98,400.47,70.0,0.0,74.0,70.0,72.0,72.91333333333334,67.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,398.35,0.0,48.16666666666666,66.64333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.68666666666667,67.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,397.6433333333334,0.0,47.833333333333336,66.31666666666668,400.47,70.0,0.0,74.0,70.0,72.0,72.28333333333333,67.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,406.82666666666665,0.0,47.333333333333336,65.87666666666667,400.47,70.0,0.0,74.0,70.0,72.0,71.61666666666666,67.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,396.93666666666667,0.0,49.333333333333336,65.60000000000001,400.47,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,413.8866666666666,0.0,52.833333333333336,65.50666666666666,412.4766666666667,70.0,2.0933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,507.82666666666665,0.0,63.66666666666666,66.21666666666665,500.76,70.0,16.80333333333333,74.0,70.0,72.0,69.30333333333334,67.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,579.8666666666667,0.0,74.83333333333333,68.49,585.5166666666667,70.0,31.146666666666665,74.0,70.0,72.0,68.91333333333334,67.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,618.0066666666667,0.0,93.16666666666669,70.76666666666667,651.91,70.0,41.64,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,625.7766666666666,0.0,100.0,72.83333333333333,699.9366666666666,70.0,49.99666666666667,74.0,70.0,72.0,68.85333333333334,67.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,624.3633333333333,0.0,100.0,75.93,755.7333333333332,70.0,59.370000000000005,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,590.4633333333333,0.0,100.0,78.34333333333333,786.8133333333334,70.0,64.61666666666667,74.0,70.0,72.0,68.97333333333334,67.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,569.98,0.0,100.0,79.35333333333334,796.7000000000002,70.0,66.42,74.0,70.0,72.0,69.21666666666665,67.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,534.66,0.0,100.0,79.59333333333333,812.2366666666667,70.0,68.88333333333334,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,573.5099999999999,0.0,100.0,80.27,829.8966666666666,70.0,71.92333333333333,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,547.3766666666667,0.0,100.0,80.73333333333333,846.1366666666667,70.0,74.69,74.0,70.0,72.0,69.48666666666666,67.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,552.3233333333334,0.0,100.0,81.27666666666666,859.56,70.0,76.94333333333334,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,589.0500000000001,0.0,100.0,81.48,875.1,70.0,79.69666666666666,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,606.7066666666666,0.0,100.0,81.82666666666667,893.4633333333333,70.0,82.67,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,548.7866666666667,0.0,100.0,81.69666666666667,897.6999999999999,70.0,83.47666666666667,74.0,70.0,72.0,69.66333333333334,67.0,69.0,85.0,68.0,4432
