time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 03:45:00,562.9166666666666,0.0,100.0,82.19666666666667,910.4133333333332,70.0,85.38666666666666,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,524.7766666666666,0.0,100.0,82.68,910.4133333333332,70.0,85.57333333333334,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,508.53,0.0,100.0,83.35000000000001,914.6533333333332,70.0,86.13,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,521.95,0.0,100.0,83.36,918.8866666666668,70.0,86.92333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,522.66,0.0,100.0,83.58666666666666,924.5366666666667,70.0,87.78666666666668,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,530.4266666666666,0.0,100.0,83.81333333333333,923.1233333333332,70.0,87.65666666666668,74.0,70.0,72.0,69.89666666666666,67.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,488.7533333333333,0.0,100.0,83.75333333333333,919.59,70.0,87.10000000000001,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,521.2433333333333,0.0,100.0,83.72,920.2966666666669,70.0,87.22333333333334,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,544.5500000000001,0.0,100.0,83.68333333333334,922.4166666666666,70.0,87.44,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,562.9166666666666,0.0,100.0,83.75666666666666,922.4166666666666,70.0,87.58999999999999,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,541.73,0.0,100.0,83.65666666666665,925.2433333333332,70.0,87.88333333333333,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,498.6433333333334,0.0,100.0,83.78666666666668,926.6566666666668,70.0,88.25,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,506.41,0.0,100.0,83.81666666666666,930.8966666666666,70.0,88.98333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,511.3566666666666,0.0,100.0,84.00333333333333,935.8366666666666,70.0,89.71999999999998,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,531.84,0.0,100.0,84.02666666666666,944.3133333333334,70.0,91.20333333333332,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,521.9533333333334,0.0,100.0,84.13333333333334,951.38,70.0,92.11333333333334,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,541.0233333333334,0.0,100.0,84.21666666666665,957.73,70.0,93.63,74.0,70.0,72.0,69.85333333333334,67.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,492.9933333333333,0.0,100.0,84.26,959.1466666666666,70.0,93.73,74.0,70.0,72.0,69.89999999999999,67.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,509.9466666666667,0.0,100.0,84.21,959.1433333333334,70.0,93.73333333333332,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,519.1266666666667,0.0,100.0,84.15333333333334,961.2633333333332,70.0,93.98,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,504.2966666666667,0.0,100.0,84.03333333333333,964.09,70.0,94.32666666666668,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,502.88,0.0,100.0,84.21333333333332,964.7966666666669,70.0,94.56666666666666,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,502.88,0.0,100.0,84.21666666666665,966.9166666666666,70.0,94.77,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,538.9,0.0,100.0,84.23333333333333,969.0366666666667,70.0,95.17666666666666,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,525.4833333333333,0.0,100.0,84.41666666666667,966.21,70.0,94.79,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,515.5933333333334,0.0,100.0,84.13,967.6233333333332,70.0,95.13333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,526.8933333333333,0.0,100.0,83.98333333333333,970.4500000000002,70.0,95.61333333333332,74.0,70.0,72.0,69.94333333333333,67.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,535.37,0.0,100.0,83.98333333333333,976.0933333333332,70.0,96.39,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,512.77,0.0,100.0,83.89999999999999,985.9866666666668,70.0,98.30666666666669,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,515.5933333333334,0.0,100.0,84.13666666666667,995.87,70.0,99.69,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,555.8533333333334,0.0,100.0,83.93666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,525.48,0.0,100.0,83.89666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,531.1333333333333,0.0,100.0,84.14,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,537.49,0.0,100.0,84.31333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,501.47,0.0,100.0,84.16333333333334,997.99,70.0,100.0,74.0,70.0,72.0,69.90666666666667,67.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,528.31,0.0,100.0,84.61,997.99,70.0,100.0,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,530.4233333333333,0.0,100.0,85.08333333333333,984.57,70.0,98.2,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,532.5466666666666,0.0,100.0,85.45,947.14,70.0,91.90666666666668,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,565.74,0.0,100.0,84.49,904.0566666666668,70.0,84.36,74.0,70.0,72.0,70.51,67.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,653.3233333333333,0.0,100.0,82.54333333333334,879.3366666666667,70.0,80.39,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,636.37,0.0,100.0,81.84666666666668,871.5666666666666,70.0,79.02,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,704.88,0.0,100.0,81.20333333333333,854.6166666666667,70.0,76.20666666666666,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,748.6733333333333,0.0,99.66666666666669,80.41000000000001,834.13,70.0,72.51,74.0,70.0,72.0,70.41000000000001,67.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,808.71,0.0,89.16666666666667,80.07666666666667,800.23,70.0,67.07666666666667,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,772.6833333333334,0.0,72.66666666666667,80.11666666666666,769.1533333333333,70.0,62.18,74.0,70.0,72.0,70.56,67.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,722.5366666666667,0.0,70.16666666666667,80.03,741.6066666666667,70.0,57.56333333333333,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,721.1233333333333,0.0,68.66666666666667,79.18,711.9433333333333,70.0,52.51666666666667,74.0,70.0,72.0,70.60666666666667,67.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,704.88,0.0,69.16666666666667,74.42333333333333,721.1266666666667,70.0,53.47666666666667,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,835.5433333333334,0.0,86.0,75.47,840.4899999999999,70.0,73.61666666666667,74.0,70.0,72.0,69.39333333333333,67.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,881.4533333333334,0.0,98.16666666666669,76.33666666666666,883.5733333333334,70.0,81.03333333333335,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,896.9933333333333,0.0,99.66666666666669,77.47,895.5833333333334,70.0,83.10666666666667,74.0,70.0,72.0,69.41666666666667,67.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,869.4433333333333,0.0,94.66666666666669,78.00333333333333,880.7466666666668,70.0,80.41333333333334,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,818.5933333333332,0.0,100.0,79.58333333333333,892.7566666666667,70.0,83.13666666666667,74.0,70.0,72.0,69.69666666666667,67.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,838.37,0.0,93.5,79.84333333333332,856.0266666666666,70.0,77.05333333333333,74.0,70.0,72.0,70.06333333333333,67.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,807.2933333333334,0.0,79.16666666666667,81.06666666666666,798.8166666666666,70.0,67.13333333333333,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,609.53,0.0,90.5,78.03,749.3766666666667,70.0,58.71,74.0,70.0,72.0,70.63333333333334,67.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,493.7,0.0,100.0,76.67666666666666,739.4900000000001,70.0,57.03,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,487.3433333333333,0.0,100.0,75.83666666666666,717.5933333333332,70.0,53.41,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,488.7533333333333,0.0,100.0,74.86,695.6999999999999,70.0,49.69333333333333,74.0,70.0,72.0,70.49666666666667,67.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,508.5333333333333,0.0,100.0,73.60000000000001,667.4466666666667,70.0,45.053333333333335,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,479.5733333333333,0.0,100.0,71.76666666666667,629.3066666666667,70.0,38.71,74.0,70.0,72.0,70.62666666666667,67.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,490.17,0.0,100.0,70.13,601.0533333333333,70.0,33.73666666666667,74.0,70.0,72.0,70.63000000000001,67.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,476.04,0.0,100.0,69.16666666666667,568.5633333333334,70.0,28.41,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,481.69,0.0,99.83333333333331,67.86333333333333,518.42,70.0,19.92,74.0,70.0,72.0,70.79666666666667,67.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,449.91,0.0,81.5,66.55,461.9166666666667,70.0,10.596666666666666,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,420.9533333333334,0.0,69.16666666666667,66.36999999999999,410.35666666666674,70.0,2.0766666666666667,74.0,70.0,72.0,71.05,67.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,410.35666666666674,0.0,68.5,66.60333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.23,67.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,401.8833333333334,0.0,68.5,66.78,400.47,70.0,0.0,74.0,70.0,72.0,71.52,67.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,408.9433333333333,0.0,67.0,66.87333333333333,400.47,70.0,0.0,74.0,70.0,72.0,71.82000000000001,67.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,407.5333333333333,0.0,68.5,66.51333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.83666666666666,67.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,389.1666666666667,0.0,67.5,66.67999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.8,67.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,396.9333333333333,0.0,67.33333333333333,66.61,400.47,70.0,0.0,74.0,70.0,72.0,71.72666666666667,67.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,391.9933333333333,0.0,67.83333333333333,66.81666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.79333333333334,67.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,412.4766666666667,0.0,69.0,66.89333333333333,400.47,70.0,0.0,74.0,70.0,72.0,72.16333333333334,67.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,404.7033333333334,0.0,68.5,66.67999999999999,400.47,70.0,0.0,74.0,70.0,72.0,72.31,67.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,400.47,0.0,66.83333333333333,66.38000000000001,400.47,70.0,0.0,74.0,70.0,72.0,72.00999999999999,67.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,412.4766666666667,0.0,67.0,66.17666666666666,400.47,70.0,0.0,74.0,70.0,72.0,71.58999999999999,67.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,394.82,0.0,68.5,66.16333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.41333333333334,67.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,411.0633333333333,0.0,68.83333333333333,66.10333333333334,400.47,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,406.8233333333333,0.0,69.0,65.83999999999999,400.47,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,397.64,0.0,68.16666666666667,65.48666666666666,400.47,70.0,0.0,74.0,70.0,72.0,70.82666666666667,67.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,407.5333333333333,0.0,52.5,65.46666666666667,400.47,70.0,0.0,74.0,70.0,72.0,70.30333333333334,67.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,436.49,0.0,44.16666666666666,66.22333333333334,437.1966666666667,70.0,6.346666666666667,74.0,70.0,72.0,69.7,67.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,522.6533333333333,0.0,50.333333333333336,67.25,511.35666666666674,70.0,18.78333333333333,74.0,70.0,72.0,69.26333333333334,67.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,584.81,0.0,58.16666666666666,69.58333333333333,593.2866666666667,70.0,32.06,74.0,70.0,72.0,68.92333333333333,67.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,658.9699999999999,0.0,62.833333333333336,71.90666666666667,651.91,70.0,42.223333333333336,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,708.4133333333333,0.0,68.5,74.43666666666667,700.6433333333333,70.0,50.4,74.0,70.0,72.0,68.85666666666667,67.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,738.7833333333333,0.0,71.5,75.62,741.6066666666667,70.0,57.196666666666665,74.0,70.0,72.0,68.93333333333334,67.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,791.7566666666667,0.0,77.33333333333333,77.27999999999999,771.2733333333332,70.0,62.16666666666666,74.0,70.0,72.0,69.07,67.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,808.7033333333334,0.0,80.33333333333333,77.53666666666666,794.58,70.0,66.27,74.0,70.0,72.0,69.20333333333333,67.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,820.0066666666667,0.0,85.83333333333333,78.01333333333334,822.1233333333333,70.0,70.62,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,824.9499999999999,0.0,90.33333333333331,78.28333333333333,840.4900000000001,70.0,73.64666666666666,74.0,70.0,72.0,69.36333333333333,67.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,854.6133333333333,0.0,92.16666666666669,77.81666666666666,857.4399999999999,70.0,76.57333333333334,74.0,70.0,72.0,69.44,67.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,874.39,0.0,97.33333333333331,78.08,868.0333333333333,70.0,78.25666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,831.3066666666667,0.0,99.66666666666669,78.39666666666666,884.2800000000001,70.0,81.08333333333333,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,843.3133333333334,0.0,99.83333333333331,77.98,901.9366666666666,70.0,84.07333333333334,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,862.3866666666667,0.0,99.66666666666669,78.62,922.42,70.0,87.38333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,874.3933333333333,0.0,100.0,78.61333333333333,941.49,70.0,90.54666666666668,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,827.7766666666666,0.0,100.0,78.65666666666667,970.4466666666668,70.0,95.37,74.0,70.0,72.0,69.48333333333333,67.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,835.5466666666666,0.0,100.0,78.56666666666666,996.5766666666668,70.0,99.79666666666668,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,866.6233333333333,0.0,100.0,78.47,997.99,70.0,100.0,74.0,70.0,72.0,69.35000000000001,67.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,854.6166666666667,0.0,100.0,78.24666666666667,997.99,70.0,100.0,74.0,70.0,72.0,69.29666666666667,67.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,866.62,0.0,100.0,77.92666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.18,67.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,865.9133333333333,0.0,100.0,77.63,997.99,70.0,100.0,74.0,70.0,72.0,69.04,67.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,844.02,0.0,100.0,77.54666666666667,997.99,70.0,100.0,74.0,70.0,72.0,68.94666666666666,67.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,886.3966666666666,0.0,100.0,77.8,997.99,70.0,100.0,74.0,70.0,72.0,68.86333333333333,67.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,839.0766666666667,0.0,100.0,84.24333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.05333333333334,67.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,840.4900000000001,0.0,100.0,78.00333333333333,997.99,70.0,100.0,74.0,70.0,72.0,69.56,67.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,846.8466666666667,0.0,100.0,84.25666666666666,997.99,70.0,100.0,74.0,70.0,72.0,69.42999999999999,67.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,873.6866666666666,0.0,100.0,84.91666666666667,978.92,70.0,96.91666666666669,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,815.0633333333334,0.0,100.0,83.80666666666667,920.3,70.0,87.39999999999999,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,870.8633333333333,0.0,99.33333333333331,82.09333333333333,869.4466666666667,70.0,78.52666666666666,74.0,70.0,72.0,70.69333333333333,67.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,825.6533333333333,0.0,83.66666666666667,81.58,822.1266666666667,70.0,70.77666666666666,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,824.2400000000001,0.0,80.5,81.39,798.82,70.0,67.02,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,787.52,0.0,76.83333333333333,79.68333333333334,770.5633333333334,70.0,62.09666666666667,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,789.6366666666667,0.0,76.5,79.75333333333333,762.09,70.0,60.70666666666667,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,773.3933333333333,0.0,75.0,79.26666666666667,755.7333333333332,70.0,59.623333333333335,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,740.1933333333333,0.0,75.5,79.37333333333333,749.3733333333333,70.0,58.68,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,742.3133333333334,0.0,74.83333333333333,79.20666666666666,742.3166666666666,70.0,57.376666666666665,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,741.6066666666666,0.0,73.0,78.64999999999999,734.5433333333334,70.0,56.11666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,720.4200000000001,0.0,73.25,78.635,732.0699999999999,70.0,55.425,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,731.0133333333333,0.0,72.66666666666667,78.53,730.3033333333333,70.0,55.39333333333334,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,730.3066666666667,0.0,75.0,78.33666666666666,731.0099999999999,70.0,55.35999999999999,74.0,70.0,72.0,70.07666666666667,67.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,727.48,0.0,74.5,78.2,742.3166666666666,70.0,57.376666666666665,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,755.7366666666667,0.0,76.33333333333333,78.69333333333333,759.2666666666668,70.0,60.18000000000001,74.0,70.0,72.0,69.85666666666667,67.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,768.4499999999999,0.0,77.83333333333333,78.59666666666668,769.1533333333333,70.0,61.89000000000001,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,780.4533333333334,0.0,79.16666666666667,78.92333333333333,784.69,70.0,64.38333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,791.0466666666666,0.0,84.5,79.26666666666667,799.5266666666666,70.0,66.81,74.0,70.0,72.0,69.73333333333333,67.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,771.9766666666668,0.0,84.5,79.80333333333333,812.2366666666667,70.0,68.72,74.0,70.0,72.0,69.72333333333334,67.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,817.18,0.0,85.33333333333333,80.0,826.3633333333333,70.0,71.29666666666667,74.0,70.0,72.0,69.71666666666665,67.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,834.84,0.0,84.0,80.05333333333334,827.7733333333334,70.0,71.67333333333333,74.0,70.0,72.0,69.79,67.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,839.0766666666667,0.0,86.16666666666667,80.42,824.2433333333333,70.0,71.30333333333334,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,788.93,0.0,86.33333333333333,81.10000000000001,815.0633333333334,70.0,69.66000000000001,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,786.1033333333334,0.0,83.0,80.84,785.4,70.0,64.82000000000001,74.0,70.0,72.0,70.19333333333333,67.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,774.1,0.0,79.66666666666667,80.20666666666666,750.0833333333334,70.0,58.77666666666666,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,710.5333333333333,0.0,74.83333333333333,74.60000000000001,723.9499999999999,70.0,54.333333333333336,74.0,70.0,72.0,70.42333333333333,67.0,69.0,85.0,68.0,4568
