time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 05:30:00,695.6999999999999,0.0,100.0,65.03,849.67,70.0,23.403333333333336,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,696
2025-02-07 05:45:00,723.2466666666666,0.0,100.0,65.01666666666667,849.67,70.0,21.736666666666668,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,697
2025-02-07 06:00:00,703.4699999999999,0.0,100.0,65.05333333333333,849.67,70.0,20.32,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,698
2025-02-07 06:15:00,695.6966666666667,0.0,100.0,65.07,849.67,70.0,18.863333333333333,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,699
2025-02-07 06:30:00,692.1633333333333,0.0,100.0,64.13333333333334,849.67,70.0,17.45,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,700
2025-02-07 06:45:00,719.71,0.0,100.0,64.02333333333333,849.67,70.0,17.526666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,701
2025-02-07 07:00:00,722.5366666666665,0.0,100.0,63.90333333333333,849.67,70.0,16.55,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,702
2025-02-07 07:15:00,714.0600000000001,0.0,100.0,63.82,849.67,70.0,15.633333333333336,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,703
2025-02-07 07:30:00,686.5166666666668,0.0,100.0,63.66333333333333,849.67,70.0,14.77,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,704
2025-02-07 07:45:00,719.0066666666667,0.0,100.0,63.50333333333333,849.67,70.0,13.793333333333337,74.0,70.0,72.0,70.11666666666667,67.0,69.0,85.0,68.0,705
2025-02-07 08:00:00,700.6433333333334,0.0,100.0,63.39666666666667,849.67,70.0,12.866666666666664,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,706
2025-02-07 08:15:00,696.05,0.0,100.0,63.44,849.67,70.0,12.2,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,707
2025-02-07 08:30:00,691.2825,0.0,100.0,62.6075,849.67,70.0,11.5325,74.0,70.0,72.0,70.1025,67.0,69.0,85.0,68.0,708
2025-02-07 08:45:00,705.5866666666667,0.0,100.0,62.870000000000005,849.67,70.0,12.256666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,709
2025-02-07 09:00:00,702.0533333333333,0.0,100.0,63.14333333333334,849.67,70.0,12.96,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,710
2025-02-07 09:15:00,707.7066666666666,0.0,100.0,63.06,849.67,70.0,13.136666666666663,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,711
2025-02-07 09:30:00,702.7633333333333,0.0,100.0,63.00333333333333,849.67,70.0,13.27,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,712
2025-02-07 09:45:00,706.9966666666666,0.0,100.0,63.00666666666667,849.67,70.0,13.556666666666668,74.0,70.0,72.0,69.96666666666665,67.0,69.0,85.0,68.0,713
2025-02-07 10:00:00,704.88,0.0,100.0,62.91,849.67,70.0,14.339999999999998,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,714
2025-02-07 10:15:00,699.23,0.0,100.0,62.80666666666667,849.67,70.0,14.576666666666668,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,715
2025-02-07 10:30:00,699.23,0.0,100.0,62.75333333333333,849.67,70.0,15.263333333333334,74.0,70.0,72.0,69.92999999999999,67.0,69.0,85.0,68.0,716
2025-02-07 10:45:00,712.6533333333333,0.0,100.0,62.72,849.67,70.0,15.896666666666668,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,717
2025-02-07 11:00:00,691.46,0.0,100.0,62.703333333333326,849.67,70.0,16.866666666666667,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,718
2025-02-07 11:15:00,691.46,0.0,100.0,63.653333333333336,849.67,70.0,18.96333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,719
2025-02-07 11:30:00,685.1,0.0,100.0,63.556666666666665,849.67,70.0,19.25,74.0,70.0,72.0,69.88333333333334,67.0,69.0,85.0,68.0,720
2025-02-07 11:45:00,714.7666666666668,0.0,100.0,63.203333333333326,849.67,70.0,19.796666666666667,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,721
2025-02-07 12:00:00,687.2199999999999,0.0,100.0,63.21,849.67,70.0,19.99,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,722
2025-02-07 12:15:00,703.4666666666667,0.0,100.0,63.11666666666667,849.67,70.0,21.606666666666666,74.0,70.0,72.0,69.87,67.0,69.0,85.0,68.0,723
2025-02-07 12:30:00,700.6433333333333,0.0,100.0,62.84333333333333,849.67,70.0,23.05333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,724
2025-02-07 12:45:00,694.9933333333333,0.0,100.0,62.98333333333333,849.67,70.0,24.153333333333336,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,725
2025-02-07 13:00:00,700.6433333333333,0.0,100.0,64.07666666666667,849.67,70.0,25.616666666666664,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,726
2025-02-07 13:15:00,699.23,0.0,100.0,64.13666666666667,849.67,70.0,27.106666666666666,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,727
2025-02-07 13:30:00,716.89,0.0,100.0,64.16,849.67,70.0,28.986666666666665,74.0,70.0,72.0,69.79333333333334,67.0,69.0,85.0,68.0,728
2025-02-07 13:45:00,713.3533333333334,0.0,100.0,65.31,849.67,70.0,31.180000000000003,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,729
2025-02-07 14:00:00,728.1899999999999,0.0,100.0,65.62333333333333,849.67,70.0,30.96333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,730
2025-02-07 14:15:00,697.1133333333333,0.0,100.0,66.00333333333333,849.67,70.0,31.91,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,731
2025-02-07 14:30:00,702.7633333333333,0.0,100.0,66.25333333333333,849.67,70.0,32.10333333333333,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,732
2025-02-07 14:45:00,689.34,0.0,100.0,66.59666666666666,849.67,70.0,32.88999999999999,74.0,70.0,72.0,69.89333333333333,67.0,69.0,85.0,68.0,733
2025-02-07 15:00:00,699.9366666666666,0.0,100.0,66.95,849.67,70.0,31.76333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,734
2025-02-07 15:15:00,694.9933333333333,0.0,100.0,66.81666666666666,849.67,70.0,30.326666666666668,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0,735
2025-02-07 15:30:00,690.75,0.0,100.0,66.57333333333334,849.67,70.0,28.223333333333333,74.0,70.0,72.0,70.10666666666667,67.0,69.0,85.0,68.0,736
2025-02-07 15:45:00,706.29,0.0,100.0,66.67333333333333,849.67,70.0,25.793333333333333,74.0,70.0,72.0,70.17,67.0,69.0,85.0,68.0,737
2025-02-07 16:00:00,697.8166666666666,0.0,100.0,66.10333333333334,849.67,70.0,22.94666666666667,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,738
2025-02-07 16:15:00,684.3966666666666,0.0,100.0,66.35666666666667,849.67,70.0,20.686666666666667,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,739
2025-02-07 16:30:00,685.1033333333334,0.0,100.0,66.19333333333333,849.67,70.0,17.716666666666665,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,740
2025-02-07 16:45:00,689.3433333333332,0.0,100.0,65.78,849.67,70.0,13.803333333333333,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,741
2025-02-07 17:00:00,685.1066666666667,0.0,100.0,65.40666666666665,849.67,70.0,10.386666666666668,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,742
2025-02-07 17:15:00,686.5166666666668,0.0,100.0,65.54666666666667,849.67,70.0,7.103333333333334,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,743
2025-02-07 17:30:00,691.4633333333333,0.0,100.0,64.57000000000001,849.67,70.0,3.856666666666667,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,744
2025-02-07 17:45:00,682.9866666666667,0.0,100.0,64.59666666666668,849.67,70.0,0.8933333333333334,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,745
2025-02-07 18:00:00,683.6899999999999,0.0,100.0,65.09666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,746
2025-02-07 18:15:00,718.3000000000001,0.0,100.0,64.48666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,747
2025-02-07 18:30:00,685.1066666666667,0.0,100.0,64.61,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,748
2025-02-07 18:45:00,719.7133333333333,0.0,100.0,64.62333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,749
2025-02-07 19:00:00,744.43,0.0,100.0,64.26666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,750
2025-02-07 19:15:00,728.1866666666666,0.0,100.0,64.38333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,751
2025-02-07 19:30:00,745.8466666666667,0.0,100.0,64.41666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,752
2025-02-07 19:45:00,742.3166666666666,0.0,100.0,64.62666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,753
2025-02-07 20:00:00,766.3266666666667,0.0,100.0,64.23333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,754
2025-02-07 20:15:00,759.9733333333334,0.0,100.0,63.91333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,755
2025-02-07 20:30:00,750.0799999999999,0.0,100.0,63.66333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,756
2025-02-07 20:45:00,755.7333333333332,0.0,100.0,63.67666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,757
2025-02-07 21:00:00,776.2166666666667,0.0,100.0,63.71,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,758
2025-02-07 21:15:00,781.8633333333333,0.0,100.0,63.56,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,759
2025-02-07 21:30:00,759.9699999999999,0.0,100.0,63.59,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,760
2025-02-07 21:45:00,757.8533333333334,0.0,100.0,63.43,849.67,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,761
2025-02-07 22:00:00,762.09,0.0,100.0,63.40333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,762
2025-02-07 22:15:00,753.6133333333333,0.0,100.0,63.35,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,763
2025-02-07 22:30:00,778.3333333333334,0.0,100.0,63.24333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.14,67.0,69.0,85.0,68.0,764
2025-02-07 22:45:00,755.0266666666666,0.0,100.0,63.126666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,765
2025-02-07 23:00:00,776.2166666666667,0.0,100.0,63.13999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,766
2025-02-07 23:15:00,764.2066666666666,0.0,100.0,63.12,849.67,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,767
2025-02-07 23:30:00,797.4066666666668,0.0,100.0,63.173333333333325,849.67,70.0,0.0,74.0,70.0,72.0,70.20666666666666,67.0,69.0,85.0,68.0,768
2025-02-07 23:45:00,784.6933333333333,0.0,100.0,63.080000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.18666666666667,67.0,69.0,85.0,68.0,769
2025-02-08 00:00:00,768.4433333333333,0.0,100.0,62.96,849.67,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,770
2025-02-08 00:15:00,776.2166666666667,0.0,100.0,62.67666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.12666666666667,67.0,69.0,85.0,68.0,771
2025-02-08 00:30:00,788.9333333333334,0.0,100.0,62.56666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.16333333333334,67.0,69.0,85.0,68.0,772
2025-02-08 00:45:00,765.62,0.0,100.0,62.553333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,773
2025-02-08 01:00:00,770.5666666666666,0.0,100.0,62.48666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,774
2025-02-08 01:15:00,770.5666666666666,0.0,100.0,62.48,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,775
2025-02-08 01:30:00,767.7399999999999,0.0,100.0,62.41,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,776
2025-02-08 01:45:00,770.5633333333334,0.0,100.0,62.28666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,777
2025-02-08 02:00:00,761.3866666666667,0.0,100.0,62.10999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,778
2025-02-08 02:15:00,779.75,0.0,100.0,62.04,849.67,70.0,0.0,74.0,70.0,72.0,70.29666666666667,67.0,69.0,85.0,68.0,779
2025-02-08 02:30:00,755.7333333333332,0.0,100.0,62.07333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.32666666666667,67.0,69.0,85.0,68.0,780
2025-02-08 02:45:00,786.1033333333334,0.0,100.0,62.083333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.27999999999999,67.0,69.0,85.0,68.0,781
2025-02-08 03:00:00,762.7966666666666,0.0,100.0,62.083333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,782
2025-02-08 03:15:00,779.75,0.0,100.0,62.17,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,783
2025-02-08 03:30:00,755.0266666666666,0.0,100.0,62.16,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,784
2025-02-08 03:45:00,750.0833333333334,0.0,100.0,62.17666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,785
2025-02-08 04:00:00,776.9233333333333,0.0,100.0,62.17333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,786
2025-02-08 04:15:00,762.7966666666666,0.0,100.0,61.95666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,787
2025-02-08 04:30:00,743.7266666666666,0.0,100.0,61.49333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.19,67.0,69.0,85.0,68.0,788
2025-02-08 04:45:00,757.8533333333334,0.0,100.0,61.43,849.67,70.0,0.0,74.0,70.0,72.0,70.19666666666667,67.0,69.0,85.0,68.0,789
2025-02-08 05:00:00,726.7766666666666,0.0,100.0,61.76,849.67,70.0,0.0,74.0,70.0,72.0,70.21,67.0,69.0,85.0,68.0,790
2025-02-08 05:15:00,721.8299999999999,0.0,100.0,61.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,791
2025-02-08 05:30:00,732.4266666666666,0.0,100.0,61.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,792
2025-02-08 05:45:00,698.5233333333334,0.0,100.0,61.85,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,793
2025-02-08 06:00:00,687.93,0.0,100.0,62.00333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,794
2025-02-08 06:15:00,698.52,0.0,100.0,62.16333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,795
2025-02-08 06:30:00,699.2333333333332,0.0,100.0,62.21666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,796
2025-02-08 06:45:00,691.46,0.0,100.0,62.17666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,797
2025-02-08 07:00:00,714.06,0.0,100.0,62.19333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,798
2025-02-08 07:15:00,694.2866666666667,0.0,100.0,62.24,849.67,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,799
2025-02-08 07:30:00,683.34,0.0,100.0,62.23,849.67,70.0,0.0,74.0,70.0,72.0,70.38499999999999,67.0,69.0,85.0,68.0,800
2025-02-08 07:45:00,699.23,0.0,100.0,62.27,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,801
2025-02-08 08:00:00,697.1133333333333,0.0,100.0,62.38,849.67,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,802
2025-02-08 08:15:00,687.2233333333334,0.0,100.0,62.4,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,803
2025-02-08 08:30:00,690.7533333333334,0.0,100.0,62.46333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,804
2025-02-08 08:45:00,690.7533333333334,0.0,100.0,62.50333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,805
2025-02-08 09:00:00,710.5300000000001,0.0,100.0,62.55666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,806
2025-02-08 09:15:00,701.3466666666667,0.0,100.0,62.54666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,807
2025-02-08 09:30:00,685.1033333333334,0.0,100.0,62.5,849.67,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,808
2025-02-08 09:45:00,718.3000000000001,0.0,100.0,62.44,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,809
2025-02-08 10:00:00,697.11,0.0,100.0,62.44333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,810
2025-02-08 10:15:00,707.0,0.0,100.0,62.51,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,811
2025-02-08 10:30:00,693.5799999999999,0.0,100.0,62.48,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,812
2025-02-08 10:45:00,683.6933333333333,0.0,100.0,62.52333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,813
2025-02-08 11:00:00,690.0500000000001,0.0,100.0,62.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,814
2025-02-08 11:15:00,684.4,0.0,100.0,62.63999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,815
2025-02-08 11:30:00,694.9899999999999,0.0,100.0,62.67333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,816
2025-02-08 11:45:00,690.0466666666666,0.0,100.0,62.72,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,817
2025-02-08 12:00:00,701.35,0.0,100.0,62.70333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,818
2025-02-08 12:15:00,706.9966666666666,0.0,100.0,62.75,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,819
2025-02-08 12:30:00,673.0966666666667,0.0,100.0,62.82333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,820
2025-02-08 12:45:00,687.93,0.0,100.0,62.84666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,821
2025-02-08 13:00:00,687.2233333333334,0.0,100.0,62.876666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,822
2025-02-08 13:15:00,692.1633333333333,0.0,100.0,62.95333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,823
2025-02-08 13:30:00,678.04,0.0,100.0,63.03666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,824
2025-02-08 13:45:00,693.5799999999999,0.0,100.0,63.18666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.33333333333333,67.0,69.0,85.0,68.0,825
2025-02-08 14:00:00,678.04,0.0,100.0,63.25,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,826
2025-02-08 14:15:00,698.1725,0.0,100.0,63.4275,849.67,70.0,0.0,74.0,70.0,72.0,70.375,67.0,69.0,85.0,68.0,827
2025-02-08 14:30:00,700.6433333333334,0.0,100.0,63.55,849.67,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,828
2025-02-08 14:45:00,701.35,0.0,100.0,63.54333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,829
2025-02-08 15:00:00,708.4133333333333,0.0,100.0,63.71666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,830
2025-02-08 15:15:00,677.3366666666667,0.0,100.0,63.98666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,831
2025-02-08 15:30:00,683.69,0.0,100.0,64.16000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,832
2025-02-08 15:45:00,665.3266666666667,0.0,100.0,64.28000000000002,849.67,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,833
2025-02-08 16:00:00,670.98,0.0,100.0,64.39,849.67,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0,834
2025-02-08 16:15:00,669.5666666666667,0.0,100.0,64.53333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,835
2025-02-08 16:30:00,704.1733333333333,0.0,100.0,64.81333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,836
2025-02-08 16:45:00,697.11,0.0,100.0,64.88,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,837
2025-02-08 17:00:00,720.4166666666666,0.0,100.0,64.63,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,838
2025-02-08 17:15:00,795.29,0.0,100.0,64.62666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,839
2025-02-08 17:30:00,839.0766666666667,0.0,86.5,64.30333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.44333333333333,67.0,69.0,85.0,68.0,840
2025-02-08 17:45:00,854.6133333333333,0.0,59.16666666666666,63.78666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,841
2025-02-08 18:00:00,848.2566666666667,0.0,58.0,64.23666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,842
2025-02-08 18:15:00,830.6,0.0,56.0,64.02,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,843
2025-02-08 18:30:00,860.2666666666668,0.0,54.5,64.22000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,844
2025-02-08 18:45:00,872.2733333333332,0.0,51.0,64.23,849.67,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,845
2025-02-08 19:00:00,841.1966666666667,0.0,50.333333333333336,63.98,849.67,70.0,0.0,74.0,70.0,72.0,70.34666666666668,67.0,69.0,85.0,68.0,846
2025-02-08 19:15:00,853.2033333333334,0.0,49.16666666666666,64.17666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,847
2025-02-08 19:30:00,868.0366666666665,0.0,44.66666666666666,64.17666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,848
2025-02-08 19:45:00,850.3766666666667,0.0,40.66666666666666,64.64,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,849
2025-02-08 20:00:00,853.2033333333333,0.0,34.666666666666664,64.92999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,850
2025-02-08 20:15:00,831.3100000000001,0.0,31.666666666666668,65.31666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,851
2025-02-08 20:30:00,870.86,0.0,34.333333333333336,65.17333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,852
2025-02-08 20:45:00,836.9566666666666,0.0,35.0,65.82666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.64,67.0,69.0,85.0,68.0,853
2025-02-08 21:00:00,670.9766666666666,0.0,100.0,62.92666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0,854
2025-02-08 21:15:00,853.91,0.0,45.833333333333336,59.873333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.72,67.0,69.0,85.0,68.0,855
2025-02-08 21:30:00,685.1033333333334,0.0,91.5,66.33333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.66333333333334,67.0,69.0,85.0,68.0,856
2025-02-08 21:45:00,658.2633333333333,0.0,100.0,60.89333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,857
2025-02-08 22:00:00,654.0266666666666,0.0,100.0,60.28333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.89,67.0,69.0,85.0,68.0,858
2025-02-08 22:15:00,834.1333333333333,0.0,96.16666666666669,59.57666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,859
2025-02-08 22:30:00,844.02,0.0,45.16666666666666,58.76,849.67,70.0,0.0,74.0,70.0,72.0,70.38333333333334,67.0,69.0,85.0,68.0,860
2025-02-08 22:45:00,827.7766666666666,0.0,44.5,60.34333333333333,849.67,70.0,0.1899999999999999,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,861
2025-02-08 23:00:00,835.5433333333334,0.0,43.0,59.96333333333333,849.67,70.0,3.4766666666666666,74.0,70.0,72.0,69.83666666666666,67.0,69.0,85.0,68.0,862
2025-02-08 23:15:00,887.1033333333334,0.0,42.5,59.34666666666666,849.67,70.0,7.043333333333333,74.0,70.0,72.0,69.72666666666667,67.0,69.0,85.0,68.0,863
2025-02-08 23:30:00,846.8466666666667,0.0,39.833333333333336,59.54999999999999,849.67,70.0,11.410000000000002,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,864
2025-02-08 23:45:00,853.9066666666668,0.0,40.833333333333336,61.88666666666666,849.67,70.0,19.2,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,865
2025-02-09 00:00:00,851.79,0.0,47.5,63.59666666666667,849.67,70.0,23.94,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0,866
2025-02-09 00:15:00,846.1366666666667,0.0,47.333333333333336,64.58,849.67,70.0,27.950000000000003,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,867
2025-02-09 00:30:00,846.8466666666667,0.0,48.16666666666666,65.07000000000001,849.67,70.0,32.22666666666667,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,868
2025-02-09 00:45:00,854.6133333333333,0.0,49.16666666666666,65.36666666666666,849.67,70.0,36.266666666666666,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,869
2025-02-09 01:00:00,845.4366666666666,0.0,49.66666666666666,65.95333333333333,849.67,70.0,39.81666666666667,74.0,70.0,72.0,69.46333333333332,67.0,69.0,85.0,68.0,870
2025-02-09 01:15:00,826.3633333333333,0.0,50.333333333333336,66.03,849.67,70.0,42.083333333333336,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,871
2025-02-09 01:30:00,837.6633333333333,0.0,51.333333333333336,67.02333333333333,849.67,70.0,45.28666666666667,74.0,70.0,72.0,69.53666666666668,67.0,69.0,85.0,68.0,872
2025-02-09 01:45:00,844.02,0.0,51.66666666666666,67.07333333333334,849.67,70.0,48.11666666666667,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,873
2025-02-09 02:00:00,856.7333333333332,0.0,52.333333333333336,70.82000000000001,849.67,70.0,50.94,74.0,70.0,72.0,69.57333333333332,67.0,69.0,85.0,68.0,874
2025-02-09 02:15:00,871.5666666666666,0.0,52.5,70.82666666666667,849.67,70.0,51.60666666666666,74.0,70.0,72.0,69.67666666666666,67.0,69.0,85.0,68.0,875
2025-02-09 02:30:00,841.9033333333333,0.0,61.833333333333336,72.36666666666667,849.67,70.0,52.86333333333334,74.0,70.0,72.0,69.72,67.0,69.0,85.0,68.0,876
2025-02-09 02:45:00,840.4866666666667,0.0,64.0,72.66000000000001,849.67,70.0,52.43,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,877
2025-02-09 03:00:00,786.1033333333334,0.0,83.16666666666667,73.07000000000001,849.67,70.0,52.64666666666667,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,878
2025-02-09 03:15:00,729.6033333333334,0.0,100.0,72.30666666666667,849.67,70.0,51.153333333333336,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,879
2025-02-09 03:30:00,750.79,0.0,100.0,71.58333333333333,849.67,70.0,50.10333333333333,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,880
2025-02-09 03:45:00,756.4399999999999,0.0,100.0,68.41333333333334,849.67,70.0,48.26666666666667,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,881
2025-02-09 04:00:00,760.6766666666666,0.0,100.0,68.35000000000001,849.67,70.0,47.86333333333334,74.0,70.0,72.0,70.08333333333333,67.0,69.0,85.0,68.0,882
2025-02-09 04:15:00,749.3766666666667,0.0,100.0,68.31,849.67,70.0,48.086666666666666,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,883
2025-02-09 04:30:00,706.29,0.0,100.0,68.18,849.67,70.0,48.803333333333335,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,884
2025-02-09 04:45:00,697.8166666666666,0.0,100.0,68.54666666666667,849.67,70.0,48.93,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,885
2025-02-09 05:00:00,723.9499999999999,0.0,100.0,68.64333333333333,849.67,70.0,48.63333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,886
2025-02-09 05:15:00,716.18,0.0,100.0,68.5,849.67,70.0,48.09666666666666,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,887
2025-02-09 05:30:00,703.4699999999999,0.0,100.0,68.4,849.67,70.0,47.57333333333333,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,888
2025-02-09 05:45:00,723.595,0.0,100.0,68.495,849.67,70.0,47.16,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,889
2025-02-09 06:00:00,701.8775,0.0,100.0,68.525,849.67,70.0,47.0875,74.0,70.0,72.0,70.0275,67.0,69.0,85.0,68.0,890
2025-02-09 06:15:00,685.8100000000001,0.0,100.0,68.54666666666667,849.67,70.0,46.43333333333334,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,891
2025-02-09 06:30:00,726.7766666666666,0.0,100.0,68.40666666666667,849.67,70.0,46.35999999999999,74.0,70.0,72.0,70.02666666666666,67.0,69.0,85.0,68.0,892
2025-02-09 06:45:00,692.1700000000001,0.0,100.0,68.31,849.67,70.0,46.23,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,893
2025-02-09 07:00:00,713.3566666666666,0.0,100.0,68.19666666666667,849.67,70.0,46.20333333333334,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0,894
2025-02-09 07:15:00,690.7566666666667,0.0,100.0,68.20666666666666,849.67,70.0,45.82,74.0,70.0,72.0,70.02333333333333,67.0,69.0,85.0,68.0,895
2025-02-09 07:30:00,719.7133333333333,0.0,100.0,68.11333333333333,849.67,70.0,45.78666666666667,74.0,70.0,72.0,70.01666666666667,67.0,69.0,85.0,68.0,896
2025-02-09 07:45:00,697.8166666666666,0.0,100.0,68.15333333333334,849.67,70.0,45.88333333333333,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,897
2025-02-09 08:00:00,698.5233333333332,0.0,100.0,68.11,849.67,70.0,45.27666666666666,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,898
2025-02-09 08:15:00,692.1666666666666,0.0,100.0,68.12666666666667,849.67,70.0,45.13666666666666,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,899
2025-02-09 08:30:00,707.7033333333333,0.0,100.0,68.14333333333333,849.67,70.0,44.370000000000005,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,900
2025-02-09 08:45:00,706.2933333333334,0.0,100.0,68.12333333333333,849.67,70.0,44.1,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0,901
2025-02-09 09:00:00,696.4033333333333,0.0,100.0,68.08,849.67,70.0,43.75,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0,902
2025-02-09 09:15:00,683.6933333333333,0.0,100.0,67.72666666666667,849.67,70.0,43.19,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,903
2025-02-09 09:30:00,705.5866666666667,0.0,100.0,67.38,849.67,70.0,43.153333333333336,74.0,70.0,72.0,70.03333333333333,67.0,69.0,85.0,68.0,904
2025-02-09 09:45:00,723.9499999999999,0.0,100.0,67.74666666666667,849.67,70.0,43.35333333333333,74.0,70.0,72.0,70.01333333333334,67.0,69.0,85.0,68.0,905
2025-02-09 10:00:00,704.88,0.0,100.0,67.52,849.67,70.0,43.21,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,906
2025-02-09 10:15:00,717.5933333333334,0.0,100.0,67.08666666666666,849.67,70.0,42.66666666666666,74.0,70.0,72.0,70.03,67.0,69.0,85.0,68.0,907
2025-02-09 10:30:00,709.8233333333334,0.0,100.0,67.67999999999999,849.67,70.0,43.27666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,908
2025-02-09 10:45:00,726.7733333333332,0.0,100.0,67.57,849.67,70.0,43.29333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,909
2025-02-09 11:00:00,700.6433333333333,0.0,100.0,67.67666666666666,849.67,70.0,43.34333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,910
2025-02-09 11:15:00,712.65,0.0,100.0,67.59666666666666,849.67,70.0,43.29666666666666,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,911
2025-02-09 11:30:00,736.6633333333333,0.0,100.0,67.25333333333333,849.67,70.0,43.24666666666667,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,912
2025-02-09 11:45:00,707.7033333333334,0.0,100.0,66.89,849.67,70.0,43.01666666666667,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,913
2025-02-09 12:00:00,740.1966666666667,0.0,100.0,67.13,849.67,70.0,43.21333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,914
2025-02-09 12:15:00,721.8299999999999,0.0,100.0,66.58333333333333,849.67,70.0,42.75666666666666,74.0,70.0,72.0,70.00666666666666,67.0,69.0,85.0,68.0,915
2025-02-09 12:30:00,714.0633333333334,0.0,100.0,66.57333333333334,849.67,70.0,43.03333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,916
2025-02-09 12:45:00,699.23,0.0,100.0,66.50666666666666,849.67,70.0,43.10333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,917
2025-02-09 13:00:00,706.9966666666666,0.0,100.0,66.45,849.67,70.0,43.07333333333333,74.0,70.0,72.0,69.98666666666666,67.0,69.0,85.0,68.0,918
2025-02-09 13:15:00,738.0766666666667,0.0,100.0,66.46333333333332,849.67,70.0,43.053333333333335,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,919
2025-02-09 13:30:00,723.2433333333333,0.0,100.0,66.49,849.67,70.0,43.00333333333333,74.0,70.0,72.0,69.99333333333334,67.0,69.0,85.0,68.0,920
2025-02-09 13:45:00,723.2433333333333,0.0,100.0,66.51333333333334,849.67,70.0,42.85999999999999,74.0,70.0,72.0,70.0,67.0,69.0,85.0,68.0,921
2025-02-09 14:00:00,699.23,0.0,100.0,66.56,849.67,70.0,42.45,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,922
2025-02-09 14:15:00,714.0633333333334,0.0,100.0,66.62333333333333,849.67,70.0,41.21,74.0,70.0,72.0,70.05,67.0,69.0,85.0,68.0,923
2025-02-09 14:30:00,709.1166666666667,0.0,100.0,66.74,849.67,70.0,39.95333333333333,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,924
2025-02-09 14:45:00,704.1733333333333,0.0,100.0,66.87333333333333,849.67,70.0,38.973333333333336,74.0,70.0,72.0,70.09,67.0,69.0,85.0,68.0,925
2025-02-09 15:00:00,709.1166666666667,0.0,100.0,66.92,849.67,70.0,37.98,74.0,70.0,72.0,70.10333333333334,67.0,69.0,85.0,68.0,926
2025-02-09 15:15:00,727.4833333333332,0.0,100.0,66.52333333333333,849.67,70.0,36.766666666666666,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,927
2025-02-09 15:30:00,722.5366666666667,0.0,100.0,66.16000000000001,849.67,70.0,35.72666666666667,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,928
2025-02-09 15:45:00,708.4133333333333,0.0,100.0,66.25333333333333,849.67,70.0,34.690000000000005,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,929
2025-02-09 16:00:00,720.4200000000001,0.0,100.0,66.58333333333333,849.67,70.0,33.410000000000004,74.0,70.0,72.0,70.13333333333334,67.0,69.0,85.0,68.0,930
2025-02-09 16:15:00,709.1166666666667,0.0,100.0,66.39999999999999,849.67,70.0,30.826666666666668,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,931
2025-02-09 16:30:00,711.2366666666667,0.0,100.0,65.87666666666667,849.67,70.0,28.683333333333334,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,932
2025-02-09 16:45:00,729.6033333333334,0.0,100.0,65.90666666666668,849.67,70.0,26.81,74.0,70.0,72.0,70.22333333333334,67.0,69.0,85.0,68.0,933
2025-02-09 17:00:00,708.41,0.0,100.0,65.81666666666666,849.67,70.0,24.66,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,934
2025-02-09 17:15:00,717.5933333333332,0.0,100.0,65.31,849.67,70.0,22.433333333333334,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,935
2025-02-09 17:30:00,723.2433333333333,0.0,100.0,65.14666666666666,849.67,70.0,20.4,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,936
2025-02-09 17:45:00,712.65,0.0,100.0,64.98,849.67,70.0,18.32,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,937
2025-02-09 18:00:00,702.0566666666667,0.0,100.0,64.60333333333334,849.67,70.0,16.253333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,938
2025-02-09 18:15:00,699.23,0.0,100.0,64.73666666666666,849.67,70.0,14.186666666666667,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,939
2025-02-09 18:30:00,714.06,0.0,100.0,64.49666666666667,849.67,70.0,12.266666666666666,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,940
2025-02-09 18:45:00,706.2933333333334,0.0,100.0,63.73,849.67,70.0,9.99,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,941
2025-02-09 19:00:00,693.5799999999999,0.0,100.0,63.61333333333334,849.67,70.0,7.95,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,942
2025-02-09 19:15:00,696.4033333333333,0.0,100.0,63.35999999999999,849.67,70.0,6.033333333333334,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,943
2025-02-09 19:30:00,690.75,0.0,100.0,62.25666666666667,849.67,70.0,3.99,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,944
2025-02-09 19:45:00,705.59,0.0,100.0,62.38,849.67,70.0,2.106666666666667,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,945
2025-02-09 20:00:00,697.1133333333333,0.0,100.0,62.49333333333334,849.67,70.0,0.4533333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,946
2025-02-09 20:15:00,710.5300000000001,0.0,100.0,62.54,849.67,70.0,0.0,74.0,70.0,72.0,70.23,67.0,69.0,85.0,68.0,947
2025-02-09 20:30:00,713.3566666666666,0.0,100.0,62.56333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,948
2025-02-09 20:45:00,691.46,0.0,100.0,62.59333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.20333333333333,67.0,69.0,85.0,68.0,949
2025-02-09 21:00:00,708.4133333333333,0.0,100.0,62.53666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,950
2025-02-09 21:15:00,703.4699999999999,0.0,100.0,62.48666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.2,67.0,69.0,85.0,68.0,951
2025-02-09 21:30:00,734.5433333333334,0.0,100.0,62.40333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.17333333333333,67.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,719.0066666666667,0.0,100.0,62.28,849.67,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,715.4733333333334,0.0,100.0,62.23666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,715.4733333333334,0.0,100.0,62.14000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,699.9366666666666,0.0,100.0,61.99666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,704.1766666666666,0.0,100.0,61.870000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.12,67.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,721.1266666666667,0.0,100.0,61.79,849.67,70.0,0.0,74.0,70.0,72.0,70.11333333333333,67.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,730.3066666666667,0.0,100.0,61.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,718.3000000000001,0.0,100.0,61.68666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.08999999999999,67.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,738.0766666666667,0.0,100.0,61.623333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.02,67.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,745.8466666666667,0.0,100.0,61.60333333333333,849.67,70.0,0.0333333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,717.5933333333332,0.0,100.0,61.583333333333336,849.67,70.0,0.1133333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,716.8866666666667,0.0,100.0,61.55,849.67,70.0,0.1566666666666666,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,719.7133333333333,0.0,100.0,61.49,849.67,70.0,0.2933333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,720.4200000000001,0.0,100.0,61.47666666666667,849.67,70.0,0.3766666666666667,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,711.9466666666667,0.0,100.0,61.46333333333333,849.67,70.0,0.52,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,708.4133333333333,0.0,100.0,61.38666666666666,849.67,70.0,0.6699999999999999,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,723.2433333333333,0.0,100.0,61.373333333333335,849.67,70.0,1.09,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,707.7033333333334,0.0,100.0,61.34666666666667,849.67,70.0,1.4266666666666667,74.0,70.0,72.0,69.95333333333333,67.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,724.6566666666668,0.0,100.0,61.35333333333333,849.67,70.0,1.8133333333333328,74.0,70.0,72.0,69.94666666666666,67.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,724.6566666666666,0.0,100.0,61.26333333333333,849.67,70.0,2.303333333333333,74.0,70.0,72.0,69.94,67.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,717.5933333333332,0.0,100.0,61.21,849.67,70.0,2.733333333333333,74.0,70.0,72.0,69.93666666666667,67.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,719.7133333333333,0.0,100.0,61.09666666666666,849.67,70.0,3.303333333333333,74.0,70.0,72.0,69.93333333333334,67.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,723.9499999999999,0.0,100.0,61.01666666666667,849.67,70.0,3.956666666666667,74.0,70.0,72.0,69.92,67.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,739.4899999999999,0.0,100.0,60.91666666666666,849.67,70.0,4.8133333333333335,74.0,70.0,72.0,69.91666666666667,67.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,733.1333333333333,0.0,100.0,62.00333333333333,849.67,70.0,6.55,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,700.6433333333333,0.0,100.0,61.96333333333333,849.67,70.0,6.75,74.0,70.0,72.0,69.89,67.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,736.6633333333333,0.0,100.0,61.93666666666667,849.67,70.0,8.040000000000001,74.0,70.0,72.0,69.86333333333333,67.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,731.7199999999999,0.0,100.0,61.85666666666666,849.67,70.0,9.393333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,718.3000000000001,0.0,100.0,61.77333333333333,849.67,70.0,10.4,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,721.1266666666667,0.0,100.0,61.97,849.67,70.0,11.563333333333333,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,724.6533333333333,0.0,100.0,62.57666666666666,849.67,70.0,12.516666666666666,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,708.4133333333333,0.0,100.0,62.46666666666667,849.67,70.0,13.666666666666666,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,710.5300000000001,0.0,100.0,62.336666666666666,849.67,70.0,14.71,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,715.4766666666668,0.0,100.0,62.24666666666667,849.67,70.0,15.746666666666668,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,733.8366666666667,0.0,100.0,62.14666666666667,849.67,70.0,16.82,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,717.5933333333332,0.0,100.0,62.32333333333333,849.67,70.0,17.863333333333333,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,735.25,0.0,100.0,62.85333333333333,849.67,70.0,19.040000000000003,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,738.0766666666667,0.0,100.0,62.74333333333333,849.67,70.0,20.093333333333334,74.0,70.0,72.0,69.84666666666666,67.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,715.4733333333334,0.0,100.0,62.696666666666665,849.67,70.0,21.113333333333333,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,739.4866666666667,0.0,100.0,62.696666666666665,849.67,70.0,22.3,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,706.29,0.0,100.0,62.61333333333334,849.67,70.0,23.42,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,733.1333333333333,0.0,100.0,63.17,849.67,70.0,24.55,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,720.4166666666666,0.0,100.0,63.42666666666667,849.67,70.0,25.58666666666667,74.0,70.0,72.0,69.84333333333333,67.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,742.3100000000001,0.0,100.0,63.34666666666666,849.67,70.0,26.73333333333333,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,735.2533333333334,0.0,100.0,63.28333333333333,849.67,70.0,27.843333333333334,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,704.88,0.0,100.0,63.19,849.67,70.0,28.776666666666667,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,730.3066666666667,0.0,100.0,63.17666666666667,849.67,70.0,30.17,74.0,70.0,72.0,69.84,67.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,737.37,0.0,100.0,64.07000000000001,849.67,70.0,31.51,74.0,70.0,72.0,69.82666666666667,67.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,747.2599999999999,0.0,100.0,64.03,849.67,70.0,32.946666666666665,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,733.13,0.0,100.0,63.95,849.67,70.0,34.193333333333335,74.0,70.0,72.0,69.82,67.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,721.1233333333333,0.0,100.0,63.803333333333335,849.67,70.0,35.73666666666667,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,706.2933333333334,0.0,100.0,64.50666666666667,849.67,70.0,37.76666666666667,74.0,70.0,72.0,69.77333333333333,67.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,718.3000000000001,0.0,100.0,64.64999999999999,849.67,70.0,39.74666666666666,74.0,70.0,72.0,69.77,67.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,701.35,0.0,100.0,64.58333333333333,849.67,70.0,41.84,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,709.8266666666667,0.0,100.0,65.23,849.67,70.0,44.580000000000005,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,716.1800000000001,0.0,100.0,65.175,849.67,70.0,46.345,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,734.1925,0.0,100.0,65.8675,849.67,70.0,48.66,74.0,70.0,72.0,69.695,67.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,734.5466666666666,0.0,100.0,69.02666666666667,849.67,70.0,51.68333333333334,74.0,70.0,72.0,69.67,67.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,736.6666666666666,0.0,100.0,68.81,849.67,70.0,53.85333333333333,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,725.3633333333333,0.0,100.0,68.72666666666667,849.67,70.0,56.17,74.0,70.0,72.0,69.68333333333334,67.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,722.5366666666667,0.0,100.0,68.64,849.67,70.0,60.223333333333336,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,702.7599999999999,0.0,100.0,72.06666666666666,849.67,70.0,64.69666666666667,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,1014
2025-02-10 13:15:00,719.0066666666667,0.0,100.0,75.67666666666666,849.67,70.0,69.85000000000001,74.0,70.0,72.0,69.47,67.0,69.0,85.0,68.0,1015
2025-02-10 13:30:00,726.07,0.0,100.0,75.98,849.67,70.0,72.89,74.0,70.0,72.0,69.51333333333334,67.0,69.0,85.0,68.0,1016
2025-02-10 13:45:00,700.6433333333333,0.0,100.0,78.26666666666667,849.67,70.0,75.36333333333333,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,1017
2025-02-10 14:00:00,709.8233333333334,0.0,100.0,79.80333333333334,849.67,70.0,78.34666666666666,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1018
2025-02-10 14:15:00,717.5933333333332,0.0,100.0,80.14999999999999,849.67,70.0,80.08666666666666,74.0,70.0,72.0,69.62666666666667,67.0,69.0,85.0,68.0,1019
2025-02-10 14:30:00,699.9366666666666,0.0,100.0,82.06333333333333,849.67,70.0,81.21,74.0,70.0,72.0,69.69666666666666,67.0,69.0,85.0,68.0,1020
2025-02-10 14:45:00,707.0,0.0,100.0,84.18666666666667,849.67,70.0,81.77333333333333,74.0,70.0,72.0,69.76333333333334,67.0,69.0,85.0,68.0,1021
2025-02-10 15:00:00,714.0600000000001,0.0,100.0,83.13666666666667,849.67,70.0,80.80666666666667,74.0,70.0,72.0,69.87333333333333,67.0,69.0,85.0,68.0,1022
2025-02-10 15:15:00,712.65,0.0,100.0,81.10666666666667,849.67,70.0,77.12333333333333,74.0,70.0,72.0,70.07000000000001,67.0,69.0,85.0,68.0,1023
2025-02-10 15:30:00,684.4,0.0,100.0,78.88,849.67,70.0,72.89,74.0,70.0,72.0,70.23333333333333,67.0,69.0,85.0,68.0,1024
2025-02-10 15:45:00,708.4133333333333,0.0,100.0,76.05666666666667,849.67,70.0,66.95,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1025
2025-02-10 16:00:00,700.6433333333333,0.0,100.0,74.33,849.67,70.0,61.833333333333336,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,690.0466666666666,0.0,100.0,72.46333333333334,849.67,70.0,56.23333333333333,74.0,70.0,72.0,70.56333333333333,67.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,701.35,0.0,100.0,71.47000000000001,849.67,70.0,49.35,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,680.1566666666666,0.0,100.0,68.63,849.67,70.0,43.973333333333336,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1029
2025-02-10 17:00:00,703.4699999999999,0.0,100.0,67.99666666666667,849.67,70.0,36.63333333333333,74.0,70.0,72.0,70.77,67.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,694.2866666666667,0.0,100.0,66.98333333333333,849.67,70.0,29.936666666666667,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,711.9433333333333,0.0,100.0,66.32666666666667,849.67,70.0,23.5,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,697.8166666666666,0.0,100.0,65.92333333333333,849.67,70.0,17.226666666666667,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,708.41,0.0,100.0,65.14333333333333,849.67,70.0,10.54,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,677.3333333333334,0.0,100.0,64.44333333333333,849.67,70.0,4.6466666666666665,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,713.3566666666667,0.0,100.0,64.26333333333334,849.67,70.0,0.1233333333333333,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,713.3533333333334,0.0,100.0,64.39,849.67,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,680.16,0.0,100.0,64.58,849.67,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,687.2199999999999,0.0,100.0,64.87,849.67,70.0,0.0,74.0,70.0,72.0,70.77666666666667,67.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,686.5133333333333,0.0,100.0,65.07,849.67,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,707.7033333333333,0.0,100.0,65.11333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,699.23,0.0,100.0,65.09666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,688.6366666666667,0.0,100.0,65.11333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.80333333333334,67.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,696.4066666666666,0.0,100.0,65.27,849.67,70.0,0.0,74.0,70.0,72.0,70.77666666666666,67.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,706.2933333333334,0.0,100.0,65.36999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.72333333333334,67.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,724.6566666666668,0.0,100.0,65.40333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.70666666666666,67.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,699.9366666666666,0.0,100.0,65.37666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,696.4066666666666,0.0,100.0,65.52666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,705.5866666666666,0.0,100.0,65.39999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,704.88,0.0,100.0,65.31333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.69333333333334,67.0,69.0,85.0,68.0,1050
