time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 22:15:00,724.6566666666666,0.0,100.0,65.14666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,696.4033333333333,0.0,100.0,64.82666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,726.7766666666666,0.0,100.0,64.52333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.78333333333335,67.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,723.9466666666667,0.0,100.0,64.26333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,728.1899999999999,0.0,100.0,63.94333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,708.4133333333334,0.0,100.0,63.72,849.67,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,726.07,0.0,100.0,63.52333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,688.6366666666667,0.0,100.0,63.25666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,698.5233333333332,0.0,100.0,63.19333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,699.23,0.0,100.0,63.07333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.41,67.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,689.3433333333332,0.0,100.0,62.91,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,697.11,0.0,100.0,62.79,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,712.65,0.0,100.0,62.82666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,720.4200000000001,0.0,100.0,62.696666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.38333333333333,67.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,693.5766666666667,0.0,100.0,62.63333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,704.88,0.0,100.0,62.64666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,707.0,0.0,100.0,62.656666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,704.1733333333333,0.0,100.0,62.656666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,696.4033333333333,0.0,100.0,62.65,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,728.1866666666666,0.0,100.0,62.59,849.67,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,693.5799999999999,0.0,100.0,62.53333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.37333333333333,67.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,700.6433333333333,0.0,100.0,62.46,849.67,70.0,0.0,74.0,70.0,72.0,70.36666666666666,67.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,694.2866666666667,0.0,100.0,62.46333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,686.5133333333333,0.0,100.0,62.47666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,704.1733333333333,0.0,100.0,62.43333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.29,67.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,701.35,0.0,100.0,62.45333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,690.0466666666666,0.0,100.0,62.47666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,711.9466666666667,0.0,100.0,62.51,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,719.7166666666667,0.0,100.0,62.59,849.67,70.0,0.0,74.0,70.0,72.0,70.31666666666666,67.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,674.51,0.0,100.0,62.57666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,673.0966666666667,0.0,100.0,62.47666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,692.8733333333333,0.0,100.0,62.49,849.67,70.0,0.0,74.0,70.0,72.0,70.35333333333334,67.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,697.1133333333333,0.0,100.0,62.46333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,676.63,0.0,100.0,62.47,849.67,70.0,0.0,74.0,70.0,72.0,70.31,67.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,703.4666666666667,0.0,100.0,62.48666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.29333333333334,67.0,69.0,85.0,68.0,1085
2025-02-11 07:00:00,684.4,0.0,100.0,62.43000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,685.8100000000001,0.0,100.0,62.45,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,687.2233333333334,0.0,100.0,62.42666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,694.2866666666667,0.0,100.0,62.38999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,678.04,0.0,100.0,62.45333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,675.9233333333333,0.0,100.0,62.57,849.67,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,685.81,0.0,100.0,62.72333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,697.82,0.0,100.0,62.66333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.30666666666666,67.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,679.4533333333334,0.0,100.0,62.74,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,726.07,0.0,100.0,62.52333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.3,67.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,669.5666666666667,0.0,100.0,61.59,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,676.6266666666667,0.0,100.0,61.2,849.67,70.0,0.0,74.0,70.0,72.0,70.31333333333333,67.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,697.1099999999999,0.0,100.0,61.025,849.67,70.0,0.0,74.0,70.0,72.0,70.25999999999999,67.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,665.33,0.0,100.0,60.830000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,677.3366666666667,0.0,100.0,60.70333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,689.3433333333334,0.0,100.0,60.6,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,696.4033333333333,0.0,100.0,60.50333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,717.5966666666667,0.0,100.0,60.44,849.67,70.0,0.0,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,711.2366666666667,0.0,100.0,60.42666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,680.8666666666667,0.0,100.0,60.42,849.67,70.0,0.0,74.0,70.0,72.0,70.26333333333334,67.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,690.7566666666667,0.0,100.0,60.403333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.21666666666665,67.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,674.51,0.0,100.0,60.39666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.19333333333334,67.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,692.8733333333333,0.0,100.0,60.4,849.67,70.0,0.0,74.0,70.0,72.0,70.17666666666666,67.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,701.35,0.0,100.0,60.39666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.13666666666667,67.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,683.6933333333333,0.0,100.0,60.376666666666665,849.67,70.0,0.0333333333333333,74.0,70.0,72.0,70.04666666666667,67.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,680.8666666666667,0.0,100.0,60.38333333333333,849.67,70.0,0.32,74.0,70.0,72.0,69.97333333333334,67.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,699.9366666666666,0.0,100.0,60.38333333333333,849.67,70.0,2.26,74.0,70.0,72.0,69.90333333333334,67.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,702.0566666666667,0.0,100.0,60.39666666666667,849.67,70.0,4.0200000000000005,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,699.23,0.0,100.0,60.453333333333326,849.67,70.0,4.493333333333333,74.0,70.0,72.0,69.88,67.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,687.93,0.0,100.0,60.5,849.67,70.0,3.3433333333333333,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,689.3433333333334,0.0,100.0,60.51,849.67,70.0,3.11,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,700.64,0.0,100.0,60.54333333333333,849.67,70.0,3.1266666666666665,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,683.6899999999999,0.0,100.0,60.6,849.67,70.0,1.8766666666666667,74.0,70.0,72.0,70.03666666666668,67.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,663.9166666666666,0.0,100.0,60.66333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.12333333333333,67.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,703.4666666666667,0.0,100.0,60.696666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.14666666666666,67.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,693.5833333333334,0.0,100.0,60.703333333333326,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,707.0,0.0,100.0,60.76666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.27,67.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,673.0966666666667,0.0,100.0,60.82,849.67,70.0,0.0,74.0,70.0,72.0,70.33,67.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,675.2166666666667,0.0,100.0,60.82,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,435.07666666666665,0.0,100.0,61.26,849.67,70.0,0.0,74.0,70.0,72.0,70.42,67.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,642.0233333333333,0.0,100.0,62.303333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,622.9499999999999,0.0,100.0,62.48,849.67,70.0,0.0,74.0,70.0,72.0,70.54666666666667,67.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,641.3133333333334,0.0,100.0,62.583333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.55,67.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,618.7133333333334,0.0,100.0,62.69,849.67,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,656.1466666666666,0.0,100.0,62.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.64333333333333,67.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,615.18,0.0,100.0,62.79333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,617.3000000000001,0.0,100.0,62.85333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,612.3566666666667,0.0,100.0,62.946666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.58333333333333,67.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,626.4833333333332,0.0,100.0,62.99,849.67,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,654.0300000000001,0.0,100.0,63.04333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.64666666666666,67.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,619.42,0.0,100.0,62.93,849.67,70.0,0.0,74.0,70.0,72.0,70.61333333333333,67.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,632.1333333333333,0.0,100.0,62.84666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,644.8466666666667,0.0,100.0,62.81333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.62333333333333,67.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,634.96,0.0,100.0,62.76666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,642.7266666666666,0.0,100.0,62.723333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,627.19,0.0,100.0,62.63333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,640.6066666666667,0.0,100.0,62.620000000000005,849.67,70.0,0.0,74.0,70.0,72.0,70.66,67.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,618.0066666666667,0.0,100.0,62.63333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,621.54,0.0,100.0,62.66,849.67,70.0,0.0,74.0,70.0,72.0,70.61333333333334,67.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,623.6566666666666,0.0,100.0,62.66,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,623.6566666666666,0.0,100.0,62.66333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.57666666666667,67.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,649.0833333333334,0.0,100.0,62.57333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,616.5966666666667,0.0,100.0,62.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.50666666666667,67.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,617.3000000000001,0.0,100.0,62.60666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,633.5433333333334,0.0,100.0,62.623333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,638.4899999999999,0.0,100.0,62.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,640.6066666666667,0.0,100.0,62.656666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.48,67.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,642.7266666666666,0.0,100.0,62.64333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.46666666666667,67.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,651.91,0.0,100.0,62.68333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.42666666666666,67.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,623.66,0.0,100.0,62.77333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,613.77,0.0,100.0,62.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.40333333333332,67.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,627.8933333333333,0.0,100.0,62.73,849.67,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,632.84,0.0,100.0,62.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.41666666666667,67.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,623.6566666666668,0.0,100.0,62.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,607.4133333333333,0.0,100.0,62.74666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,652.6166666666667,0.0,100.0,62.74333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,623.66,0.0,100.0,62.73333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,657.5600000000001,0.0,100.0,62.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,628.6033333333334,0.0,100.0,62.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,634.96,0.0,100.0,62.74666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.51333333333334,67.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,613.77,0.0,100.0,62.73333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,620.8333333333334,0.0,100.0,62.68666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,628.6033333333334,0.0,100.0,62.70333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,621.54,0.0,100.0,62.73333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,623.6566666666666,0.0,100.0,62.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,637.7800000000001,0.0,100.0,62.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,632.1333333333333,0.0,100.0,62.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,631.4266666666666,0.0,100.0,62.78,849.67,70.0,0.0,74.0,70.0,72.0,70.49,67.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,593.9933333333333,0.0,100.0,62.82333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,609.5333333333333,0.0,100.0,62.85,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,615.89,0.0,100.0,62.81666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.5,67.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,625.0733333333334,0.0,100.0,62.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,627.1899999999999,0.0,100.0,62.72666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,634.25,0.0,100.0,62.73,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,622.2433333333333,0.0,100.0,62.69,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,608.1166666666667,0.0,100.0,62.696666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,632.8366666666667,0.0,100.0,62.72333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,644.14,0.0,100.0,62.73666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,627.8966666666666,0.0,100.0,62.74,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,618.7133333333333,0.0,100.0,62.76666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,613.0633333333334,0.0,100.0,62.803333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,633.5433333333334,0.0,100.0,62.833333333333336,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,629.3066666666667,0.0,100.0,62.82333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666667,67.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,614.4733333333334,0.0,100.0,62.85666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,610.24,0.0,100.0,62.77333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,626.48,0.0,100.0,62.82333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,586.9333333333333,0.0,100.0,62.836666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,605.2933333333334,0.0,100.0,62.84333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,622.2433333333333,0.0,100.0,62.85666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,642.02,0.0,100.0,62.883333333333326,849.67,70.0,0.0,74.0,70.0,72.0,70.52666666666666,67.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,604.59,0.0,100.0,62.90333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,612.3566666666667,0.0,100.0,62.93333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,625.07,0.0,100.0,62.906666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,635.6633333333333,0.0,100.0,62.89666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,624.3633333333333,0.0,100.0,62.85666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,622.2433333333333,0.0,100.0,62.91666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,602.4666666666667,0.0,100.0,62.94,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,644.14,0.0,100.0,62.90333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,620.1266666666667,0.0,100.0,62.9,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,622.9499999999999,0.0,100.0,62.91,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,606.7033333333334,0.0,100.0,62.876666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,610.94,0.0,100.0,62.84,849.67,70.0,0.0,74.0,70.0,72.0,70.43,67.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,621.54,0.0,100.0,62.73333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.38,67.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,597.5266666666666,0.0,100.0,62.78,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,634.25,0.0,100.0,62.89666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,620.1266666666667,0.0,100.0,62.93333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.25666666666666,67.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,0.0,0.0,100.0,65.27999999999999,849.67,70.0,0.0,74.0,70.0,72.0,70.27666666666666,67.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,0.0,0.0,100.0,68.30666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.33999999999999,67.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,0.0,0.0,100.0,68.65333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.44666666666667,67.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,0.0,0.0,100.0,68.78,849.67,70.0,0.0,74.0,70.0,72.0,70.55666666666667,67.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,0.0,0.0,100.0,68.88,849.67,70.0,0.0,74.0,70.0,72.0,70.65666666666667,67.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,0.0,0.0,100.0,68.93,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,0.0,0.0,100.0,69.04333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.75333333333333,67.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,0.0,0.0,100.0,69.17666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,0.0,0.0,100.0,69.29333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,0.0,0.0,100.0,69.31333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,0.0,0.0,100.0,69.33,849.67,70.0,0.0,74.0,70.0,72.0,70.85333333333334,67.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,0.0,0.0,100.0,69.41333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.91666666666667,67.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,0.0,0.0,100.0,69.40666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,0.0,0.0,100.0,69.47,849.67,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,0.0,0.0,100.0,69.59333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.96333333333332,67.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,0.0,0.0,100.0,69.49333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.98,67.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,0.0,0.0,100.0,69.51666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,0.0,0.0,100.0,69.63333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,0.0,0.0,100.0,69.66333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,0.0,0.0,100.0,69.66666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,0.0,0.0,100.0,69.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,0.0,0.0,100.0,69.84666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.14333333333333,67.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,0.0,0.0,100.0,69.84333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.18666666666667,67.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,0.0,0.0,100.0,69.9,849.67,70.0,0.0,74.0,70.0,72.0,71.22,67.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,0.0,0.0,100.0,69.98666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,0.0,0.0,100.0,70.045,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,0.0,0.0,100.0,70.11666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,0.0,0.0,100.0,70.10333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.36333333333333,67.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,0.0,0.0,100.0,70.11,849.67,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,0.0,0.0,100.0,70.09,849.67,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,0.0,0.0,100.0,70.06333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.32333333333334,67.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,0.0,0.0,100.0,70.03666666666668,849.67,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,0.0,0.0,100.0,70.10666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,0.0,0.0,100.0,70.10666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,0.0,0.0,100.0,70.07666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,0.0,0.0,100.0,70.05666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,0.0,0.0,100.0,70.11333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.30333333333334,67.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,0.0,0.0,100.0,70.11,849.67,70.0,0.0,74.0,70.0,72.0,71.3,67.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,0.0,0.0,100.0,70.05,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,0.0,0.0,100.0,70.14,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,0.0,0.0,100.0,70.15333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.28666666666668,67.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,0.0,0.0,100.0,70.07666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,0.0,0.0,100.0,70.06333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,0.0,0.0,100.0,70.15666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.22666666666667,67.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,0.0,0.0,100.0,70.25666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,0.0,0.0,100.0,70.3,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,0.0,0.0,100.0,70.42,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,0.0,0.0,100.0,70.43,849.67,70.0,0.0,74.0,70.0,72.0,71.25333333333333,67.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,0.0,0.0,100.0,70.39999999999999,849.67,70.0,0.0,74.0,70.0,72.0,71.35000000000001,67.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,0.0,0.0,100.0,70.41666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,0.0,0.0,100.0,70.39999999999999,849.67,70.0,0.0,74.0,70.0,72.0,71.35,67.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,0.0,0.0,100.0,70.50666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.33666666666666,67.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,0.0,0.0,100.0,70.47666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.36666666666666,67.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,0.0,0.0,100.0,70.46666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,0.0,0.0,100.0,70.46333333333332,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,0.0,0.0,100.0,70.45666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,0.0,0.0,100.0,70.45,849.67,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,1268
2025-02-13 04:45:00,0.0,0.0,100.0,70.45666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1269
2025-02-13 05:00:00,0.0,0.0,100.0,70.41666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,1270
2025-02-13 05:15:00,0.0,0.0,100.0,70.47333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,1271
2025-02-13 05:30:00,0.0,0.0,100.0,70.44333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.32666666666667,67.0,69.0,85.0,68.0,1272
2025-02-13 05:45:00,0.0,0.0,100.0,70.46,849.67,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1273
2025-02-13 06:00:00,0.0,0.0,100.0,70.43666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1274
2025-02-13 06:15:00,0.0,0.0,100.0,70.44333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,1275
2025-02-13 06:30:00,0.0,0.0,100.0,70.44333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1276
2025-02-13 06:45:00,0.0,0.0,100.0,70.43666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1277
2025-02-13 07:00:00,0.0,0.0,100.0,70.40333333333332,849.67,70.0,0.0,74.0,70.0,72.0,71.37,67.0,69.0,85.0,68.0,1278
2025-02-13 07:15:00,0.0,0.0,100.0,70.39,849.67,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0,1279
2025-02-13 07:30:00,0.0,0.0,100.0,70.39333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,1280
2025-02-13 07:45:00,0.0,0.0,100.0,70.37,849.67,70.0,0.0,74.0,70.0,72.0,71.30666666666667,67.0,69.0,85.0,68.0,1281
2025-02-13 08:00:00,0.0,0.0,100.0,70.36666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1282
2025-02-13 08:15:00,0.0,0.0,100.0,70.35333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1283
2025-02-13 08:30:00,0.0,0.0,100.0,70.29333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1284
2025-02-13 08:45:00,0.0,0.0,100.0,70.25,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1285
2025-02-13 09:00:00,0.0,0.0,100.0,70.23666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1286
2025-02-13 09:15:00,0.0,0.0,100.0,70.25,849.67,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1287
2025-02-13 09:30:00,0.0,0.0,100.0,70.21666666666665,849.67,70.0,0.0,74.0,70.0,72.0,71.19,67.0,69.0,85.0,68.0,1288
2025-02-13 09:45:00,0.0,0.0,100.0,70.22000000000001,849.67,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0,1289
2025-02-13 10:00:00,0.0,0.0,100.0,70.17333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1290
2025-02-13 10:15:00,0.0,0.0,100.0,70.18,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1291
2025-02-13 10:30:00,0.0,0.0,100.0,70.16000000000001,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1292
2025-02-13 10:45:00,0.0,0.0,100.0,70.07666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1293
2025-02-13 11:00:00,0.0,0.0,100.0,70.05666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1294
2025-02-13 11:15:00,0.0,0.0,100.0,70.07,849.67,70.0,0.0,74.0,70.0,72.0,71.11333333333333,67.0,69.0,85.0,68.0,1295
2025-02-13 11:30:00,0.0,0.0,100.0,70.04333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.16333333333334,67.0,69.0,85.0,68.0,1296
2025-02-13 11:45:00,0.0,0.0,100.0,70.04333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.18,67.0,69.0,85.0,68.0,1297
2025-02-13 12:00:00,0.0,0.0,100.0,70.02666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,1298
2025-02-13 12:15:00,0.0,0.0,100.0,70.02666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1299
2025-02-13 12:30:00,0.0,0.0,100.0,69.97333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.15666666666667,67.0,69.0,85.0,68.0,1300
2025-02-13 12:45:00,0.0,0.0,100.0,69.94333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.14999999999999,67.0,69.0,85.0,68.0,1301
2025-02-13 13:00:00,0.0,0.0,100.0,69.90333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1302
2025-02-13 13:15:00,0.0,0.0,100.0,69.82666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1303
2025-02-13 13:30:00,0.0,0.0,100.0,69.74,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1304
2025-02-13 13:45:00,0.0,0.0,100.0,69.72,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1305
2025-02-13 14:00:00,0.0,0.0,100.0,69.82,849.67,70.0,0.0,74.0,70.0,72.0,71.12666666666667,67.0,69.0,85.0,68.0,1306
2025-02-13 14:15:00,0.0,0.0,100.0,69.82666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,1307
2025-02-13 14:30:00,0.0,0.0,100.0,69.77,849.67,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1308
2025-02-13 14:45:00,0.0,0.0,100.0,69.75,849.67,70.0,0.0,74.0,70.0,72.0,71.23333333333333,67.0,69.0,85.0,68.0,1309
2025-02-13 15:00:00,0.0,0.0,100.0,69.79333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1310
2025-02-13 15:15:00,0.0,0.0,100.0,69.84666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1311
2025-02-13 15:30:00,0.0,0.0,100.0,69.81,849.67,70.0,0.0,74.0,70.0,72.0,71.29333333333334,67.0,69.0,85.0,68.0,1312
2025-02-13 15:45:00,0.0,0.0,100.0,69.85333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.34333333333332,67.0,69.0,85.0,68.0,1313
2025-02-13 16:00:00,0.0,0.0,100.0,69.89999999999999,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1314
2025-02-13 16:15:00,0.0,0.0,100.0,70.02333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0,1315
2025-02-13 16:30:00,0.0,0.0,100.0,70.03333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,1316
2025-02-13 16:45:00,0.0,0.0,100.0,70.03666666666668,849.67,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,1317
2025-02-13 17:00:00,0.0,0.0,100.0,70.05666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,1318
2025-02-13 17:15:00,0.0,0.0,100.0,70.03,849.67,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,1319
2025-02-13 17:30:00,0.0,0.0,100.0,69.96666666666665,849.67,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,1320
2025-02-13 17:45:00,0.0,0.0,100.0,69.98,849.67,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,1321
2025-02-13 18:00:00,0.0,0.0,100.0,70.03333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,1322
2025-02-13 18:15:00,0.0,0.0,100.0,69.99333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,1323
2025-02-13 18:30:00,0.0,0.0,100.0,69.99666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.48666666666666,67.0,69.0,85.0,68.0,1324
2025-02-13 18:45:00,0.0,0.0,100.0,70.07,849.67,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,1325
2025-02-13 19:00:00,0.0,0.0,100.0,70.09666666666668,849.67,70.0,0.0,74.0,70.0,72.0,71.52333333333333,67.0,69.0,85.0,68.0,1326
2025-02-13 19:15:00,0.0,0.0,100.0,70.10666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,1327
2025-02-13 19:30:00,0.0,0.0,100.0,70.12,849.67,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0,1328
2025-02-13 19:45:00,0.0,0.0,100.0,70.14,849.67,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,85.0,68.0,1329
2025-02-13 20:00:00,0.0,0.0,100.0,70.12,849.67,70.0,0.0,74.0,70.0,72.0,71.56,67.0,69.0,85.0,68.0,1330
2025-02-13 20:15:00,0.0,0.0,100.0,70.08999999999999,849.67,70.0,0.0,74.0,70.0,72.0,71.55333333333333,67.0,69.0,85.0,68.0,1331
2025-02-13 20:30:00,0.0,0.0,100.0,70.13333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.59666666666668,67.0,69.0,85.0,68.0,1332
2025-02-13 20:45:00,0.0,0.0,100.0,70.16000000000001,849.67,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,1333
2025-02-13 21:00:00,0.0,0.0,100.0,70.20333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0,1334
2025-02-13 21:15:00,0.0,0.0,100.0,70.23,849.67,70.0,0.0,74.0,70.0,72.0,71.66333333333334,67.0,69.0,85.0,68.0,1335
2025-02-13 21:30:00,0.0,0.0,100.0,70.27,849.67,70.0,0.0,74.0,70.0,72.0,71.71,67.0,69.0,85.0,68.0,1336
2025-02-13 21:45:00,0.0,0.0,100.0,70.26333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.65666666666668,67.0,69.0,85.0,68.0,1337
2025-02-13 22:00:00,0.0,0.0,100.0,70.23666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.65,67.0,69.0,85.0,68.0,1338
2025-02-13 22:15:00,0.0,0.0,100.0,70.21666666666665,849.67,70.0,0.0,74.0,70.0,72.0,71.64666666666666,67.0,69.0,85.0,68.0,1339
2025-02-13 22:30:00,0.0,0.0,100.0,70.24333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.58666666666666,67.0,69.0,85.0,68.0,1340
2025-02-13 22:45:00,0.0,0.0,100.0,70.22333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.53666666666668,67.0,69.0,85.0,68.0,1341
2025-02-13 23:00:00,0.0,0.0,100.0,70.20666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,1342
2025-02-13 23:15:00,0.0,0.0,100.0,70.18,849.67,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,1343
2025-02-13 23:30:00,0.0,0.0,100.0,70.14666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,0.0,0.0,100.0,70.08333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.53,67.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,0.0,0.0,100.0,70.03333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.47333333333333,67.0,69.0,85.0,68.0,1346
2025-02-14 00:15:00,0.0,0.0,100.0,69.99333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.48333333333333,67.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,0.0,0.0,100.0,69.94666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,0.0,0.0,100.0,69.87333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.49666666666667,67.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,0.0,0.0,100.0,69.81333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.47333333333334,67.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,0.0,0.0,100.0,69.8,849.67,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,0.0,0.0,100.0,69.78,849.67,70.0,0.0,74.0,70.0,72.0,71.51666666666667,67.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,0.0,0.0,100.0,69.70333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.51,67.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,0.0,0.0,100.0,69.65666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.45666666666666,67.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,0.0,0.0,100.0,69.58333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.40666666666667,67.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,0.0,0.0,100.0,69.51333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.38,67.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,0.0,0.0,100.0,69.48333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.37666666666667,67.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,0.0,0.0,100.0,69.47333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.37333333333333,67.0,69.0,85.0,68.0,1358
2025-02-14 03:15:00,0.0,0.0,100.0,69.45333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.35666666666667,67.0,69.0,85.0,68.0,1359
2025-02-14 03:30:00,0.0,0.0,100.0,69.38000000000001,849.67,70.0,0.0,74.0,70.0,72.0,71.27,67.0,69.0,85.0,68.0,1360
2025-02-14 03:45:00,0.0,0.0,100.0,69.37666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.26,67.0,69.0,85.0,68.0,1361
2025-02-14 04:00:00,0.0,0.0,100.0,69.35,849.67,70.0,0.0,74.0,70.0,72.0,71.33,67.0,69.0,85.0,68.0,1362
2025-02-14 04:15:00,0.0,0.0,100.0,69.31333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.31666666666666,67.0,69.0,85.0,68.0,1363
2025-02-14 04:30:00,0.0,0.0,100.0,69.26,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1364
2025-02-14 04:45:00,0.0,0.0,100.0,69.24,849.67,70.0,0.0,74.0,70.0,72.0,71.24,67.0,69.0,85.0,68.0,1365
2025-02-14 05:00:00,0.0,0.0,100.0,69.25333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.21333333333332,67.0,69.0,85.0,68.0,1366
2025-02-14 05:15:00,0.0,0.0,100.0,69.28,849.67,70.0,0.0,74.0,70.0,72.0,71.16666666666667,67.0,69.0,85.0,68.0,1367
2025-02-14 05:30:00,0.0,0.0,100.0,69.23,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1368
2025-02-14 05:45:00,0.0,0.0,100.0,69.18333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1369
2025-02-14 06:00:00,0.0,0.0,100.0,69.17,849.67,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1370
2025-02-14 06:15:00,0.0,0.0,100.0,69.16333333333334,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1371
2025-02-14 06:30:00,0.0,0.0,100.0,69.13666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.11999999999999,67.0,69.0,85.0,68.0,1372
2025-02-14 06:45:00,0.0,0.0,100.0,69.11999999999999,849.67,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,1373
2025-02-14 07:00:00,0.0,0.0,100.0,69.10000000000001,849.67,70.0,0.0,74.0,70.0,72.0,71.13666666666667,67.0,69.0,85.0,68.0,1374
2025-02-14 07:15:00,0.0,0.0,100.0,69.08,849.67,70.0,0.0,74.0,70.0,72.0,71.19333333333333,67.0,69.0,85.0,68.0,1375
2025-02-14 07:30:00,0.0,0.0,100.0,69.02,849.67,70.0,0.0,74.0,70.0,72.0,71.12,67.0,69.0,85.0,68.0,1376
2025-02-14 07:45:00,0.0,0.0,100.0,68.95666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1377
2025-02-14 08:00:00,0.0,0.0,100.0,68.94333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1378
2025-02-14 08:15:00,0.0,0.0,100.0,68.92,849.67,70.0,0.0,74.0,70.0,72.0,71.09333333333332,67.0,69.0,85.0,68.0,1379
2025-02-14 08:30:00,0.0,0.0,100.0,68.86999999999999,849.67,70.0,0.0,74.0,70.0,72.0,71.0,67.0,69.0,85.0,68.0,1380
2025-02-14 08:45:00,0.0,0.0,100.0,68.86666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1381
2025-02-14 09:00:00,0.0,0.0,100.0,68.89333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1382
2025-02-14 09:15:00,0.0,0.0,100.0,68.88,849.67,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1383
2025-02-14 09:30:00,0.0,0.0,100.0,68.90666666666668,849.67,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1384
2025-02-14 09:45:00,0.0,0.0,100.0,68.94333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1385
2025-02-14 10:00:00,0.0,0.0,100.0,68.92666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.93666666666667,67.0,69.0,85.0,68.0,1386
2025-02-14 10:15:00,0.0,0.0,100.0,68.88666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.92333333333333,67.0,69.0,85.0,68.0,1387
2025-02-14 10:30:00,0.0,0.0,100.0,68.86666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.83999999999999,67.0,69.0,85.0,68.0,1388
2025-02-14 10:45:00,0.0,0.0,100.0,68.85666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.83,67.0,69.0,85.0,68.0,1389
2025-02-14 11:00:00,0.0,0.0,100.0,68.83,849.67,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,1390
2025-02-14 11:15:00,0.0,0.0,100.0,68.85333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.81,67.0,69.0,85.0,68.0,1391
2025-02-14 11:30:00,0.0,0.0,100.0,68.78333333333335,849.67,70.0,0.0,74.0,70.0,72.0,70.71,67.0,69.0,85.0,68.0,1392
2025-02-14 11:45:00,0.0,0.0,100.0,68.79666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.68,67.0,69.0,85.0,68.0,1393
2025-02-14 12:00:00,0.0,0.0,100.0,68.76333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.66666666666667,67.0,69.0,85.0,68.0,1394
2025-02-14 12:15:00,0.0,0.0,100.0,68.76666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.67333333333333,67.0,69.0,85.0,68.0,1395
2025-02-14 12:30:00,0.0,0.0,100.0,68.72666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.65333333333334,67.0,69.0,85.0,68.0,1396
2025-02-14 12:45:00,0.0,0.0,100.0,68.71333333333332,849.67,70.0,0.0,74.0,70.0,72.0,70.60333333333334,67.0,69.0,85.0,68.0,1397
2025-02-14 13:00:00,0.0,0.0,100.0,68.68333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.48333333333333,67.0,69.0,85.0,68.0,1398
2025-02-14 13:15:00,0.0,0.0,100.0,68.67,849.67,70.0,0.0,74.0,70.0,72.0,70.39666666666666,67.0,69.0,85.0,68.0,1399
2025-02-14 13:30:00,0.0,0.0,100.0,68.66666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.27333333333333,67.0,69.0,85.0,68.0,1400
2025-02-14 13:45:00,0.0,0.0,100.0,68.68333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.23666666666666,67.0,69.0,85.0,68.0,1401
2025-02-14 14:00:00,0.0,0.0,100.0,68.74,849.67,70.0,0.0,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,1402
2025-02-14 14:15:00,0.0,0.0,100.0,68.79666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.34333333333332,67.0,69.0,85.0,68.0,1403
2025-02-14 14:30:00,0.0,0.0,100.0,68.81666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.38666666666667,67.0,69.0,85.0,68.0,1404
2025-02-14 14:45:00,0.0,0.0,100.0,68.85000000000001,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,0.0,0.0,100.0,68.89333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.39,67.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,0.0,0.0,100.0,68.91333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,0.0,0.0,100.0,68.87333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,0.0,0.0,100.0,68.91333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.54333333333334,67.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,0.0,0.0,100.0,68.98333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.67,67.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,0.0,0.0,100.0,69.01,849.67,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,0.0,0.0,100.0,69.01,849.67,70.0,0.0,74.0,70.0,72.0,70.81666666666666,67.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,0.0,0.0,100.0,69.04333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.85666666666667,67.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,0.0,0.0,100.0,69.12666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.94,67.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,0.0,0.0,100.0,69.22333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.95666666666666,67.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,0.0,0.0,100.0,69.23666666666666,849.67,70.0,0.0,74.0,70.0,72.0,70.87,67.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,404.0,0.0,100.0,66.73,849.67,70.0,0.0,74.0,70.0,72.0,70.82000000000001,67.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,615.18,0.0,100.0,64.44,849.67,70.0,0.0,74.0,70.0,72.0,70.74,67.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,608.8266666666667,0.0,100.0,64.75333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,615.89,0.0,100.0,64.72333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.79,67.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,642.02,0.0,100.0,65.08333333333333,849.67,70.0,0.0,74.0,70.0,72.0,70.77333333333333,67.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,640.61,0.0,100.0,65.26333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.78666666666668,67.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,632.1333333333333,0.0,100.0,65.46666666666665,849.67,70.0,0.0,74.0,70.0,72.0,70.82333333333334,67.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,623.6566666666666,0.0,100.0,65.32666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.89333333333333,67.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,639.9,0.0,100.0,65.19666666666667,849.67,70.0,0.0,74.0,70.0,72.0,70.94333333333334,67.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,634.2533333333334,0.0,100.0,65.29333333333334,849.67,70.0,0.0,74.0,70.0,72.0,70.95,67.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,648.3766666666667,0.0,100.0,65.31,849.67,70.0,0.0,74.0,70.0,72.0,70.97,67.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,618.0066666666667,0.0,100.0,65.33666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.08,67.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,620.1266666666667,0.0,100.0,65.28,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,636.37,0.0,100.0,65.33,849.67,70.0,0.0,74.0,70.0,72.0,71.13,67.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,632.8366666666667,0.0,100.0,65.35000000000001,849.67,70.0,0.0,74.0,70.0,72.0,71.11666666666666,67.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,639.1966666666667,0.0,100.0,65.30666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.17333333333333,67.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,648.3766666666667,0.0,100.0,65.25,849.67,70.0,0.0,74.0,70.0,72.0,71.10333333333334,67.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,650.4966666666666,0.0,100.0,65.25666666666667,849.67,70.0,0.0,74.0,70.0,72.0,71.1,67.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,626.4833333333333,0.0,100.0,65.23666666666666,849.67,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,638.49,0.0,100.0,65.24000000000001,849.67,70.0,0.0,74.0,70.0,72.0,71.06666666666666,67.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,644.8466666666667,0.0,100.0,65.25,849.67,70.0,0.0,74.0,70.0,72.0,71.06,67.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,622.2433333333333,0.0,100.0,65.14,849.67,70.0,0.0,74.0,70.0,72.0,71.05333333333334,67.0,69.0,85.0,68.0,1438
2025-02-14 23:15:00,633.5466666666666,0.0,100.0,65.08,849.67,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,642.7266666666666,0.0,100.0,65.02333333333333,849.67,70.0,0.0,74.0,70.0,72.0,71.08666666666666,67.0,69.0,85.0,68.0,1440
