time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 16:15:00,708.4133333333333,0.0,100.0,89.97333333333331,851.79,70.0,100.0,74.0,70.0,72.0,68.50333333333333,67.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,709.8233333333334,0.0,100.0,90.07,851.79,70.0,100.0,74.0,70.0,72.0,68.57666666666667,67.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,696.4066666666666,0.0,100.0,90.41666666666669,851.79,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,706.2933333333334,0.0,100.0,90.74,851.79,70.0,100.0,74.0,70.0,72.0,68.70333333333333,67.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,687.2233333333334,0.0,100.0,90.72666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.81333333333333,67.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,698.5233333333334,0.0,100.0,90.82333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.86,67.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,685.1,0.0,100.0,90.86333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,694.2866666666667,0.0,100.0,90.86,851.79,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,712.65,0.0,100.0,90.8,851.79,70.0,100.0,74.0,70.0,72.0,68.88,67.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,690.0500000000001,0.0,100.0,90.96666666666664,851.79,70.0,100.0,74.0,70.0,72.0,68.93666666666667,67.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,688.6366666666667,0.0,100.0,91.20333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.00333333333333,67.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,692.1666666666666,0.0,100.0,91.27333333333333,851.79,70.0,100.0,74.0,70.0,72.0,69.04666666666667,67.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,675.92,0.0,100.0,91.36333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,672.39,0.0,100.0,91.37,851.79,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,681.57,0.0,100.0,91.46666666666664,851.79,70.0,100.0,74.0,70.0,72.0,69.27333333333333,67.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,688.6366666666667,0.0,100.0,91.68,851.79,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,694.2866666666667,0.0,100.0,91.78333333333336,851.79,70.0,100.0,74.0,70.0,72.0,69.36,67.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,690.0466666666666,0.0,100.0,92.06,851.79,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,695.6999999999999,0.0,100.0,92.21999999999998,851.79,70.0,100.0,74.0,70.0,72.0,69.45,67.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,709.12,0.0,100.0,92.40333333333336,851.79,70.0,100.0,74.0,70.0,72.0,69.50666666666667,67.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,692.1666666666666,0.0,100.0,92.41,851.79,70.0,100.0,74.0,70.0,72.0,69.53,67.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,702.0533333333333,0.0,100.0,92.35333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.55666666666666,67.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,674.5133333333333,0.0,100.0,92.23,851.79,70.0,100.0,74.0,70.0,72.0,69.6,67.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,677.3366666666667,0.0,100.0,92.18,851.79,70.0,100.0,74.0,70.0,72.0,69.69,67.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,692.1700000000001,0.0,100.0,92.19333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,699.9366666666666,0.0,100.0,91.99666666666668,851.79,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,686.52,0.0,100.0,92.08333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,685.1033333333334,0.0,100.0,91.82333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.68666666666667,67.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,681.57,0.0,100.0,91.81333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.57,67.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,668.1533333333333,0.0,100.0,91.64666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,684.3966666666666,0.0,100.0,91.60333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.49333333333334,67.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,685.8100000000001,0.0,100.0,91.46666666666664,851.79,70.0,100.0,74.0,70.0,72.0,69.33,67.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,679.4533333333333,0.0,100.0,91.46999999999998,851.79,70.0,100.0,74.0,70.0,72.0,69.28,67.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,696.4066666666668,0.0,100.0,91.47333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.24,67.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,688.6366666666667,0.0,100.0,91.33333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.16666666666667,67.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,671.6833333333334,0.0,100.0,91.52666666666669,851.79,70.0,100.0,74.0,70.0,72.0,69.11333333333333,67.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,716.1833333333334,0.0,100.0,91.46999999999998,851.79,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,690.7566666666667,0.0,100.0,91.42333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.12,67.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,713.3566666666666,0.0,100.0,91.44666666666669,851.79,70.0,100.0,74.0,70.0,72.0,69.16333333333334,67.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,699.9366666666666,0.0,100.0,91.44666666666669,851.79,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,702.7599999999999,0.0,100.0,91.23666666666668,851.79,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,685.1033333333334,0.0,100.0,90.96333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.14333333333333,67.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,693.5766666666667,0.0,100.0,90.84,851.79,70.0,100.0,74.0,70.0,72.0,69.10000000000001,67.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,680.1566666666666,0.0,100.0,90.96,851.79,70.0,100.0,74.0,70.0,72.0,69.10666666666667,67.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,697.11,0.0,100.0,90.84333333333336,851.79,70.0,100.0,74.0,70.0,72.0,69.05666666666667,67.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,691.46,0.0,100.0,90.77666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,681.5733333333334,0.0,100.0,90.8,851.79,70.0,100.0,74.0,70.0,72.0,69.01,67.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,684.3966666666666,0.0,100.0,90.75666666666666,851.79,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,680.8633333333333,0.0,100.0,90.62666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.97666666666667,67.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,693.5799999999999,0.0,100.0,90.50666666666666,851.79,70.0,100.0,74.0,70.0,72.0,68.88666666666667,67.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,710.5300000000001,0.0,100.0,90.38,851.79,70.0,100.0,74.0,70.0,72.0,68.84666666666666,67.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,692.8733333333333,0.0,100.0,90.23,851.79,70.0,100.0,74.0,70.0,72.0,68.78,67.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,720.42,0.0,100.0,90.21666666666664,851.79,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,692.1666666666666,0.0,100.0,90.09666666666664,851.79,70.0,100.0,74.0,70.0,72.0,68.69,67.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,693.5799999999999,0.0,100.0,90.21,851.79,70.0,100.0,74.0,70.0,72.0,68.62333333333333,67.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,658.2666666666668,0.0,100.0,90.29333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,658.9699999999999,0.0,100.0,90.28666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.59666666666668,67.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,678.7466666666667,0.0,100.0,90.14,851.79,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,683.6899999999999,0.0,100.0,90.12666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.58666666666666,67.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,704.88,0.0,100.0,90.04333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.57333333333334,67.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,692.1666666666666,0.0,100.0,89.92999999999999,851.79,70.0,100.0,74.0,70.0,72.0,68.5,67.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,685.8133333333334,0.0,100.0,90.02333333333333,851.79,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,707.7066666666666,0.0,100.0,89.86,851.79,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,690.0500000000001,0.0,100.0,89.68,851.79,70.0,100.0,74.0,70.0,72.0,68.46333333333332,67.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,718.2999999999998,0.0,100.0,89.66666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.43,67.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,709.8266666666667,0.0,100.0,89.30666666666666,851.79,70.0,100.0,74.0,70.0,72.0,68.36,67.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,728.8966666666666,0.0,100.0,89.32666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.32333333333334,67.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,711.94,0.0,100.0,89.18666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.26666666666667,67.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,718.3000000000001,0.0,100.0,89.14333333333333,851.79,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,709.1166666666667,0.0,100.0,89.15666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,732.4266666666666,0.0,100.0,89.10333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,705.5866666666667,0.0,100.0,89.11666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.08666666666666,67.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,714.0633333333334,0.0,100.0,89.0,851.79,70.0,100.0,74.0,70.0,72.0,68.04,67.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,698.5233333333334,0.0,100.0,88.94666666666666,851.79,70.0,100.0,74.0,70.0,72.0,67.95333333333333,67.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,714.0600000000001,0.0,100.0,89.04,851.79,70.0,100.0,74.0,70.0,72.0,67.86,67.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,720.4200000000001,0.0,100.0,88.60666666666667,851.79,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,687.93,0.0,100.0,88.29666666666667,851.79,70.0,100.0,74.0,70.0,72.0,67.75666666666666,67.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,707.7066666666666,0.0,100.0,88.08999999999999,851.79,70.0,100.0,74.0,70.0,72.0,67.67666666666666,67.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,733.1333333333333,0.0,100.0,88.14999999999999,851.79,70.0,100.0,74.0,70.0,72.0,67.63333333333334,67.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,689.3433333333334,0.0,100.0,88.16000000000001,851.79,70.0,100.0,74.0,70.0,72.0,67.57333333333334,67.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,716.89,0.0,100.0,88.35000000000001,851.79,70.0,100.0,74.0,70.0,72.0,67.51,67.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,702.7600000000001,0.0,100.0,88.44,851.79,70.0,100.0,74.0,70.0,72.0,67.50666666666667,67.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,720.4233333333333,0.0,100.0,88.46666666666665,851.79,70.0,100.0,74.0,70.0,72.0,67.49,67.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,704.8800000000001,0.0,100.0,88.53666666666668,851.79,70.0,100.0,74.0,70.0,72.0,67.37666666666667,67.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,725.3633333333333,0.0,100.0,88.38,851.79,70.0,100.0,74.0,70.0,72.0,67.27333333333333,67.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,714.77,0.0,100.0,88.20666666666666,851.79,70.0,100.0,74.0,70.0,72.0,67.17333333333333,67.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,707.7066666666666,0.0,100.0,88.71333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,711.2366666666667,0.0,100.0,88.84333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.16000000000001,67.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,692.1666666666666,0.0,100.0,88.91000000000001,851.79,70.0,100.0,74.0,70.0,72.0,67.17666666666666,67.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,714.0633333333334,0.0,100.0,88.90666666666668,851.79,70.0,100.0,74.0,70.0,72.0,67.13666666666667,67.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,698.5233333333332,0.0,100.0,89.10333333333334,851.79,70.0,100.0,74.0,70.0,72.0,67.11333333333333,67.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,731.0133333333333,0.0,100.0,89.29333333333334,851.79,70.0,100.0,74.0,70.0,72.0,67.19666666666666,67.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,699.9333333333334,0.0,100.0,89.30333333333333,851.79,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,713.3566666666666,0.0,100.0,89.90666666666668,851.79,70.0,100.0,74.0,70.0,72.0,67.41333333333334,67.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,715.4733333333334,0.0,100.0,90.27333333333333,851.79,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,703.4666666666667,0.0,100.0,90.96333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.55333333333334,67.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,695.6966666666667,0.0,100.0,91.20333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.67,67.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,690.7566666666667,0.0,100.0,91.33333333333331,851.79,70.0,100.0,74.0,70.0,72.0,67.82,67.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,687.93,0.0,100.0,91.72333333333334,851.79,70.0,100.0,74.0,70.0,72.0,67.99333333333333,67.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,687.2266666666668,0.0,100.0,92.06,851.79,70.0,100.0,74.0,70.0,72.0,68.13,67.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,673.8033333333333,0.0,100.0,92.36,851.79,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,682.2800000000001,0.0,100.0,92.47333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,652.6166666666667,0.0,100.0,92.75,851.79,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,666.7433333333333,0.0,100.0,92.91333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.56,67.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,670.9766666666666,0.0,100.0,92.97666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.61,67.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,658.9699999999999,0.0,100.0,93.21333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.69666666666667,67.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,674.51,0.0,100.0,93.01666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.82333333333334,67.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,668.1533333333333,0.0,100.0,93.11666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.87333333333333,67.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,673.8033333333334,0.0,100.0,93.08,851.79,70.0,100.0,74.0,70.0,72.0,68.98666666666666,67.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,674.51,0.0,100.0,92.89333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,655.4399999999999,0.0,100.0,92.92333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.2,67.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,656.8566666666667,0.0,100.0,93.05666666666669,851.79,70.0,100.0,74.0,70.0,72.0,69.26666666666667,67.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,639.1966666666667,0.0,100.0,93.13666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.32666666666667,67.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,654.0233333333333,0.0,100.0,93.25333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.41000000000001,67.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,661.7966666666666,0.0,100.0,93.29,851.79,70.0,100.0,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,656.8566666666667,0.0,100.0,93.34666666666668,851.79,70.0,100.0,74.0,70.0,72.0,69.43333333333334,67.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,646.2566666666667,0.0,100.0,93.27666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.50333333333333,67.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,661.09,0.0,100.0,93.26,851.79,70.0,100.0,74.0,70.0,72.0,69.54333333333334,67.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,670.2733333333333,0.0,100.0,93.16333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,679.4533333333334,0.0,100.0,92.96333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.56333333333333,67.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,672.3933333333333,0.0,100.0,92.87,851.79,70.0,100.0,74.0,70.0,72.0,69.55,67.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,667.9775,0.0,100.0,92.6375,851.79,70.0,100.0,74.0,70.0,72.0,69.5225,67.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,680.16,0.0,100.0,92.62333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,690.0466666666666,0.0,100.0,92.45,851.79,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,664.6233333333333,0.0,100.0,92.32333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.33999999999999,67.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,673.8033333333333,0.0,100.0,92.08333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.22333333333334,67.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,676.6266666666667,0.0,100.0,91.94,851.79,70.0,100.0,74.0,70.0,72.0,69.09666666666668,67.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,667.4466666666666,0.0,100.0,91.90666666666664,851.79,70.0,100.0,74.0,70.0,72.0,68.99,67.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,663.9166666666666,0.0,100.0,92.08,851.79,70.0,100.0,74.0,70.0,72.0,68.95333333333333,67.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,672.39,0.0,100.0,91.87,851.79,70.0,100.0,74.0,70.0,72.0,68.89333333333333,67.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,676.6266666666667,0.0,100.0,91.76,851.79,70.0,100.0,74.0,70.0,72.0,68.85000000000001,67.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,680.16,0.0,100.0,91.56333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.74,67.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,693.5799999999999,0.0,100.0,91.55333333333331,851.79,70.0,100.0,74.0,70.0,72.0,68.73333333333333,67.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,687.2233333333334,0.0,100.0,91.6,851.79,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,656.85,0.0,100.0,91.54333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,664.62,0.0,100.0,91.53333333333336,851.79,70.0,100.0,74.0,70.0,72.0,68.72,67.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,673.0966666666667,0.0,100.0,91.32,851.79,70.0,100.0,74.0,70.0,72.0,68.72666666666667,67.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,669.5633333333334,0.0,100.0,91.27333333333333,851.79,70.0,100.0,74.0,70.0,72.0,68.71333333333332,67.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,682.9833333333332,0.0,100.0,91.12333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.63333333333334,67.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,678.04,0.0,100.0,91.04666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,699.9333333333334,0.0,100.0,90.76333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.60333333333334,67.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,650.4966666666667,0.0,100.0,90.74333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.59,67.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,683.6899999999999,0.0,100.0,90.78666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.57000000000001,67.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,664.6233333333333,0.0,100.0,90.79,851.79,70.0,100.0,74.0,70.0,72.0,68.47666666666667,67.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,686.5166666666668,0.0,100.0,90.62666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.47,67.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,703.4666666666667,0.0,100.0,90.59,851.79,70.0,100.0,74.0,70.0,72.0,68.45666666666666,67.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,677.3366666666667,0.0,100.0,90.60666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.33999999999999,67.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,708.41,0.0,100.0,90.55333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.31666666666666,67.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,696.4033333333333,0.0,100.0,90.40666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.31,67.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,694.9933333333333,0.0,100.0,90.71333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.29,67.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,695.6966666666667,0.0,100.0,90.74,851.79,70.0,100.0,74.0,70.0,72.0,68.23666666666666,67.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,692.8733333333333,0.0,100.0,90.75333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.26333333333334,67.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,685.81,0.0,100.0,90.75333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,685.1033333333334,0.0,100.0,90.68,851.79,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,658.97,0.0,100.0,90.65,851.79,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,678.7466666666667,0.0,100.0,90.62,851.79,70.0,100.0,74.0,70.0,72.0,68.18666666666667,67.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,669.5666666666666,0.0,100.0,90.60666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.18,67.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,685.8100000000001,0.0,100.0,90.64666666666666,851.79,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,687.93,0.0,100.0,90.63333333333333,851.79,70.0,100.0,74.0,70.0,72.0,68.11666666666666,67.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,671.6866666666666,0.0,100.0,90.44,851.79,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,704.1766666666666,0.0,100.0,90.15,851.79,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,685.8100000000001,0.0,100.0,89.98666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,713.3566666666667,0.0,100.0,89.47666666666667,851.79,70.0,100.0,74.0,70.0,72.0,67.94666666666667,67.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,678.75,0.0,100.0,89.5,851.79,70.0,100.0,74.0,70.0,72.0,67.90333333333332,67.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,690.0466666666666,0.0,100.0,89.04,851.79,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,711.2366666666667,0.0,100.0,88.94,851.79,70.0,100.0,74.0,70.0,72.0,67.77666666666666,67.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,700.64,0.0,100.0,88.77666666666669,851.79,70.0,100.0,74.0,70.0,72.0,67.72666666666667,67.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,702.7633333333333,0.0,100.0,88.58,851.79,70.0,100.0,74.0,70.0,72.0,67.64666666666666,67.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,697.11,0.0,100.0,88.21666666666665,851.79,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,699.23,0.0,100.0,87.92999999999999,851.79,70.0,100.0,74.0,70.0,72.0,67.48,67.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,716.1833333333334,0.0,100.0,87.69333333333333,851.79,70.0,100.0,74.0,70.0,72.0,67.36333333333333,67.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,706.2933333333334,0.0,100.0,87.2,851.79,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,735.96,0.0,100.0,86.63,851.79,70.0,100.0,74.0,70.0,72.0,67.21666666666665,67.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,701.35,0.0,100.0,86.43333333333334,851.79,70.0,100.0,74.0,70.0,72.0,67.10333333333334,67.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,708.4133333333333,0.0,100.0,86.34333333333332,851.79,70.0,100.0,74.0,70.0,72.0,66.99,67.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,731.0133333333333,0.0,100.0,86.17666666666666,851.79,70.0,100.0,74.0,70.0,72.0,66.91,67.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,731.7199999999999,0.0,100.0,86.05333333333333,851.79,70.0,100.0,74.0,70.0,72.0,66.83,67.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,726.07,0.0,100.0,85.84666666666668,851.79,70.0,100.0,74.0,70.0,72.0,66.73666666666666,67.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,716.18,0.0,100.0,85.49666666666667,851.79,70.0,100.0,74.0,70.0,72.0,66.62666666666667,67.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,721.8333333333334,0.0,100.0,85.44666666666666,851.79,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,749.3766666666667,0.0,100.0,84.95333333333333,851.79,70.0,100.0,74.0,70.0,72.0,66.32000000000001,67.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,723.2433333333333,0.0,100.0,84.82333333333334,851.79,70.0,100.0,74.0,70.0,72.0,66.12333333333333,67.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,732.4266666666666,0.0,100.0,84.91333333333334,851.79,70.0,100.0,74.0,70.0,72.0,66.01333333333334,67.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,726.0666666666666,0.0,100.0,84.98666666666666,851.79,70.0,100.0,74.0,70.0,72.0,66.0,67.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,751.4966666666666,0.0,100.0,84.93666666666667,851.79,70.0,100.0,74.0,70.0,72.0,65.94,67.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,723.9499999999999,0.0,100.0,84.90333333333332,851.79,70.0,100.0,74.0,70.0,72.0,65.89999999999999,67.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,745.8466666666667,0.0,100.0,84.54,851.79,70.0,100.0,74.0,70.0,72.0,65.8,67.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,721.1266666666667,0.0,100.0,84.91333333333334,851.79,70.0,100.0,74.0,70.0,72.0,65.80666666666667,67.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,707.7033333333334,0.0,100.0,85.29333333333334,851.79,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,721.8333333333334,0.0,100.0,85.63,851.79,70.0,100.0,74.0,70.0,72.0,65.89,67.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,726.07,0.0,100.0,85.56666666666666,851.79,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,731.0133333333333,0.0,100.0,85.50666666666666,851.79,70.0,100.0,74.0,70.0,72.0,65.90333333333332,67.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,728.19,0.0,100.0,86.05,851.79,70.0,100.0,74.0,70.0,72.0,65.97666666666667,67.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,739.4899999999999,0.0,100.0,86.39,851.79,70.0,100.0,74.0,70.0,72.0,66.02666666666666,67.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,718.3000000000001,0.0,100.0,86.87,851.79,70.0,100.0,74.0,70.0,72.0,66.11,67.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,738.7833333333333,0.0,100.0,87.37333333333333,851.79,70.0,100.0,74.0,70.0,72.0,66.24000000000001,67.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,726.0666666666666,0.0,100.0,87.54666666666667,851.79,70.0,100.0,74.0,70.0,72.0,66.30333333333334,67.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,729.6,0.0,100.0,87.90333333333332,851.79,70.0,100.0,74.0,70.0,72.0,66.40666666666667,67.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,734.5466666666666,0.0,100.0,88.53666666666668,851.79,70.0,100.0,74.0,70.0,72.0,66.42666666666668,67.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,721.1266666666667,0.0,100.0,88.67333333333333,851.79,70.0,100.0,74.0,70.0,72.0,66.50333333333333,67.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,710.5300000000001,0.0,100.0,89.10000000000001,851.79,70.0,100.0,74.0,70.0,72.0,66.60333333333334,67.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,709.12,0.0,100.0,89.50333333333333,851.79,70.0,100.0,74.0,70.0,72.0,66.69666666666667,67.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,737.37,0.0,100.0,89.95,851.79,70.0,100.0,74.0,70.0,72.0,66.78666666666668,67.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,706.2933333333334,0.0,100.0,90.32,851.79,70.0,100.0,74.0,70.0,72.0,66.92,67.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,698.5233333333334,0.0,100.0,90.5,851.79,70.0,100.0,74.0,70.0,72.0,67.05666666666667,67.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,692.1666666666666,0.0,100.0,90.8,851.79,70.0,100.0,74.0,70.0,72.0,67.24666666666667,67.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,712.65,0.0,100.0,91.23333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.39333333333333,67.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,698.5233333333332,0.0,100.0,91.34666666666664,851.79,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,680.16,0.0,100.0,91.76333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.62666666666667,67.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,694.9899999999999,0.0,100.0,91.90333333333336,851.79,70.0,100.0,74.0,70.0,72.0,67.73333333333333,67.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,682.9833333333332,0.0,100.0,92.06666666666666,851.79,70.0,100.0,74.0,70.0,72.0,67.83666666666666,67.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,689.3433333333334,0.0,100.0,92.07333333333334,851.79,70.0,100.0,74.0,70.0,72.0,67.91666666666667,67.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,678.7466666666667,0.0,100.0,92.24,851.79,70.0,100.0,74.0,70.0,72.0,67.98333333333333,67.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,675.2166666666667,0.0,100.0,92.24,851.79,70.0,100.0,74.0,70.0,72.0,68.04333333333334,67.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,673.0933333333332,0.0,100.0,92.21666666666664,851.79,70.0,100.0,74.0,70.0,72.0,68.07,67.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,691.46,0.0,100.0,92.17333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.16000000000001,67.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,677.3333333333334,0.0,100.0,92.07333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,684.3966666666666,0.0,100.0,91.60666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,664.6233333333333,0.0,100.0,91.36333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,685.1033333333334,0.0,100.0,91.06333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.2,67.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,728.1866666666666,0.0,100.0,90.85333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.21,67.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,697.11,0.0,100.0,90.51666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.19333333333334,67.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,675.2166666666667,0.0,100.0,90.11,851.79,70.0,100.0,74.0,70.0,72.0,68.17333333333333,67.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,700.29,0.0,100.0,90.06,851.79,70.0,100.0,74.0,70.0,72.0,68.095,67.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,703.4699999999999,0.0,100.0,89.86666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.05,67.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,703.4699999999999,0.0,100.0,89.91666666666667,851.79,70.0,100.0,74.0,70.0,72.0,68.03666666666668,67.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,710.5300000000001,0.0,100.0,89.80333333333333,851.79,70.0,100.0,74.0,70.0,72.0,67.97666666666667,67.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,717.5933333333332,0.0,100.0,89.67999999999999,851.79,70.0,100.0,74.0,70.0,72.0,67.93,67.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,726.07,0.0,100.0,89.55666666666667,851.79,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,679.4566666666666,0.0,100.0,89.27666666666666,851.79,70.0,100.0,74.0,70.0,72.0,67.92333333333333,67.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,686.5166666666668,0.0,100.0,89.02333333333333,851.79,70.0,100.0,74.0,70.0,72.0,67.91000000000001,67.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,709.12,0.0,100.0,88.90666666666668,851.79,70.0,100.0,74.0,70.0,72.0,67.84333333333333,67.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,699.9366666666666,0.0,100.0,88.53333333333335,851.79,70.0,100.0,74.0,70.0,72.0,67.78,67.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,717.5933333333332,0.0,100.0,88.47666666666667,851.79,70.0,100.0,74.0,70.0,72.0,67.69666666666667,67.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,715.4733333333334,0.0,100.0,88.3,851.79,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,707.7066666666666,0.0,100.0,88.24333333333334,851.79,70.0,100.0,74.0,70.0,72.0,67.53666666666668,67.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,694.2866666666667,0.0,100.0,88.21333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.49666666666667,67.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,692.1666666666666,0.0,100.0,87.97333333333334,851.79,70.0,100.0,74.0,70.0,72.0,67.40666666666667,67.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,704.1733333333333,0.0,100.0,87.77,851.79,70.0,100.0,74.0,70.0,72.0,67.35666666666667,67.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,719.0033333333334,0.0,100.0,87.93,851.79,70.0,100.0,74.0,70.0,72.0,67.29,67.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,701.35,0.0,100.0,87.58999999999999,851.79,70.0,100.0,74.0,70.0,72.0,67.23666666666666,67.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,707.7066666666666,0.0,100.0,87.56666666666666,851.79,70.0,100.0,74.0,70.0,72.0,67.19333333333333,67.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,699.9366666666666,0.0,100.0,87.62666666666667,851.79,70.0,100.0,74.0,70.0,72.0,67.09333333333333,67.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,719.7133333333333,0.0,100.0,87.48,851.79,70.0,100.0,74.0,70.0,72.0,67.03,67.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,735.9566666666666,0.0,100.0,87.01333333333332,851.79,70.0,100.0,74.0,70.0,72.0,66.96666666666665,67.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,709.8266666666667,0.0,100.0,86.56,851.79,70.0,100.0,74.0,70.0,72.0,66.88,67.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,712.65,0.0,100.0,86.36000000000001,851.79,70.0,100.0,74.0,70.0,72.0,66.83666666666666,67.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,752.91,0.0,100.0,86.28000000000002,851.79,70.0,100.0,74.0,70.0,72.0,66.78666666666668,67.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,747.9633333333333,0.0,100.0,86.29666666666667,851.79,70.0,100.0,74.0,70.0,72.0,66.7,67.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,732.4266666666666,0.0,100.0,86.03333333333335,851.79,70.0,100.0,74.0,70.0,72.0,66.69,67.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,726.7766666666666,0.0,100.0,86.09333333333332,851.79,70.0,100.0,74.0,70.0,72.0,66.63333333333334,67.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,731.0133333333333,0.0,100.0,86.01666666666667,851.79,70.0,100.0,74.0,70.0,72.0,66.57333333333334,67.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,760.6766666666667,0.0,100.0,85.83999999999999,851.79,70.0,100.0,74.0,70.0,72.0,66.54666666666667,67.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,722.54,0.0,100.0,85.74666666666667,851.79,70.0,100.0,74.0,70.0,72.0,66.45666666666666,67.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,719.71,0.0,100.0,85.69999999999999,851.79,70.0,100.0,74.0,70.0,72.0,66.41666666666667,67.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,758.56,0.0,100.0,85.58666666666666,851.79,70.0,100.0,74.0,70.0,72.0,66.33333333333333,67.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,745.1366666666667,0.0,100.0,85.40666666666668,851.79,70.0,100.0,74.0,70.0,72.0,66.29666666666667,67.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,742.3133333333334,0.0,100.0,85.38,851.79,70.0,100.0,74.0,70.0,72.0,66.26,67.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,757.1466666666666,0.0,100.0,85.33999999999999,851.79,70.0,100.0,74.0,70.0,72.0,66.16666666666667,67.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,740.9,0.0,100.0,85.34666666666665,851.79,70.0,100.0,74.0,70.0,72.0,66.13666666666667,67.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,714.7666666666668,0.0,100.0,85.12333333333333,851.79,70.0,100.0,74.0,70.0,72.0,66.04,67.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,724.66,0.0,100.0,85.10666666666667,851.79,70.0,100.0,74.0,70.0,72.0,66.02,67.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,726.7733333333334,0.0,100.0,84.70666666666666,851.79,70.0,100.0,74.0,70.0,72.0,65.93333333333334,67.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,733.13,0.0,100.0,84.65666666666665,851.79,70.0,100.0,74.0,70.0,72.0,65.88333333333333,67.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,755.0266666666666,0.0,100.0,84.65666666666667,851.79,70.0,100.0,74.0,70.0,72.0,65.87333333333333,67.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,752.1999999999999,0.0,100.0,84.54666666666667,851.79,70.0,100.0,74.0,70.0,72.0,65.83,67.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,731.0100000000001,0.0,100.0,84.86666666666666,851.79,70.0,100.0,74.0,70.0,72.0,65.77,67.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,739.4866666666667,0.0,100.0,84.67,851.79,70.0,100.0,74.0,70.0,72.0,65.69666666666667,67.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,750.79,0.0,100.0,84.28,851.79,70.0,100.0,74.0,70.0,72.0,65.62666666666667,67.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,764.21,0.0,100.0,84.30333333333333,851.79,70.0,100.0,74.0,70.0,72.0,65.60666666666667,67.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,747.9633333333333,0.0,100.0,84.07,851.79,70.0,100.0,74.0,70.0,72.0,65.51333333333334,67.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,752.1999999999999,0.0,100.0,84.07000000000001,851.79,70.0,100.0,74.0,70.0,72.0,65.46333333333332,67.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,722.54,0.0,100.0,84.16333333333334,851.79,70.0,100.0,74.0,70.0,72.0,65.39999999999999,67.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,751.4966666666666,0.0,100.0,84.17333333333333,851.79,70.0,100.0,74.0,70.0,72.0,65.35666666666667,67.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,743.7266666666666,0.0,100.0,84.39666666666666,851.79,70.0,100.0,74.0,70.0,72.0,65.29333333333334,67.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,762.09,0.0,100.0,84.37333333333333,851.79,70.0,100.0,74.0,70.0,72.0,65.2,67.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,743.02,0.0,100.0,84.73333333333333,851.79,70.0,100.0,74.0,70.0,72.0,65.09666666666666,67.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,750.79,0.0,100.0,85.05,851.79,70.0,100.0,74.0,70.0,72.0,64.98333333333333,67.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,742.3133333333334,0.0,100.0,85.37666666666667,851.79,70.0,100.0,74.0,70.0,72.0,64.98,67.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,755.7333333333332,0.0,100.0,85.53666666666668,851.79,70.0,100.0,74.0,70.0,72.0,64.98666666666666,67.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,750.79,0.0,100.0,85.88666666666667,851.79,70.0,100.0,74.0,70.0,72.0,65.04666666666667,67.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,756.44,0.0,100.0,86.33999999999999,851.79,70.0,100.0,74.0,70.0,72.0,65.08,67.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,737.37,0.0,100.0,86.94,851.79,70.0,100.0,74.0,70.0,72.0,65.10000000000001,67.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,765.62,0.0,100.0,87.26666666666667,851.79,70.0,100.0,74.0,70.0,72.0,65.2,67.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,755.0266666666666,0.0,100.0,88.09666666666668,851.79,70.0,100.0,74.0,70.0,72.0,65.33666666666666,67.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,729.6033333333334,0.0,100.0,88.45333333333333,851.79,70.0,100.0,74.0,70.0,72.0,65.54,67.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,715.4733333333334,0.0,100.0,89.18,851.79,70.0,100.0,74.0,70.0,72.0,65.71333333333332,67.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,707.7066666666666,0.0,100.0,89.62333333333333,851.79,70.0,100.0,74.0,70.0,72.0,65.84666666666666,67.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,737.37,0.0,100.0,90.39,851.79,70.0,100.0,74.0,70.0,72.0,66.03333333333335,67.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,741.6066666666667,0.0,100.0,90.87333333333332,851.79,70.0,100.0,74.0,70.0,72.0,66.23666666666666,67.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,709.8233333333334,0.0,100.0,91.4,851.79,70.0,100.0,74.0,70.0,72.0,66.45666666666666,67.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,715.4733333333334,0.0,100.0,91.78,851.79,70.0,100.0,74.0,70.0,72.0,66.68333333333334,67.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,710.5266666666666,0.0,100.0,92.75666666666666,851.79,70.0,100.0,74.0,70.0,72.0,66.91333333333334,67.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,709.8266666666667,0.0,100.0,93.21333333333332,851.79,70.0,100.0,74.0,70.0,72.0,67.14,67.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,697.11,0.0,100.0,93.78666666666668,851.79,70.0,100.0,74.0,70.0,72.0,67.28333333333333,67.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,700.6433333333334,0.0,100.0,94.11666666666667,851.79,70.0,100.0,74.0,70.0,72.0,67.47333333333334,67.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,689.34,0.0,100.0,94.58666666666666,851.79,70.0,100.0,74.0,70.0,72.0,67.64,67.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,667.4466666666667,0.0,100.0,94.69666666666669,851.79,70.0,100.0,74.0,70.0,72.0,67.79333333333334,67.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,689.34,0.0,100.0,94.97,851.79,70.0,100.0,74.0,70.0,72.0,68.0,67.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,664.62,0.0,100.0,95.71333333333332,851.79,70.0,100.0,74.0,70.0,72.0,68.23,67.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,668.86,0.0,100.0,95.85,851.79,70.0,100.0,74.0,70.0,72.0,68.40666666666667,67.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,670.98,0.0,100.0,95.76666666666668,851.79,70.0,100.0,74.0,70.0,72.0,68.61666666666666,67.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,634.2533333333332,0.0,100.0,96.05333333333334,851.79,70.0,100.0,74.0,70.0,72.0,68.82333333333332,67.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,657.5566666666667,0.0,100.0,96.38666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.01666666666667,67.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,686.5166666666668,0.0,100.0,96.81333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.21,67.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,677.3366666666667,0.0,100.0,96.91666666666669,851.79,70.0,100.0,74.0,70.0,72.0,69.38,67.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,650.4966666666666,0.0,100.0,97.06,851.79,70.0,100.0,74.0,70.0,72.0,69.57666666666667,67.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,649.79,0.0,100.0,97.28666666666668,851.79,70.0,100.0,74.0,70.0,72.0,69.76,67.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,657.5633333333334,0.0,100.0,97.33,851.79,70.0,100.0,74.0,70.0,72.0,69.92666666666666,67.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,660.3866666666667,0.0,100.0,97.22666666666667,850.3766666666667,70.0,98.46333333333332,74.0,70.0,72.0,70.05333333333333,67.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,666.74,0.0,100.0,97.23333333333332,849.67,70.0,95.64,74.0,70.0,72.0,70.15666666666668,67.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,654.7333333333332,0.0,100.0,91.64666666666666,849.67,70.0,92.05333333333331,74.0,70.0,72.0,70.25,67.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,666.74,0.0,100.0,88.39,849.67,70.0,87.38,74.0,70.0,72.0,70.36,67.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,680.16,0.0,100.0,85.85000000000001,849.67,70.0,82.87,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,692.1666666666666,0.0,100.0,82.87333333333333,849.67,70.0,78.07333333333334,74.0,70.0,72.0,70.49333333333334,67.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,695.6999999999999,0.0,100.0,80.54,849.67,70.0,73.97333333333333,74.0,70.0,72.0,70.50666666666666,67.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,672.3933333333333,0.0,100.0,78.02999999999999,849.67,70.0,69.51,74.0,70.0,72.0,70.53333333333335,67.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,688.6366666666667,0.0,100.0,75.29333333333334,849.67,70.0,65.44666666666667,74.0,70.0,72.0,70.54,67.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,678.7466666666667,0.0,100.0,72.81333333333333,849.67,70.0,61.67333333333334,74.0,70.0,72.0,70.52,67.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,689.3433333333334,0.0,100.0,71.16666666666667,849.67,70.0,59.25,74.0,70.0,72.0,70.43333333333334,67.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,716.1833333333334,0.0,100.0,70.93333333333334,849.67,70.0,58.126666666666665,74.0,70.0,72.0,70.35666666666667,67.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,699.23,0.0,100.0,70.5,849.67,70.0,57.77333333333333,74.0,70.0,72.0,70.24333333333334,67.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,694.2833333333333,0.0,100.0,70.27666666666666,849.67,70.0,57.84333333333333,74.0,70.0,72.0,70.14999999999999,67.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,723.9533333333334,0.0,100.0,70.10666666666667,849.67,70.0,57.82333333333333,74.0,70.0,72.0,70.11,67.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,696.4066666666668,0.0,100.0,69.95333333333333,849.67,70.0,58.59666666666666,74.0,70.0,72.0,70.03333333333335,67.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,715.4733333333334,0.0,100.0,69.85333333333334,849.67,70.0,59.53333333333333,74.0,70.0,72.0,69.98,67.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,708.4133333333333,0.0,100.0,69.71,849.67,70.0,60.13,74.0,70.0,72.0,69.96,67.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,704.88,0.0,100.0,71.78666666666668,849.67,70.0,62.48,74.0,70.0,72.0,69.87666666666667,67.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,716.1833333333334,0.0,100.0,73.08666666666666,849.67,70.0,64.03333333333335,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,728.89,0.0,100.0,73.00666666666666,849.67,70.0,65.04,74.0,70.0,72.0,69.85,67.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,683.69,0.0,100.0,72.86,849.67,70.0,66.50333333333333,74.0,70.0,72.0,69.83333333333333,67.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,705.5866666666667,0.0,100.0,74.80666666666666,849.67,70.0,68.45666666666666,74.0,70.0,72.0,69.80666666666666,67.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,719.7133333333333,0.0,100.0,76.19666666666666,849.67,70.0,69.57333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,700.6433333333333,0.0,100.0,76.30666666666666,849.67,70.0,70.85333333333334,74.0,70.0,72.0,69.81333333333333,67.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,717.5933333333332,0.0,100.0,77.19333333333333,849.67,70.0,73.79666666666667,74.0,70.0,72.0,69.74666666666667,67.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,735.25,0.0,100.0,79.37,849.67,70.0,76.58,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,706.29,0.0,100.0,79.25333333333333,849.67,70.0,78.62333333333333,74.0,70.0,72.0,69.71,67.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,722.5366666666667,0.0,100.0,80.26,849.67,70.0,80.93666666666667,74.0,70.0,72.0,69.70333333333333,67.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,709.12,0.0,100.0,83.41333333333334,849.67,70.0,86.06,74.0,70.0,72.0,69.58,67.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,722.5366666666667,0.0,100.0,87.93666666666667,849.67,70.0,92.61,74.0,70.0,72.0,69.42666666666666,67.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,694.2833333333333,0.0,100.0,92.71666666666664,849.67,70.0,97.21666666666664,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,696.4033333333333,0.0,100.0,92.64333333333332,851.79,70.0,99.97666666666667,74.0,70.0,72.0,69.40666666666668,67.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,685.81,0.0,100.0,92.55333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,683.6899999999999,0.0,100.0,92.63333333333333,851.79,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,692.8733333333333,0.0,100.0,92.45333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,690.0466666666666,0.0,100.0,92.38333333333333,851.79,70.0,100.0,74.0,70.0,72.0,69.42,67.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,682.2766666666666,0.0,100.0,92.44,851.79,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,663.2066666666666,0.0,100.0,92.4,851.79,70.0,100.0,74.0,70.0,72.0,69.41333333333334,67.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,669.5666666666667,0.0,100.0,92.24,851.79,70.0,100.0,74.0,70.0,72.0,69.4,67.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,680.16,0.0,100.0,92.18333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.39666666666666,67.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,694.2833333333333,0.0,100.0,92.25666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.37666666666667,67.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,667.4466666666667,0.0,100.0,92.11,851.79,70.0,100.0,74.0,70.0,72.0,69.31666666666666,67.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,716.8866666666667,0.0,100.0,91.85,851.79,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,704.88,0.0,100.0,91.88666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.3,67.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,698.5233333333334,0.0,100.0,91.89666666666666,851.79,70.0,100.0,74.0,70.0,72.0,69.28666666666668,67.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,677.3366666666667,0.0,100.0,91.75333333333332,851.79,70.0,100.0,74.0,70.0,72.0,69.25333333333333,67.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,697.1133333333333,0.0,100.0,91.58,851.79,70.0,100.0,74.0,70.0,72.0,69.23666666666666,67.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,676.63,0.0,100.0,91.44333333333331,851.79,70.0,100.0,74.0,70.0,72.0,69.15666666666668,67.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,712.65,0.0,100.0,91.60666666666668,851.79,70.0,100.0,74.0,70.0,72.0,69.15,67.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,683.6933333333333,0.0,100.0,91.57666666666668,851.79,70.0,100.0,74.0,70.0,72.0,69.13,67.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,685.1033333333334,0.0,100.0,91.54333333333334,851.79,70.0,100.0,74.0,70.0,72.0,69.12666666666667,67.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,689.34,0.0,100.0,91.52,851.79,70.0,100.0,74.0,70.0,72.0,69.08,67.0,69.0,85.0,68.0,2156
